Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4383412,59.12724,55.62883,0.9435437,0.9435437,0,0,0,0.9435437,46.4569,0,0,0,0.4383412,0.9932039,0.9435437,0,0,7.789431,3.614786,0,0.5548627,-0.5548627,6.025448,43.03883,0.1330397,1.037898,0.350673,0,4.053127
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1944796,53.76134,52.26445,3.224437,3.224437,1.25,0,0.50625,3.224437,6.031427,0,4.440892E-16,0,0.1944796,2.078355,1.974437,0,0,8.405945,3.059923,0,1.883875,-1.883875,4.039669,28.85472,0.1330397,3.546881,0.1555837,5,3.254403
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07768814,49.61805,49.03621,0.8382263,0.8382263,0,-1,0,0.8382263,9.268159,0,0,0,0.07768814,0.8823434,0.8382263,0,0,10.49914,1.176048,0,0.8046553,-0.8046553,3.191488,22.7963,0.1330397,0.9220489,0.06215052,0,1.253736
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,46.60531,46.60531,3.078225,0.3528231,0,-1,0,0.3528231,0,0,2.725402,3.033225,0,0.3713928,0.3528231,0,0,11.3932,0.3713928,0,0.3713928,-0.3713928,2.800006,20,0.1330397,3.386048,0,0,0.3713928
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,44.38832,44.38832,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,42.17134,42.17134,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,40.36275,40.36275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,38.97227,38.97227,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,37.52345,37.52345,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,36.23993,36.23993,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05009313,35.42583,35.08282,0.2710733,0.04758847,0,-1,0,0.04758847,105.2632,0,0.2234848,0.2886629,0.05009313,0.05009313,0.04758847,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0.2981806,0.0400745,0,0.05009313
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.0909596,34.47689,33.85764,0.3877827,0.08641162,0,-1,0,0.08641162,105.2632,0,0.3013711,0.4092787,0.0909596,0.0909596,0.08641162,0,0,11.80586,0,0,0,0,2.800006,20,0.1330397,0.426561,0.07276767,0,0.0909596
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3964952,35.56363,32.84639,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,143.1695,0,0,0,0.3964952,0,0,3.505263,3.33,11.80586,0,3.726495,0,3.726495,6.335269,45.25183,0.1331149,0.3046352,0.3171962,5,0.3964952
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.20001,40.44724,31.97126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.20001,0,0,3.505263,3.33,8.079365,3.353846,4.53001,0,4.53001,10.63281,75.94852,0.1331373,0,0.9600081,5,4.553856
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.250083,47.74389,31.09613,1.243851,1.243851,2.611505,0,0.877941,1.243851,180.8965,0,0,0,2.250083,0,0,1.367654,1.299271,3.549355,7.430855,3.549355,0,3.549355,14.00003,100,0.1331209,1.368236,1.800067,5,9.680939
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.834159,55.32802,33.28395,4.074282,4.074282,1.25,0,0.50625,4.074282,69.56217,4.440892E-16,0,0,2.834159,2.972928,2.824282,0,0,0,10.62527,0,0.1387693,-0.1387693,13.85375,98.95518,0.1331209,4.48171,2.267327,5,13.45943
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.143849,64.43137,38.39857,1.683817,1.683817,0,-1,0,1.683817,186.7097,1.217223,0,0,3.143849,1.772439,1.683817,0,0,0.1541881,10.4865,0.1541881,0,0.1541881,14.00003,100,0.1331152,1.852198,2.515079,0,13.63035
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.303989,72.72233,43.6785,0.2438019,0.2438019,0,0,0,0.2438019,1355.194,3.047355,0,0,3.303989,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1331152,0.2681821,2.643191,0,13.92926
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.785416,84.17648,47.85965,0.665319,0.665319,0,0,0,0.665319,568.9626,3.08508,0,0,3.785416,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1331152,0.7318509,3.028333,0,14.41069
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.15017,80.40311,51.05873,0.7582579,0.7582579,0,0,0,0.7582579,415.4484,2.352004,0,0,3.15017,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1331152,0.8340836,2.520136,0,13.77544
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.42292,87.93366,54.09249,0.8084456,0.8084456,0,0,0,0.8084456,423.3952,2.571925,0,0,3.42292,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1331152,0.8892902,2.738336,0,14.04819
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.200297,75.56942,55.81358,0,0,0,-1,0,0,0,2.200297,0,0,2.200297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331152,0,1.760238,0,12.82557
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.097224,75.03554,56.28031,0.8672906,0.8672906,0,0,0,0.8672906,241.8132,1.184286,0,0,2.097224,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1331152,0.9540197,1.677779,0,12.7225
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.171092,66.62546,56.77621,0,0,0,0,0,0,0,1.171092,0,0,1.171092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331152,0,0.9368733,0,11.79637
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3858135,58.47058,55.40519,0.4049219,0.4049219,0,0,0,0.4049219,95.28099,0,0,0,0.3858135,0.4262335,0.4049219,0,0,0,10.62527,0,0.04041998,-0.04041998,13.95742,99.69567,0.1331152,0.445414,0.3086509,0,11.01109
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1423045,53.13153,52.04081,1.230207,1.230207,0,0,0,1.230207,11.56752,0,0,0,0.1423045,1.294955,1.230207,0,0,0.04491109,10.58485,0,1.15265,-1.15265,12.74242,91.01711,0.1331152,1.353228,0.1138436,0,10.72716
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05415592,49.24635,48.84174,0,0,0,-1,0,0,0,0,0,0,0.05415592,0,0,0,0,1.325634,9.432203,0.05415592,0,0.05415592,12.7938,91.38409,0.1331133,0,0.04332474,0,9.48636
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271478,9.480944,0,0,0,12.7938,91.38409,0.1331133,0,0,0,9.480944
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,44.16468,44.16468,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.271478,9.480944,0,2.992666,-2.992666,9.639252,68.85166,0.1331133,3.127336,0,0,9.480944
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,41.97687,41.97687,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.596662,6.488278,0,0.2754699,-0.2754699,9.348881,66.77759,0.1331133,0.2878661,0,0,6.488278
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.90274,6.212809,0,0,0,9.348881,66.77759,0.1331133,0,0,0,6.212809
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,38.77779,38.77779,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.90274,6.212809,0,0.5788524,-0.5788524,8.738717,62.41928,0.1331133,0.6049008,0,0,6.212809
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,37.32898,37.32898,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.545909,5.633956,0,0.7222147,-0.7222147,7.977436,56.98157,0.1331133,0.7547144,0,0,5.633956
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,36.04546,36.04546,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.34837,4.911741,0,0.08288039,-0.08288039,7.890072,56.35754,0.1331133,0.08661001,0,0,4.911741
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1152515,35.68851,34.89807,0.0594293,0.0594293,0,-1,0,0.0594293,193.9305,0,0,0,0.1152515,0.06255716,0.0594293,0,0,6.440459,4.828861,0.05269435,0,0.05269435,7.940063,56.71462,0.1331113,0.06537223,0.09220121,0,4.944112
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2835433,35.57734,33.634,0.1340152,0.1340152,0,-1,0,0.1340152,211.5756,0,0,0,0.2835433,0.1410686,0.1340152,0,0,6.387765,4.876286,0.1424748,0,0.1424748,8.075226,57.68007,0.1331061,0.1474167,0.2268347,0,5.159829
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5194851,36.19669,32.62275,0.224242,0.224242,0,0,0,0.224242,231.6626,0,0,0,0.5194851,0.2360443,0.224242,0,0,6.24529,5.004513,0.2834408,0,0.2834408,8.344121,59.60075,0.1330957,0.2466663,0.415588,0,5.523998
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.07754,39.30452,31.74762,0.1223016,0.1223016,0,0,0,0.1223016,881.0515,0,0,0,1.07754,0.1287385,0.1223016,0,0,5.961849,5.25961,0.9488013,0,0.9488013,9.244233,66.03011,0.1330609,0.1345318,0.8620319,0,6.33715
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.047291,38.16555,30.87249,2.067865,2.067865,0,0,0,2.067865,50.64603,0,0,0,1.047291,2.1767,2.067865,0,0,5.013048,6.113531,0,1.129408,-1.129408,8.053732,57.52654,0.1330609,2.274651,0.8378332,0,7.160822
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4911216,36.44426,33.06031,1.539053,1.539053,0,0,0,1.539053,31.91064,2.220446E-16,0,0,0.4911216,1.620055,1.539053,0,0,6.267946,4.984123,0,1.128934,-1.128934,6.863731,49.02655,0.1330609,1.692958,0.3928972,0,5.475244
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7500953,43.54835,38.14576,1.164292,1.164292,0,-1,0,1.164292,64.425,0,0,0,0.7500953,1.225571,1.164292,0,0,7.522317,3.855189,0,0.4754754,-0.4754754,6.362536,45.4466,0.1330609,1.280721,0.6000763,0,4.605284
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.514065,64.17712,43.39651,1.984305,1.984305,0,0,0,1.984305,126.6975,0,0,0,2.514065,2.088742,1.984305,0,0,8.050623,3.379714,0.425323,0,0.425323,6.766033,48.32871,0.1330453,2.182735,2.011252,0,5.893778
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.667652,70.69057,47.58739,0.5269511,0.5269511,0,0,0,0.5269511,506.2428,0,0,0,2.667652,0.5546854,0.5269511,0,0,7.6253,3.762504,2.112967,0,2.112967,8.77057,62.6468,0.1329678,0.5796462,2.134122,0,6.430157
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.076324,68.51645,50.81564,0.1187079,0.1187079,0,0,0,0.1187079,1749.104,0,0,0,2.076324,0.1249556,0.1187079,0,0,5.512333,5.664175,1.951369,0,1.951369,10.6218,75.86985,0.1328963,0.1305787,1.66106,0,7.740499
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.995923,82.09719,53.82024,1.437347,1.437347,0,0,0,1.437347,208.4342,0,0,0,2.995923,1.512997,1.437347,0,0,3.560964,7.420406,1.482926,0,1.482926,12.02863,85.9186,0.1328421,1.581082,2.396738,0,10.41633
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.377721,77.18014,55.57048,0.1288505,0.1288505,0,-1,0,0.1288505,1845.332,0.1640506,0,0,2.377721,0.1356322,0.1288505,0,0,2.078038,8.75504,2.078038,0,2.078038,14.00003,100,0.1327662,0.1417356,1.902177,0,11.13276
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9822165,64.18562,56.06639,0.5220513,0.5220513,0,0,0,0.5220513,188.1456,0.4326888,0,0,0.9822165,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1327662,0.5742564,0.7857732,0,11.60749
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8761582,63.77419,56.55257,0,0,0,0,0,0,0,0.8761582,0,0,0.8761582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327662,0,0.7009266,0,11.50143
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3579255,58.04631,55.21071,1.141833,1.141833,0,0,0,1.141833,31.34658,0,0,0,0.3579255,1.201929,1.141833,0,0,0,10.62527,0,0.8440037,-0.8440037,13.11037,93.64531,0.1327662,1.256016,0.2863404,0,10.9832
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2323479,53.63317,51.84634,0,0,0,0,0,0,0,0,0,0,0.2323479,0,0,0,0,0.9377819,9.78127,0.2323479,0,0.2323479,13.33079,95.21977,0.1327577,0,0.1858783,0,10.01362
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03347348,48.89679,48.64727,3.38115,3.33,0,-1,0,3.33,1.00521,4.440892E-16,0.0511506,0.3892657,0.03347348,3.505263,3.33,0,0,0.7054341,9.990383,0,3.47179,-3.47179,9.671206,69.07991,0.1327577,3.719266,0.02677878,0,10.02386
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,46.18719,46.18719,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.562978,6.518594,0,2.993359,-2.993359,6.515929,46.54226,0.1327577,3.12806,0,0,6.518594
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,43.97021,43.97021,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.888933,3.525235,0,2.5427,-2.5427,3.835688,27.39772,0.1327577,2.657121,0,0,3.525235
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,41.78239,41.78239,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.71415,0.982535,0,0.3423374,-0.3423374,3.474833,24.82019,0.1327577,0.3577426,0,0,0.982535
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,39.98352,39.98352,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.09453,0.6401976,0,0.1296108,-0.1296108,3.338211,23.84432,0.1327577,0.1354432,0,0,0.6401976
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,38.56387,38.56387,0.5068067,0.4850575,0,-1,0,0.4850575,0,0,0.02174922,0.07242989,0,0.5105868,0.4850575,0,0,11.23854,0.5105868,0,0.5105868,-0.5105868,2.800006,20,0.1327577,0.5574874,0,0,0.5105868
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327577,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,35.85099,35.85099,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327577,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1344596,35.62542,34.7036,0.7133936,0.1277366,0,-1,0,0.1277366,105.2632,0,0.5856569,0.7591857,0.1344596,0.1344596,0.1277366,0,0,11.80586,0,0,0,0,2.800006,20,0.1327577,0.784733,0.1075677,0,0.1344596
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2514955,35.16864,33.44925,0,0,0,-1,0,0,0,0,0,0,0.2514955,0,0,0,0,11.80586,0,0.2514955,0,0.2514955,3.038595,21.70421,0.1327485,0,0.2011964,0,0.2514955
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5202503,36.01318,32.43799,0.1641642,0.1641642,0,0,0,0.1641642,316.9085,0,0,0,0.5202503,0.1728044,0.1641642,0,0,11.55437,0.2263459,0.3474459,0,0.3474459,3.368211,24.0586,0.1327358,0.1805806,0.4162003,0,0.7465963
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.169794,32.70647,31.56287,0.4571169,0.4571169,0,0,0,0.4571169,37.14455,0,5.551115E-17,0,0.169794,0.4811757,0.4571169,0,0,11.20692,0.5390472,0,0.3113817,-0.3113817,3.039986,21.71414,0.1327358,0.5028286,0.1358352,0,0.7088413
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1791792,31.88861,30.68774,0,0,0,0,0,0,0,0,0,0,0.1791792,0,0,0,0,11.5529,0.2276656,0.1791792,0,0.1791792,3.20997,22.92831,0.1327293,0,0.1433434,0,0.4068448
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6854715,37.60327,32.84639,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,68.89898,4.440892E-16,0,0,0.6854715,0,0,3.505263,3.33,11.37372,0.3889269,4.015471,0,4.015471,7.019381,50.13834,0.1328537,1.094383,0.5483772,5,1.074398
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8055875,43.71093,37.90267,1.821027,1.821027,0,-1,0,1.821027,44.23809,0,2.220446E-16,0,0.8055875,1.91687,1.821027,0,0,7.358248,4.002851,0,1.111283,-1.111283,5.847987,41.77125,0.1328537,2.003129,0.64447,0,4.808439
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4469886,46.40292,43.12425,0,0,0,0,0,0,0,0,0,0,0.4469886,0,0,0,0,8.593006,2.891569,0.4469886,0,0.4469886,6.272037,44.80017,0.1328374,0,0.3575909,0,3.338557
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6044774,51.91098,47.31513,0.2704495,0.2704495,0,0,0,0.2704495,223.5084,0,0,0,0.6044774,0.2846837,0.2704495,0,0,8.146018,3.293858,0.3197937,0,0.3197937,6.57542,46.96719,0.1328257,0.2974945,0.4835819,0,3.898336
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4279105,53.82871,50.53365,0,0,0,0,0,0,0,0,0,0,0.4279105,0,0,0,0,7.826224,3.581673,0.4279105,0,0.4279105,6.981372,49.86684,0.1328101,0,0.3423284,0,4.009583
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4444021,57.07468,53.57714,0,0,0,0,0,0,0,0,0,0,0.4444021,0,0,0,0,7.398314,3.966792,0.4444021,0,0.4444021,7.402968,52.87824,0.1327939,0,0.3555217,0,4.411194
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1925284,56.84023,55.3274,2.337792,2.337792,0,-1,0,2.337792,8.235478,0,4.440892E-16,0,0.1925284,2.460834,2.337792,0,0,6.953911,4.366754,0,2.268305,-2.268305,5.011965,35.79967,0.1327939,2.571571,0.1540227,0,4.559282
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7087177,61.56575,55.81358,0.8818684,0.8818684,0,0,0,0.8818684,80.36548,0,0,0,0.7087177,0.9282825,0.8818684,0,0,9.474251,2.098449,0,0.2195648,-0.2195648,4.780523,34.14653,0.1327939,0.9700552,0.5669742,0,2.807166
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6141778,61.31485,56.33865,0.9198045,0.9198045,0,0,0,0.9198045,66.77264,0,0,0,0.6141778,0.9682152,0.9198045,0,0,9.718211,1.878884,0,0.3540374,-0.3540374,4.407335,31.4809,0.1327939,1.011785,0.4913422,0,2.493062
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.278244,57.18832,54.99679,1.615809,1.615809,1.25,0,0.50625,1.615809,17.22011,1.110223E-16,0,0,0.278244,0.385062,0.3658089,0,0,10.11159,1.524846,0,0.106818,-0.106818,4.294739,30.67665,0.1327939,1.77739,0.2225952,5,1.80309
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1405829,52.70692,51.63242,0.573127,0.573127,4.07839,0,1.278401,0.573127,24.5291,0,0,0,0.1405829,0,0,3.505263,3.33,10.23027,1.418028,3.470583,0,3.470583,7.587223,54.19434,0.1329028,0.6304397,0.1124663,5,1.558611
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05423208,48.83746,48.43335,0.5058302,0.5058302,0,-1,0,0.5058302,10.7214,0,0,0,0.05423208,0.5324528,0.5058302,0,0,6.75969,4.541553,0,0.4782208,-0.4782208,7.083134,50.59371,0.1329028,0.5564132,0.04338567,0,4.595785
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,46.00244,46.00244,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.291047,4.063333,0,1.034144,-1.034144,5.99305,42.80742,0.1329028,1.080681,0,0,4.063333
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,43.78546,43.78546,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0.2849663,0,3.026502,2.875177,0,0,8.440096,3.029188,0,3.026502,-3.026502,2.802837,20.02022,0.1329028,3.162695,0,0,3.029188
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,41.56847,41.56847,0.3992071,0.002551406,0,-1,0,0.002551406,0,0,0.3966557,0.4365765,0,0.00268569,0.002551406,0,0,11.80288,0.00268569,0,0.00268569,-0.00268569,2.800006,20,0.1329028,0.4391279,0,0,0.00268569
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,39.75988,39.75988,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329028,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,38.3694,38.3694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329028,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,36.92058,36.92058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329028,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,35.63707,35.63707,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329028,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1005786,35.17733,34.48968,0,0,0,-1,0,0,0,0,0,0,0.1005786,0,0,0,0,11.80586,0,0.1005786,0,0.1005786,2.895423,20.68155,0.1328992,0,0.08046287,0,0.1005786
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1538094,34.27142,33.22561,0.5837091,0.2321136,0,-1,0,0.2321136,66.26469,0,0.3515955,0.5268615,0.1538094,0.2443301,0.2321136,0,0,11.70528,0.09052073,0,0.09052073,-0.09052073,2.800006,20,0.1328992,0.64208,0.1230475,0,0.2443301
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1860333,33.47315,32.21435,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,93.90848,0,0,0,0.1860333,0,0,3.505263,3.33,11.80586,0,3.516033,0,3.516033,6.135608,43.82568,0.1329751,0.2179107,0.1488266,5,0.1860333
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2883064,33.31739,31.3684,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,153.8412,0,0,0,0.2883064,0,0,3.505263,3.33,8.289827,3.16443,3.618306,0,3.618306,9.568234,68.3444,0.1330462,0.2061457,0.2306451,5,3.452736
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08515314,31.03187,30.4641,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.276836,0,0,0,0.08515314,0,0,3.505263,3.33,4.671521,6.420906,3.415153,0,3.415153,12.80813,91.48648,0.1332061,1.287214,0.06812251,5,6.506059
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4100669,35.43072,32.62275,1.920622,1.920622,0,0,0,1.920622,21.35074,0,2.220446E-16,0,0.4100669,2.021707,1.920622,0,0,1.256367,9.494543,0,1.61164,-1.61164,11.10931,79.3521,0.1332061,2.112684,0.3280535,0,9.904611
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1104053,38.42967,37.65958,1.432226,1.432226,0,-1,0,1.432226,7.708656,0,2.220446E-16,0,0.1104053,1.507606,1.432226,0,0,3.047079,7.882904,0,1.397201,-1.397201,9.636537,68.83227,0.1332061,1.575448,0.08832428,0,7.993309
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7571278,48.51086,42.88116,1.103272,1.103272,0,0,0,1.103272,68.62567,0,0,0,0.7571278,1.161339,1.103272,0,0,4.599524,6.485703,0,0.4042112,-0.4042112,9.210461,65.78887,0.1332061,1.213599,0.6057022,0,7.242831
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.05385,55.23457,47.04287,0,0,0,0,0,0,0,0,0,0,1.05385,0,0,0,0,5.048647,6.081491,1.05385,0,1.05385,10.21023,72.93007,0.1331677,0,0.8430798,0,7.135342
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.456219,53.77314,50.26139,1.396534,1.396534,0,0,0,1.396534,32.66795,0,0,0,0.456219,1.470036,1.396534,0,0,3.994797,7.029956,0,1.013817,-1.013817,9.141574,65.29682,0.1331677,1.536187,0.3649752,0,7.486176
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.355099,56.08087,53.30488,1.497866,1.497866,0,0,0,1.497866,23.707,0,0,0,0.355099,1.576701,1.497866,0,0,5.121261,6.01614,0,1.221602,-1.221602,7.853892,56.09912,0.1331677,1.647652,0.2840792,0,6.371239
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1579209,56.31105,55.07458,0.9960607,0.9960607,0,-1,0,0.9960607,15.85454,0,1.110223E-16,0,0.1579209,1.048485,0.9960607,0,0,6.478596,4.794538,0,0.890564,-0.890564,6.915155,49.39387,0.1331677,1.095667,0.1263367,0,4.952459
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3629921,58.45424,55.57048,1.721645,1.721645,0,0,0,1.721645,21.08403,0,2.220446E-16,0,0.3629921,1.812258,1.721645,0,0,7.468112,3.903974,0,1.449266,-1.449266,5.387495,38.48203,0.1331677,1.89381,0.2903937,0,4.266966
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6104738,61.05221,56.11501,0,0,0,0,0,0,0,0,0,0,0.6104738,0,0,0,0,9.078407,2.454708,0.6104738,0,0.6104738,5.966641,42.61878,0.1331455,0,0.488379,0,3.065182
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4453565,58.3077,54.77315,0.5249432,0.5249432,0,0,0,0.5249432,84.83899,0,1.110223E-16,0,0.4453565,0.5525718,0.5249432,0,0,8.467933,3.004134,0,0.1072153,-0.1072153,5.853626,41.81153,0.1331455,0.5774375,0.3562852,0,3.449491
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.0921187,52.11985,51.4185,1.469233,1.469233,0,0,0,1.469233,6.269847,0,2.220446E-16,0,0.0921187,1.546561,1.469233,0,0,8.587061,2.896919,0,1.454443,-1.454443,4.320509,30.86072,0.1331455,1.616157,0.07369495,0,2.989038
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07073648,48.73645,48.20971,1.918615,1.437552,0,-1,0,1.437552,4.92062,0,0.4810625,0.7266837,0.07073648,1.513213,1.437552,0,0,10.20311,1.442476,0,1.442476,-1.442476,2.800006,20,0.1331455,2.110476,0.05658919,0,1.513213
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,45.7788,45.7788,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,43.56182,43.56182,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,41.374,41.374,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,39.57513,39.57513,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,38.17493,38.17493,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,36.69694,36.69694,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,35.44259,35.44259,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1055885,34.98711,34.26604,0.3236511,0.100309,0,-1,0,0.100309,105.2632,0,0.223342,0.3359544,0.1055885,0.1055885,0.100309,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,0.3560162,0.08447077,0,0.1055885
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1359856,33.95397,33.03114,0.1338237,0.1291863,0,-1,0,0.1291863,105.2632,0,0.004637409,0.1213688,0.1359856,0.1359856,0.1291863,0,0,11.80586,0,0,0,0,2.800006,20,0.1331455,0.1472061,0.1087885,0,0.1359856
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1701308,33.19833,32.04905,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,552.7247,0,0,0,0.1701308,0,0,3.505263,3.33,11.80586,0,3.500131,0,3.500131,6.120521,43.71792,0.1332076,0.03385842,0.1361046,5,0.1701308
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9398725,37.70015,31.17393,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,187.6049,0,0,0,0.9398725,0,0,3.505263,3.33,8.30573,3.150118,4.269873,0,4.269873,10.17128,72.65184,0.1332805,0.5510836,0.751898,5,4.08999
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.656305,42.08975,30.26963,1.231842,1.231842,3.736634,0,1.185101,1.231842,134.4576,4.440892E-16,0,0,1.656305,0,0,2.504791,2.379552,4.035857,6.993003,4.035857,0,4.035857,14.00003,100,0.1333395,1.355026,1.325044,5,8.649308
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.826739,54.26892,32.43799,2.028439,2.028439,0,0,0,2.028439,139.3554,0.6915403,0,0,2.826739,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1333395,2.231283,2.261391,0,13.45201
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.74255,59.32478,37.40676,3.131581,3.131581,0,-1,0,3.131581,87.57717,0,4.440892E-16,0.1147388,2.74255,3.296401,3.131581,0,0,0,10.62527,0,0.5538509,-0.5538509,13.41622,95.82993,0.1333395,3.444739,2.19404,0,13.36782
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.319176,71.53195,42.6089,0.6027272,0.6027272,0,0,0,0.6027272,550.693,2.069337,0,0,3.319176,0.6344497,0.6027272,0,0,0.6153899,10.07142,0.6153899,0,0.6153899,14.00003,100,0.1333172,0.6629999,2.655341,0,13.3906
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.313826,76.78931,46.76089,0.3240021,0.3240021,0,0,0,0.3240021,1022.779,2.972771,0,0,3.313826,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1333172,0.3564023,2.651061,0,13.9391
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.155331,79.08514,49.98913,0,0,0,0,0,0,0,3.155331,0,0,3.155331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333172,0,2.524265,0,13.78061
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.838236,79.25897,53.05207,1.122043,1.122043,0,0,0,1.122043,252.9526,1.657138,0,0,2.838236,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1333172,1.234247,2.270589,0,13.46351
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.38602,76.387,54.83149,0.9941495,0.9941495,0,-1,0,0.9941495,240.0061,1.339547,0,0,2.38602,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1333172,1.093564,1.908816,0,13.01129
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.20696,75.10313,55.35656,1.202355,1.202355,0,0,0,1.202355,183.5531,0.9413227,0,0,2.20696,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1333172,1.322591,1.765568,0,12.83223
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.237045,66.24792,55.87192,0.6333737,0.6333737,0,0,0,0.6333737,195.3105,0.5703363,0,0,1.237045,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1333172,0.6967111,0.9896364,0,11.86232
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1322148,55.61878,54.5884,2.660856,2.660856,0,0,0,2.660856,4.968885,0,0,0,0.1322148,2.8009,2.660856,0,0,0,10.62527,0,2.668686,-2.668686,11.18699,79.90688,0.1333172,2.926941,0.1057719,0,10.75749
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07992619,51.83139,51.22403,2.891973,2.891973,0,0,0,2.891973,2.763725,0,4.440892E-16,0,0.07992619,3.044182,2.891973,0,0,2.965206,7.956588,0,2.964256,-2.964256,8.062387,57.58836,0.1333172,3.18117,0.06394095,0,8.036514
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03705657,48.30012,48.02496,1.121946,1.121946,0,-1,0,1.121946,3.302883,0,0,0,0.03705657,1.180996,1.121946,0,0,6.258824,4.992332,0,1.143939,-1.143939,6.856568,48.97539,0.1333172,1.234141,0.02964525,0,5.029389
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,45.58433,45.58433,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.529868,3.848393,0,2.849121,-2.849121,3.853332,27.52374,0.1333172,2.977331,0,0,3.848393
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,43.39651,43.39651,3.739882,0.9493092,0,-1,0,0.9493092,0,0,2.790573,3.164561,0,0.9992728,0.9493092,0,0,10.69556,0.9992728,0,0.9992728,-0.9992728,2.800006,20,0.1333172,4.11387,0,0,0.9992728
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,41.2087,41.2087,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333172,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,39.38066,39.38066,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333172,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,37.96101,37.96101,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333172,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,36.51219,36.51219,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333172,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,35.24812,35.24812,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333172,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1366452,35.00483,34.07156,0.3585858,0.1298129,0,-1,0,0.1298129,105.2632,0,0.2287729,0.3684818,0.1366452,0.1366452,0.1298129,0,0,11.80586,0,0,0,0,2.800006,20,0.1333172,0.3944444,0.1093161,0,0.1366452
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2887079,34.81594,32.84639,0.6520656,0.2742725,0,-1,0,0.2742725,105.2632,0,0.3777931,0.6624177,0.2887079,0.2887079,0.2742725,0,0,11.80586,0,0,0,0,2.800006,20,0.1333172,0.7172722,0.2309663,0,0.2887079
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1509764,32.90181,31.88375,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.71721,4.440892E-16,0,0,0.1509764,0,0,3.505263,3.33,11.80586,0,3.480976,0,3.480976,6.10235,43.58813,0.1334296,0.700226,0.1207811,5,0.1509764
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.18566,39.32484,31.00862,0.450733,0.450733,3.955996,0,1.244987,0.450733,263.0515,0,0,0,1.18566,0,0,3.505263,3.33,8.324883,3.132879,4.51566,0,4.51566,10.38628,74.18757,0.133489,0.4958063,0.9485278,5,4.318539
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.686086,50.32437,30.11405,1.847789,1.847789,2.91477,0,0.9607321,1.847789,145.3676,0,0,0,2.686086,0,0,1.066981,1.013632,3.809224,7.196972,3.699718,0,3.699718,13.89614,99.25796,0.133492,2.032568,2.148869,5,9.883059
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.077885,56.3832,32.27269,0.9190398,0.9190398,0,0,0,0.9190398,334.9022,2.000968,0,0,3.077885,0.9674103,0.9190398,0,0,0.1095059,10.52672,0.1095059,0,0.1095059,14.00003,100,0.133488,1.010944,2.462308,0,13.6046
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.923544,60.82981,37.22202,3.558991,3.33,0,-1,0,3.33,87.79411,0,0.2289907,0.5848898,2.923544,3.505263,3.33,0,0,0,10.62527,0,0.5817192,-0.5817192,13.38684,95.62011,0.133488,3.91489,2.338835,0,13.54882
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.206302,69.99339,42.36581,2.262496,2.262496,0,0,0,2.262496,141.7153,0.1783727,0,0,3.206302,2.381574,2.262496,0,0,0.6463546,10.04356,0.6463546,0,0.6463546,14.00003,100,0.1334646,2.488745,2.565042,0,13.24986
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.850965,83.13133,46.48862,1.95462,1.95462,0,0,0,1.95462,197.0186,1.793471,0,0,3.850965,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1334646,2.150082,3.080772,0,14.47624
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.371629,70.21439,49.74604,1.07576,1.07576,0,0,0,1.07576,220.4607,1.239249,0,0,2.371629,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1334646,1.183336,1.897303,0,12.9969
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.465365,86.74207,52.80898,0,0,0,0,0,0,0,3.465365,0,0,3.465365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334646,0,2.772292,0,14.09064
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.722575,79.83975,54.5884,1.041684,1.041684,0,-1,0,1.041684,261.3629,1.626065,0,0,2.722575,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1334646,1.145852,2.17806,0,13.34785
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.90849,71.79554,55.13292,2.522122,2.522122,0,0,0,2.522122,75.67,0,0,0,1.90849,2.654866,2.522122,0,0,0,10.62527,0,0.7463756,-0.7463756,13.21328,94.38038,0.1334646,2.774334,1.526792,0,12.53376
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.633082,60.78815,55.67744,0,0,0,0,0,0,0,0,0,0,0.633082,0,0,0,0,0.8293062,9.878899,0.633082,0,0.633082,13.81387,98.67033,0.1334416,0,0.5064656,0,10.51198
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4677724,58.10115,54.39393,1.02933,1.02933,0,0,0,1.02933,45.44438,0,0,0,0.4677724,1.083505,1.02933,0,0,0.1962242,10.44867,0,0.6157324,-0.6157324,13.16483,94.03434,0.1334416,1.132262,0.3742179,0,10.91644
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08476547,51.67302,51.02956,0.04514784,0.04514784,0,0,0,0.04514784,187.7509,0,0,0,0.08476547,0.04752404,0.04514784,0,0,0.8803713,9.83294,0.03724143,0,0.03724143,13.20016,94.28671,0.1334403,0.04966262,0.06781238,0,9.917706
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06189732,48.31933,47.85965,1.596782,1.596782,0,-1,0,1.596782,3.876378,0,2.220446E-16,0,0.06189732,1.680823,1.596782,0,0,0.8431299,9.866457,0,1.618926,-1.618926,11.49367,82.09746,0.1334403,1.75646,0.04951785,0,9.928354
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,45.42875,45.42875,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.641937,8.247531,0,3.505263,-3.505263,7.798795,55.70557,0.1334403,4.350205,0,0,8.247531
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,43.24094,43.24094,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.536674,4.742268,0,0.6261009,-0.6261009,7.138827,50.99152,0.1334403,0.6542754,0,0,4.742268
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,41.05312,41.05312,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.232341,4.116167,0,0.1218209,-0.1218209,7.010417,50.0743,0.1334403,0.1273028,0,0,4.116167
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,39.21536,39.21536,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.367698,3.994346,0,0.4157758,-0.4157758,6.57215,46.94384,0.1334403,0.4344857,0,0,3.994346
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,37.79571,37.79571,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.829671,3.578571,0,0.1994264,-0.1994264,6.361937,45.44231,0.1334403,0.2084005,0,0,3.578571
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,36.34689,36.34689,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.051255,3.379144,0,0.2121738,-0.2121738,6.138286,43.84481,0.1334403,0.2217216,0,0,3.379144
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.287004,3.16697,0,0,0,6.138286,43.84481,0.1334403,0,0,0,3.16697
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04156389,34.16925,33.88681,0,0,0,-1,0,0,0,0,0,0,0.04156389,0,0,0,0,8.287004,3.16697,0.04156389,0,0.04156389,6.177717,44.12646,0.1334388,0,0.03325111,0,3.208534
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.0942305,33.28881,32.65192,0.1859573,0.1859573,0,-1,0,0.1859573,50.67319,0,0,0,0.0942305,0.1957445,0.1859573,0,0,8.24544,3.204378,0,0.101514,-0.101514,6.070711,43.36214,0.1334388,0.204553,0.07538439,0,3.298609
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.151141,32.74638,31.72817,0.05607866,0.05607866,0,0,0,0.05607866,269.516,0,0,0,0.151141,0.05903016,0.05607866,0,0,8.358233,3.102864,0.09211081,0,0.09211081,6.158095,43.98631,0.1334355,0.06168652,0.1209128,0,3.254005
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.180349,39.1113,30.84332,0,0,0,0,0,0,0,0,0,0,1.180349,0,0,0,0,8.266123,3.185764,1.180349,0,1.180349,7.277873,51.9847,0.1333927,0,0.944279,0,4.366112
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.077206,45.02168,29.91958,0,0,0,0,0,0,0,0,0,0,2.077206,0,0,0,0,7.085774,4.248077,2.077206,0,2.077206,9.248483,66.06046,0.1333175,0,1.661764,0,6.325283
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.74996,53.15983,32.07822,0.5780643,0.5780643,0,0,0,0.5780643,475.7188,0,0,0,2.74996,0.6084887,0.5780643,0,0,5.008568,6.117563,2.141472,0,2.141472,11.28006,80.5717,0.1332401,0.6358707,2.199968,0,8.867523
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.151826,62.80035,36.99837,1.762326,1.762326,0,-1,0,1.762326,178.8447,0,0,0,3.151826,1.85508,1.762326,0,0,2.867097,8.044887,1.296746,0,1.296746,12.51026,89.35884,0.1331933,1.938558,2.521461,0,11.19671
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.161035,81.03437,42.08383,0.6726392,0.6726392,0,0,0,0.6726392,618.6132,1.882643,0,0,4.161035,0.7080413,0.6726392,0,0,1.570351,9.211958,1.570351,0,1.570351,14.00003,100,0.1331367,0.7399031,3.328828,0,13.37299
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.076354,85.80441,46.18719,0,0,0,0,0,0,0,4.076354,0,0,4.076354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331367,0,3.261083,0,14.70163
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.167433,78.56554,49.47378,0.1266584,0.1266584,0,0,0,0.1266584,2500.768,3.034108,0,0,3.167433,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1331367,0.1393242,2.533947,0,13.79271
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.576511,87.88143,52.53672,1.138133,1.138133,0,0,0,1.138133,314.2437,2.378477,0,0,3.576511,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1331367,1.251946,2.861209,0,14.20179
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.243195,74.28405,54.33559,0,0,0,-1,0,0,0,2.243195,0,0,2.243195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331367,0,1.794556,0,12.86847
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.801976,70.47086,54.88983,1.396732,1.396732,0,0,0,1.396732,129.0138,0.3317327,0,0,1.801976,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1331367,1.536405,1.441581,0,12.42725
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.043283,64.08122,55.46352,1.809076,1.809076,0,0,0,1.809076,57.66941,0,2.220446E-16,0,1.043283,1.90429,1.809076,0,0,0,10.62527,0,0.861007,-0.861007,13.09245,93.51729,0.1331367,1.989983,0.8346266,0,11.66856
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1462208,55.31723,54.18001,0.6647907,0.6647907,0,0,0,0.6647907,21.99501,0,1.110223E-16,0,0.1462208,0.6997796,0.6647907,0,0,0.9566744,9.764267,0,0.5535588,-0.5535588,12.50894,89.34943,0.1331367,0.7312697,0.1169766,0,9.910488
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08653828,51.49121,50.83508,2.012612,2.012612,0,0,0,2.012612,4.2998,0,4.440892E-16,0,0.08653828,2.118539,2.012612,0,0,1.57174,9.210709,0,2.032001,-2.032001,10.36703,74.05006,0.1331367,2.213873,0.06923062,0,9.297247
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06203905,48.12533,47.66518,2.109524,2.109524,0,-1,0,2.109524,2.940903,0,0,0,0.06203905,2.220551,2.109524,0,0,3.829518,7.178708,0,2.158512,-2.158512,8.091756,57.79814,0.1331367,2.320476,0.04963124,0,7.240747
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,45.26345,45.26345,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.227865,5.020195,0,0.2922624,-0.2922624,7.783685,55.59764,0.1331367,0.3054142,0,0,5.020195
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,43.07563,43.07563,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.552601,4.727933,0,0.9694545,-0.9694545,6.76179,48.2984,0.1331367,1.01308,0,0,4.727933
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,40.88782,40.88782,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.629773,3.758479,0,0.298748,-0.298748,6.446882,46.04906,0.1331367,0.3121916,0,0,3.758479
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,39.02089,39.02089,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.961715,3.459731,0,0.4160159,-0.4160159,6.008363,42.91679,0.1331367,0.4347366,0,0,3.459731
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,37.60124,37.60124,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.423955,3.043715,0,0.2880512,-0.2880512,5.70473,40.74799,0.1331367,0.3010135,0,0,3.043715
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.744012,2.755663,0,0,0,5.70473,40.74799,0.1331367,0,0,0,2.755663
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,34.8689,34.8689,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.744012,2.755663,0,0.3050295,-0.3050295,5.383201,38.45135,0.1331367,0.3187558,0,0,2.755663
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04145966,33.97373,33.69234,0.3509783,0.3509783,0,-1,0,0.3509783,11.8126,0,5.551115E-17,0,0.04145966,0.3694508,0.3509783,0,0,9.082933,2.450634,0,0.3279912,-0.3279912,5.037467,35.98184,0.1331367,0.3860761,0.03316773,0,2.492094
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09453967,33.09569,32.45744,0.4038516,0.4038516,0,-1,0,0.4038516,23.40951,0,5.551115E-17,0,0.09453967,0.4251069,0.4038516,0,0,9.447369,2.122643,0,0.3305672,-0.3305672,4.689019,33.49293,0.1331367,0.4442367,0.07563174,0,2.217182
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.16292,32.63049,31.5337,0.2773595,0.2773595,0,0,0,0.2773595,58.73968,0,0,0,0.16292,0.2919573,0.2773595,0,0,9.814665,1.792076,0,0.1290373,-0.1290373,4.553002,32.52138,0.1331367,0.3050954,0.130336,0,1.954996
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.175031,38.87735,30.65857,0.2060091,0.2060091,0,0,0,0.2060091,570.3783,0,0,0,1.175031,0.2168517,0.2060091,0,0,9.95804,1.663038,0.9581797,0,0.9581797,5.462011,39.01429,0.1331021,0.22661,0.9400252,0,2.83807
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.619541,49.33715,29.75428,3.909922,3.909922,1.25,0,0.50625,3.909922,66.99728,0,0,0,2.619541,2.799918,2.659922,0,0,8.99986,2.5254,0,0.1803768,-0.1803768,5.271877,37.65619,0.1331021,4.300914,2.095633,5,5.144941
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.932659,54.5569,31.8643,2.455491,2.455491,4.866473,0,1.493547,2.455491,119.4327,0,0,0,2.932659,0,0,2.410982,2.290433,9.200279,2.345023,5.223092,0,5.223092,10.22694,73.04941,0.1332108,2.70104,2.346127,5,5.277682
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.598486,67.12858,36.75528,1.165833,1.165833,0,-1,0,1.165833,308.6622,0,0,0,3.598486,1.227193,1.165833,0,0,3.977187,7.045806,2.371293,0,2.371293,12.47654,89.11799,0.1331254,1.282416,2.878788,0,10.64429
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.998752,78.52824,41.81157,0,0,0,0,0,0,0,2.392858,0,0,3.998752,0,0,0,0,1.605894,9.17997,1.605894,0,1.605894,14.00003,100,0.1330676,0,3.199002,0,13.17872
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.95687,83.70711,45.88576,3.113352,3.113352,1.25,0,0.50625,3.113352,127.0936,1.995447,0,0,3.95687,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1330676,3.424687,3.165496,5,14.58214
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.174565,78.26221,49.17234,0.7886333,0.7886333,0,0,0,0.7886333,402.5401,2.344424,0,0,3.174565,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1330676,0.8674966,2.539652,0,13.79984
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.858756,78.50999,52.26445,1.558041,1.558041,0,0,0,1.558041,183.484,1.218713,0,0,2.858756,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1330676,1.713845,2.287005,0,13.48403
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.407388,75.69972,54.06332,1.712646,1.712646,0,-1,0,1.712646,140.5654,0.6046025,0,0,2.407388,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1330676,1.883911,1.92591,0,13.03266
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.809406,70.25806,54.63702,2.784647,2.784647,0,0,0,2.784647,64.97792,0,0,0,1.809406,2.931208,2.784647,0,0,0,10.62527,0,1.121802,-1.121802,12.81754,91.55371,0.1330676,3.063112,1.447525,0,12.43468
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.194724,65.1543,55.21071,1.01832,1.01832,0,0,0,1.01832,117.3231,0,0,0,1.194724,1.071915,1.01832,0,0,1.246446,9.503472,0.1228087,0,0.1228087,12.93405,92.38589,0.1330632,1.120152,0.9557793,0,10.6982
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3962522,57.04515,53.9272,0,0,0,0,0,0,0,0,0,0,0.3962522,0,0,0,0,1.123638,9.614,0.3962522,0,0.3962522,13.30997,95.07102,0.133049,0,0.3170018,0,10.01025
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1261692,51.57832,50.62116,0,0,0,0,0,0,0,0,0,0,0.1261692,0,0,0,0,0.7273856,9.970627,0.1261692,0,0.1261692,13.42966,95.92598,0.1330445,0,0.1009353,0,10.0968
