Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.03983944,47.74603,47.45126,1.489813,1.489813,0,-1,0,1.489813,2.674123,0,2.220446E-16,0,0.03983944,1.568224,1.489813,0,0,0.6012165,10.08418,0,1.528385,-1.528385,11.8186,84.41843,0.1330445,1.638794,0.03187155,0,10.12402
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,45.06898,45.06898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299422,8.555795,0,0,0,11.8186,84.41843,0.1330445,0,0,0,8.555795
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299422,8.555795,0,0,0,11.8186,84.41843,0.1330445,0,0,0,8.555795
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,40.66418,40.66418,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.299422,8.555795,0,0.3153389,-0.3153389,11.48621,82.04418,0.1330445,0.3295291,0,0,8.555795
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,38.80696,38.80696,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.649798,8.240456,0,0.4180038,-0.4180038,11.04559,78.89694,0.1330445,0.436814,0,0,8.240456
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,37.38732,37.38732,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.114247,7.822452,0,0.6747828,-0.6747828,10.33431,73.81635,0.1330445,0.705148,0,0,7.822452
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,35.9385,35.9385,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.864006,7.147669,0,0.2522714,-0.2522714,10.06839,71.91695,0.1330445,0.2636237,0,0,7.147669
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,34.64526,34.64526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144307,6.895398,0,0,0,10.06839,71.91695,0.1330445,0,0,0,6.895398
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09899178,34.15101,33.47842,0.1402967,0.1402967,0,-1,0,0.1402967,70.55888,0,0,0,0.09899178,0.1476807,0.1402967,0,0,4.144307,6.895398,0,0.04868895,-0.04868895,10.01707,71.55036,0.1330445,0.1543264,0.07919342,0,6.99439
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1523999,33.30285,32.27269,0,0,0,-1,0,0,0,0,0,0,0.1523999,0,0,0,0,4.198406,6.846709,0.1523999,0,0.1523999,10.16165,72.58307,0.133039,0,0.1219199,0,6.999109
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3626921,33.79823,31.33923,0.3318737,0.3318737,0,0,0,0.3318737,109.2862,0,0,0,0.3626921,0.3493408,0.3318737,0,0,4.046006,6.983869,0.01335134,0,0.01335134,10.17432,72.67354,0.1330385,0.3650611,0.2901537,0,7.346561
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.390371,40.27402,30.4641,0.2502554,0.2502554,0,0,0,0.2502554,555.5807,0,0,0,1.390371,0.2634268,0.2502554,0,0,4.032655,6.995885,1.126944,0,1.126944,11.24343,80.31004,0.132998,0.275281,1.112297,0,8.386256
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.172975,45.37439,29.54036,2.293046,2.293046,0,0,0,2.293046,94.76371,0,0,0,2.172975,2.413733,2.293046,0,0,2.905711,8.010135,0,0.2407572,-0.2407572,10.98965,78.49733,0.132998,2.522351,1.73838,0,10.18311
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.747261,52.66117,31.66983,0.9130598,0.9130598,0,0,0,0.9130598,300.8851,0,0,0,2.747261,0.9611155,0.9130598,0,0,3.173219,7.769377,1.786145,0,1.786145,12.68413,90.60078,0.1329339,1.004366,2.197809,0,10.51664
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.93837,60.12455,36.51219,0.6968585,0.6968585,0,-1,0,0.6968585,421.6594,0.8177609,0,0,2.93837,0.7335353,0.6968585,0,0,1.387074,9.376908,1.387074,0,1.387074,14.00003,100,0.1328841,0.7665444,2.350696,0,12.31528
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.47503,71.90299,41.5393,0.6601664,0.6601664,0,0,0,0.6601664,526.387,2.780118,0,0,3.47503,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1328841,0.7261831,2.780024,0,14.1003
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.015361,84.11885,45.6135,0.2646616,0.2646616,0,0,0,0.2646616,1517.168,3.73677,0,0,4.015361,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1328841,0.2911277,3.212289,0,14.64064
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.181126,77.98961,48.90008,0,0,0,0,0,0,0,3.181126,0,0,3.181126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328841,0,2.544901,0,13.8064
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.865583,78.27217,52.01164,0.430538,0.430538,0,0,0,0.430538,665.5818,2.412385,0,0,2.865583,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1328841,0.4735918,2.292466,0,13.49086
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.414498,75.48572,53.82024,0.8294967,0.8294967,0,-1,0,0.8294967,291.0798,1.541343,0,0,2.414498,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1328841,0.9124463,1.931598,0,13.03977
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.286543,74.80739,54.39393,3.541121,3.541121,1.25,0,0.50625,3.541121,64.57117,0,0,0,2.286543,2.411707,2.291121,0,0,0,10.62527,0,0.1251635,-0.1251635,13.86809,99.05762,0.1328841,3.895234,1.829235,5,12.91182
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.05827,63.68481,54.96762,2.06822,2.06822,0,0,0,2.06822,51.16817,0,0,0,1.05827,2.177073,2.06822,0,0,0.1390706,10.50011,0,1.118803,-1.118803,12.68877,90.6339,0.1328841,2.275042,0.8466163,0,11.55838
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1637907,54.95488,53.6841,0,0,0,0,0,0,0,0,0,0,0.1637907,0,0,0,0,1.382185,9.381308,0.1637907,0,0.1637907,12.84416,91.7438,0.1328783,0,0.1310325,0,9.545098
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1937657,51.87033,50.39752,4.564918,4.564918,1.25,0,0.50625,4.564918,4.244671,0,8.881784E-16,0,0.1937657,3.489387,3.314918,0,0,1.218395,9.528719,0,3.295621,-3.295621,9.370268,66.93035,0.1328783,5.02141,0.1550126,5,9.722485
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05875192,47.69133,47.25679,1.608871,1.608871,0,-1,0,1.608871,3.651748,0,0,0,0.05875192,1.693548,1.608871,0,0,4.880196,6.233098,0,1.634797,-1.634797,7.64704,54.62161,0.1328783,1.769758,0.04700154,0,6.29185
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,44.8745,44.8745,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.696637,4.598301,0,0.7983674,-0.7983674,6.805487,48.61053,0.1328783,0.834294,0,0,4.598301
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,42.66724,42.66724,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.583712,3.799934,0,3.505263,-3.505263,3.110615,22.21864,0.1328783,4.27204,0,0,3.799934
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,40.47943,40.47943,0.6068951,0.279937,0,-1,0,0.279937,0,0,0.3269581,0.3876477,0,0.2946705,0.279937,0,0,11.47845,0.2946705,0,0.2946705,-0.2946705,2.800006,20,0.1328783,0.6675847,0,0,0.2946705
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,38.6125,38.6125,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328783,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,37.19284,37.19284,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328783,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,35.74403,35.74403,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328783,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,34.46051,34.46051,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328783,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07892256,33.8191,33.28395,0.2100932,0.07497643,0,-1,0,0.07497643,105.2632,0,0.1351168,0.2161073,0.07892256,0.07892256,0.07497643,0,0,11.80586,0,0,0,0,2.800006,20,0.1328783,0.2311026,0.06313805,0,0.07892256
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09484842,32.6878,32.04905,0.2780243,0.090106,0,-1,0,0.090106,105.2632,0,0.1879183,0.2878055,0.09484842,0.09484842,0.090106,0,0,11.80586,0,0,0,0,2.800006,20,0.1328783,0.3058268,0.07587874,0,0.09484842
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1778361,32.33987,31.14475,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.37923,4.440892E-16,0,0,0.1778361,0,0,3.505263,3.33,11.80586,0,3.507836,0,3.507836,6.127831,43.77013,0.1329781,0.5529224,0.1422689,5,0.1778361
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.215439,38.76513,30.26963,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1138.933,0,0,0,1.215439,0,0,3.505263,3.33,8.298024,3.157053,4.545439,0,4.545439,10.44001,74.57137,0.1330083,0.1173891,0.9723515,5,4.372492
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.566571,48.45173,29.37505,2.065911,2.065911,3.192624,0,1.036586,2.065911,124.2343,0,0,0,2.566571,0,0,1.126713,1.070377,3.752585,7.247948,3.636948,0,3.636948,13.89033,99.21642,0.1330367,2.272502,2.053257,5,9.814519
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.746179,52.39187,31.44619,0.914513,0.914513,0,0,0,0.914513,300.2886,1.667897,0,0,2.746179,0.9626453,0.914513,0,0,0.1156363,10.5212,0.1156363,0,0.1156363,14.00003,100,0.1330325,1.005964,2.196943,0,13.26738
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.156508,61.9464,36.25938,0,0,0,-1,0,0,0,3.156508,0,0,3.156508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330325,0,2.525206,0,13.78178
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.339441,70.01777,41.23787,1.026951,1.026951,0,0,0,1.026951,325.1802,2.25844,0,0,3.339441,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1330325,1.129646,2.671553,0,13.96472
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.343192,75.26013,45.31207,0,0,0,0,0,0,0,3.343192,0,0,3.343192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330325,0,2.674553,0,13.96847
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.188411,77.688,48.59865,0.9021888,0.9021888,0,0,0,0.9021888,353.4084,2.238738,0,0,3.188411,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1330325,0.9924077,2.550729,0,13.81368
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.87347,77.9856,51.71021,1.225128,1.225128,0,0,0,1.225128,234.5444,1.583861,0,0,2.87347,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1330325,1.347641,2.298776,0,13.49874
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.851116,80.03036,53.54797,1.233414,1.233414,0,-1,0,1.233414,231.1563,1.552785,0,0,2.851116,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1330325,1.356756,2.280893,0,13.47639
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.824681,69.8251,54.12167,1.604672,1.604672,0,0,0,1.604672,113.7105,0.1355529,0,0,1.824681,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1330325,1.765139,1.459745,0,12.44995
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.065866,63.49244,54.72453,1.834218,1.834218,0,0,0,1.834218,58.11009,0,0,0,1.065866,1.930756,1.834218,0,0,0,10.62527,0,0.86489,-0.86489,13.08835,93.48805,0.1330325,2.01764,0.8526925,0,11.69114
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1777649,54.83858,53.46046,1.865496,1.865496,0,0,0,1.865496,9.529099,0,0,0,0.1777649,1.96368,1.865496,0,0,0.9609889,9.760385,0,1.785915,-1.785915,11.20583,80.04151,0.1330325,2.052045,0.1422119,0,9.938149
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08665241,50.80848,50.15443,0,0,0,0,0,0,0,0,0,0,0.08665241,0,0,0,0,2.945338,7.97447,0.08665241,0,0.08665241,11.28804,80.6287,0.1330294,0,0.06932193,0,8.061122
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04180441,47.35139,47.04287,1.619967,1.619967,0,-1,0,1.619967,2.580572,0,2.220446E-16,0,0.04180441,1.705228,1.619967,0,0,2.858686,8.052457,0,1.663424,-1.663424,9.534637,68.10442,0.1330294,1.781964,0.03344353,0,8.094261
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,44.66058,44.66058,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.706935,6.389033,0,0.3202688,-0.3202688,9.197044,65.69305,0.1330294,0.3346809,0,0,6.389033
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,42.47277,42.47277,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.062789,6.068764,0,3.505263,-3.505263,5.502173,39.30116,0.1330294,5.735069,0,0,6.068764
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,40.28495,40.28495,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.957526,2.563501,0,0.02571706,-0.02571706,5.475065,39.10752,0.1330294,0.02687433,0,0,2.563501
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,38.44719,38.44719,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.9861,2.537784,0,0.1970942,-0.1970942,5.267309,37.62356,0.1330294,0.2059634,0,0,2.537784
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,37.02754,37.02754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.205094,2.34069,0,0,0,5.267309,37.62356,0.1330294,0,0,0,2.34069
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,35.57872,35.57872,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.205094,2.34069,0,0.6194229,-0.6194229,4.61438,32.95979,0.1330294,0.6472969,0,0,2.34069
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,34.2952,34.2952,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.893342,1.721267,0,0.6058398,-0.6058398,3.975769,28.39829,0.1330294,0.6331027,0,0,1.721267
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04184296,33.40166,33.11865,0,0,0,-1,0,0,0,0,0,0,0.04184296,0,0,0,0,10.5665,1.115427,0.04184296,0,0.04184296,4.015464,28.68183,0.1330279,0,0.03347437,0,1.15727
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1022599,32.60122,31.91292,0.2187718,0.2187718,0,-1,0,0.2187718,46.74271,0,2.775558E-17,0,0.1022599,0.2302861,0.2187718,0,0,10.52465,1.153086,0,0.1280262,-0.1280262,3.880513,27.7179,0.1330279,0.2406489,0.08180789,0,1.255345
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1440867,31.95524,30.98917,0.03028581,0.03028581,0,0,0,0.03028581,475.7567,0,0,0,0.1440867,0.0318798,0.03028581,0,0,10.66691,1.025059,0.112207,0,0.112207,3.986962,28.47824,0.1330239,0.03331439,0.1152694,0,1.169146
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.287086,39.13078,30.11405,0.4630214,0.4630214,0,0,0,0.4630214,277.9755,0,0,0,1.287086,0.487391,0.4630214,0,0,10.5547,1.126046,0.7996951,0,0.7996951,4.745619,33.89721,0.1329953,0.5093236,1.029669,0,2.413132
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.525692,47.88451,29.18058,0.8084645,0.8084645,0,0,0,0.8084645,312.4061,0,0,0,2.525692,0.8510153,0.8084645,0,0,9.755003,1.845771,1.674677,0,1.674677,6.334358,45.24532,0.1329354,0.889311,2.020554,0,4.371464
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.362896,57.87173,31.26144,0,0,0,0,0,0,0,0,0,0,3.362896,0,0,0,0,8.080326,3.352981,3.362896,0,3.362896,9.524681,68.0333,0.1328154,0,2.690317,0,6.715877
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.158018,61.66549,36.01629,0.7293677,0.7293677,0,-1,0,0.7293677,432.9802,0,0,0,3.158018,0.7677554,0.7293677,0,0,4.71743,6.379587,2.390262,0,2.390262,11.79228,84.23042,0.1327303,0.8023044,2.526414,0,9.537604
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.34355,69.71835,40.96561,2.472072,2.472072,0,0,0,2.472072,135.2529,0,0,0,3.34355,2.602181,2.472072,0,0,2.327168,8.530823,0.7413688,0,0.7413688,12.49561,89.25416,0.1327039,2.719279,2.67484,0,11.87437
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.349503,74.94446,45.01064,0.9811782,0.9811782,0,0,0,0.9811782,341.3755,0.7308843,0,0,3.349503,1.032819,0.9811782,0,0,1.585799,9.198055,1.585799,0,1.585799,14.00003,100,0.1326474,1.079296,2.679602,0,12.54756
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.195772,77.38727,48.29722,1.50017,1.50017,0,0,0,1.50017,213.0274,1.616646,0,0,3.195772,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1326474,1.650187,2.556618,0,13.82105
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.881253,77.70988,51.4185,0.675234,0.675234,0,0,0,0.675234,426.7043,2.17048,0,0,2.881253,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1326474,0.7427574,2.305002,0,13.50653
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.430449,74.97134,53.24654,0,0,0,-1,0,0,0,2.430449,0,0,2.430449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326474,0,1.944359,0,13.05572
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.832637,69.59502,53.8494,1.551933,1.551933,0,0,0,1.551933,118.0874,0.1990233,0,0,1.832637,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1326474,1.707127,1.46611,0,12.45791
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.073739,63.27127,54.45227,1.015837,1.015837,0,0,0,1.015837,105.7,0.004437581,0,0,1.073739,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1326474,1.11742,0.8589914,0,11.69901
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1816701,54.62374,53.21737,1.701945,1.701945,0,0,0,1.701945,10.67426,0,2.220446E-16,0,0.1816701,1.791521,1.701945,0,0,0,10.62527,0,1.609851,-1.609851,12.3031,87.87908,0.1326474,1.872139,0.145336,0,10.80694
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1010817,50.72249,49.95996,0,0,0,0,0,0,0,0,0,0,0.1010817,0,0,0,0,1.788723,9.015424,0.1010817,0,0.1010817,12.39899,88.56404,0.1326438,0,0.08086539,0,9.116505
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04246936,47.16144,46.8484,1.450048,1.450048,0,-1,0,1.450048,2.928825,0,0,0,0.04246936,1.526366,1.450048,0,0,1.687641,9.106397,0,1.483897,-1.483897,10.83483,77.39146,0.1326438,1.595053,0.03397549,0,9.148867
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005039004,44.5318,44.49528,0.7706834,0.7706834,0,-1,0,0.7706834,0.6538358,0,1.110223E-16,0,0.005039004,0.8112457,0.7706834,0,0,3.336416,7.6225,0,0.8062067,-0.8062067,9.98501,71.32136,0.1326438,0.8477517,0.004031203,0,7.627539
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,42.33664,42.33664,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.232201,6.816294,0,1.36079,-1.36079,8.550611,61.07567,0.1326438,1.422026,0,0,6.816294
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,40.14882,40.14882,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.74419,5.455503,0,0.543762,-0.543762,7.977436,56.98157,0.1326438,0.5682312,0,0,5.455503
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,38.29161,38.29161,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.34837,4.911742,0,0.3431579,-0.3431579,7.615716,54.39786,0.1326438,0.3586,0,0,4.911742
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,36.86224,36.86224,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.729656,4.568583,0,0.2171299,-0.2171299,7.38684,52.76304,0.1326438,0.2269008,0,0,4.568583
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,35.41342,35.41342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.970912,4.351454,0,0,0,7.38684,52.76304,0.1326438,0,0,0,4.351454
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.970912,4.351454,0,0,0,7.38684,52.76304,0.1326438,0,0,0,4.351454
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1364661,33.87902,32.95335,0.3165997,0.3165997,0,-1,0,0.3165997,43.10369,0,0,0,0.1364661,0.3332628,0.3165997,0,0,6.970912,4.351454,0,0.1967967,-0.1967967,7.179399,51.28131,0.1326438,0.3482596,0.1091729,0,4.48792
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.251513,33.42958,31.72817,0.159345,0.159345,0,-1,0,0.159345,157.8418,0,0,0,0.251513,0.1677316,0.159345,0,0,7.189575,4.154657,0.08378137,0,0.08378137,7.258881,51.84904,0.1326409,0.1752795,0.2012104,0,4.40617
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2957496,32.81714,30.82387,0.3975784,0.3975784,0,0,0,0.3975784,74.38774,0,5.551115E-17,0,0.2957496,0.4185036,0.3975784,0,0,7.105793,4.23006,0,0.122754,-0.122754,7.129487,50.9248,0.1326409,0.4373362,0.2365997,0,4.52581
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.155489,37.98635,29.94875,0.4179621,0.4179621,0,0,0,0.4179621,276.4579,0,0,0,1.155489,0.4399601,0.4179621,0,0,7.242187,4.107306,0.7155292,0,0.7155292,7.808297,55.77344,0.1326154,0.4597583,0.9243915,0,5.262795
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.704725,41.10596,29.01528,1.289292,1.289292,0,0,0,1.289292,132.2218,0,0,0,1.704725,1.35715,1.289292,0,0,6.526657,4.751283,0.3475754,0,0.3475754,8.138036,58.12872,0.1326031,1.418221,1.36378,0,6.456007
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.557591,50.30847,31.06697,0.6725615,0.6725615,0,0,0,0.6725615,380.2762,0,0,0,2.557591,0.7079595,0.6725615,0,0,6.179082,5.0641,1.849632,0,1.849632,9.892751,70.66236,0.1325374,0.7398177,2.046073,0,7.621692
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.871862,58.61314,35.7732,1.773373,1.773373,0,-1,0,1.773373,161.9435,0,0,0,2.871862,1.866708,1.773373,0,0,4.32945,6.728769,1.005154,0,1.005154,10.84632,77.47359,0.1325017,1.95071,2.297489,0,9.600631
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.232852,58.42892,40.69335,0.7470349,0.7470349,0,0,0,0.7470349,298.8953,0,0,0,2.232852,0.7863525,0.7470349,0,0,3.324296,7.633407,1.4465,0,1.4465,12.21859,87.2755,0.1324504,0.8217384,1.786282,0,9.86626
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.644182,57.7047,44.70921,0.6140678,0.6140678,0,0,0,0.6140678,267.7526,0,0,0,1.644182,0.6463872,0.6140678,0,0,1.877797,8.935257,0.997795,0,0.997795,13.16518,94.03685,0.132415,0.6754746,1.315346,0,10.57944
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.261931,67.11512,48.02496,0,0,0,0,0,0,0,1.381929,0,0,2.261931,0,0,0,0,0.8800017,9.833273,0.8800017,0,0.8800017,14.00003,100,0.1323838,0,1.809545,0,12.0952
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.437094,72.56405,51.16569,1.382041,1.382041,0,0,0,1.382041,176.3402,0.982314,0,0,2.437094,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1323838,1.520245,1.949675,0,13.06237
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.367178,64.31517,53.00345,0.9344565,0.9344565,0,-1,0,0.9344565,146.3073,0.3835392,0,0,1.367178,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1323838,1.027902,1.093742,0,11.99245
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9244969,61.10537,53.62576,2.819479,2.819479,0,0,0,2.819479,32.78964,0,0,0,0.9244969,2.967872,2.819479,0,0,0,10.62527,0,2.043375,-2.043375,11.84612,84.61498,0.1323838,3.101427,0.7395976,0,11.54977
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6895103,59.75539,54.22863,2.141063,2.141063,0,0,0,2.141063,32.20411,0,4.440892E-16,0,0.6895103,2.253751,2.141063,0,0,2.270417,8.581899,0,1.564241,-1.564241,10.19727,72.83747,0.1323838,2.35517,0.5516082,0,9.271409
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1906211,54.49731,53.0229,0,0,0,0,0,0,0,0,0,0,0.1906211,0,0,0,0,4.008462,7.017658,0.1906211,0,0.1906211,10.37811,74.12918,0.132377,0,0.1524969,0,7.208279
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.0979692,50.48394,49.74604,0.8625976,0.8625976,0,0,0,0.8625976,11.35746,0,1.110223E-16,0,0.0979692,0.9079975,0.8625976,0,0,3.817841,7.189217,0,0.8100283,-0.8100283,9.524261,68.0303,0.132377,0.9488574,0.07837536,0,7.287186
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.0436929,46.9756,46.65393,0.7213796,0.7213796,0,-1,0,0.7213796,6.056852,0,1.110223E-16,0,0.0436929,0.759347,0.7213796,0,0,4.717873,6.379189,0,0.7156541,-0.7156541,8.769896,62.64198,0.132377,0.7935176,0.03495432,0,6.422882
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01308122,44.42472,44.32998,2.429338,2.429338,0,-1,0,2.429338,0.5384683,0,4.440892E-16,0,0.01308122,2.557198,2.429338,0,0,5.513044,5.663535,0,2.544117,-2.544117,6.088161,43.48677,0.132377,2.672272,0.01046497,0,5.676616
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,42.17134,42.17134,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.339841,3.119418,0,0.8072066,-0.8072066,5.23729,37.40914,0.132377,0.8435309,0,0,3.119418
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,39.98352,39.98352,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.236736,2.312211,0,0.08827189,-0.08827189,5.144243,36.74452,0.132377,0.09224413,0,0,2.312211
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,38.12631,38.12631,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.334817,2.223939,0,0.2155737,-0.2155737,4.917009,35.12142,0.132377,0.2252745,0,0,2.223939
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,36.69694,36.69694,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.574343,2.008365,0,0.6859304,-0.6859304,4.193974,29.9569,0.132377,0.7167973,0,0,2.008365
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,35.21895,35.21895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33649,1.322435,0,0,0,4.193974,29.9569,0.132377,0,0,0,1.322435
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,33.93543,33.93543,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.33649,1.322435,0,0.6345985,-0.6345985,3.525049,25.17887,0.132377,0.6631554,0,0,1.322435
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05420367,33.12487,32.75888,0.2767867,0.2767867,0,-1,0,0.2767867,19.58319,0,0,0,0.05420367,0.2913544,0.2767867,0,0,11.0416,0.6878366,0,0.2371507,-0.2371507,3.27507,23.39331,0.132377,0.3044653,0.04336293,0,0.7420403
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2426228,33.20189,31.56287,0,0,0,-1,0,0,0,0,0,0,0.2426228,0,0,0,0,11.3051,0.4506859,0.2426228,0,0.2426228,3.505242,25.0374,0.1323684,0,0.1940983,0,0.6933087
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2390999,32.26467,30.65857,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.09084,4.440892E-16,0,0,0.2390999,0,0,3.505263,3.33,11.06248,0.6690464,3.5691,0,3.5691,6.891188,49.22267,0.132494,0.9362835,0.1912799,5,0.9081463
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.115386,37.51978,29.78345,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,131.3305,4.440892E-16,0,0,1.115386,0,0,3.505263,3.33,7.493375,3.881236,4.445386,0,4.445386,11.10845,79.34592,0.1325882,0.9342272,0.8923091,5,4.996623
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.132308,44.27952,28.84998,0,0,1.25,0,0.50625,0,0,0.2861257,0,0,2.132308,0,0,0.9638743,0.9156806,3.047989,7.882084,3.047989,0,3.047989,14.00003,100,0.1324804,0,1.705847,5,10.01439
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.123047,55.13152,30.87249,2.463042,2.463042,0,0,0,2.463042,126.7964,0.5303716,0,0,3.123047,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1324804,2.709346,2.498438,0,13.74832
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.471686,64.26294,35.54955,0.6476903,0.6476903,0,-1,0,0.6476903,536.0102,2.789907,0,0,3.471686,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1324804,0.7124593,2.777349,0,14.09696
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.231703,67.8737,40.45026,0.4843459,0.4843459,0,0,0,0.4843459,667.2304,2.721865,0,0,3.231703,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1324804,0.5327804,2.585362,0,13.85698
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.361641,74.34523,44.43694,1.015059,1.015059,0,0,0,1.015059,331.1769,2.293158,0,0,3.361641,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1324804,1.116565,2.689313,0,13.98692
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.859921,85.03809,47.75269,2.148923,2.148923,0,0,0,2.148923,179.6212,1.597897,0,0,3.859921,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1324804,2.363815,3.087936,0,14.4852
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.426991,72.17061,50.9226,0,0,0,0,0,0,0,2.426991,0,0,2.426991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324804,0,1.941593,0,13.05227
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.196864,71.98716,52.77981,2.256927,2.256927,0,-1,0,2.256927,97.33871,0,4.440892E-16,0,2.196864,2.375713,2.256927,0,0,0,10.62527,0,0.178849,-0.178849,13.8115,98.6534,0.1324804,2.48262,1.757491,0,12.82214
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.847892,69.21581,53.38267,0.9177962,0.9177962,0,0,0,0.9177962,201.3401,0.6830692,0,0,1.847892,0.9661013,0.9177962,0,0,0.1987211,10.44643,0.1987211,0,0.1987211,14.00003,100,0.1324734,1.009576,1.478313,0,12.29432
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.036406,62.50083,54.03416,1.275998,1.275998,0,0,0,1.275998,81.22312,0,0,0,1.036406,1.343156,1.275998,0,0,0,10.62527,0,0.3067504,-0.3067504,13.67668,97.69041,0.1324734,1.403598,0.8291245,0,11.66168
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5001243,56.76601,52.83815,1.683987,1.683987,0,0,0,1.683987,29.69883,0,0,0,0.5001243,1.772618,1.683987,0,0,0.3408338,10.31852,0,1.272493,-1.272493,12.33536,88.10953,0.1324734,1.852386,0.4000995,0,10.81865
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.0988499,50.32449,49.58074,2.132436,2.132436,0,0,0,2.132436,4.635538,4.440892E-16,0,0,0.0988499,2.24467,2.132436,0,0,1.754715,9.04603,0,2.14582,-2.14582,10.07347,71.95319,0.1324734,2.34568,0.07907992,0,9.14488
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05559587,46.89772,46.48862,0.07157184,0.07157184,0,-1,0,0.07157184,77.67841,0,1.387779E-17,0,0.05559587,0.07533878,0.07157184,0,0,4.13896,6.90021,0,0.01974291,-0.01974291,10.05266,71.80453,0.1324734,0.07872903,0.0444767,0,6.955806
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005768189,44.23558,44.19385,2.966168,2.966168,0,-1,0,2.966168,0.194466,0,0,0,0.005768189,3.122283,2.966168,0,0,4.160896,6.880467,0,3.116514,-3.116514,6.767561,48.33962,0.1324734,3.262785,0.004614551,0,6.886236
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,42.00603,42.00603,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.62369,3.763953,0,2.208187,-2.208187,4.439928,31.71371,0.1324734,2.307555,0,0,3.763953
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,39.84739,39.84739,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.07723,1.555767,0,0.2304484,-0.2304484,4.197014,29.97861,0.1324734,0.2408186,0,0,1.555767
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,37.96101,37.96101,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.33328,1.325318,0,0.6085436,-0.6085436,3.555552,25.39675,0.1324734,0.6359281,0,0,1.325318
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,36.56081,36.56081,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,11.00944,0.7167746,0,0.5300348,-0.5300348,2.996847,21.406,0.1324734,0.5538864,0,0,0.7167746
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,35.08282,35.08282,0.4568729,0.1774028,0,-1,0,0.1774028,0,0,0.2794701,0.3251574,0,0.1867398,0.1774028,0,0,11.59837,0.1867398,0,0.1867398,-0.1867398,2.800006,20,0.1324734,0.5025602,0,0,0.1867398
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,33.7993,33.7993,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324734,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04563063,32.93049,32.62275,0.3880706,0.0433491,0,-1,0,0.0433491,105.2632,0,0.3447215,0.4182079,0.04563063,0.04563063,0.0433491,0,0,11.80586,0,0,0,0,2.800006,20,0.1324734,0.4268777,0.0365045,0,0.04563063
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1025022,32.11465,31.42674,0.3863431,0.09737713,0,-1,0,0.09737713,105.2632,0,0.288966,0.405502,0.1025022,0.1025022,0.09737713,0,0,11.80586,0,0,0,0,2.800006,20,0.1324734,0.4249774,0.08200179,0,0.1025022
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1640277,31.61999,30.52244,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,85.66433,0,0,0,0.1640277,0,0,3.505263,3.33,11.80586,0,3.494028,0,3.494028,6.114731,43.67657,0.1325478,0.210625,0.1312222,5,0.1640277
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.14009,37.55679,29.64732,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14009,0,0,3.505263,3.33,8.311832,3.144625,4.470089,0,4.470089,10.35543,73.96722,0.1325722,0,0.9120717,5,4.284715
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.049422,43.46731,28.71385,1.318492,1.318492,3.021197,0,0.9897868,1.318492,155.4368,0,0,0,2.049422,0,0,1.702705,1.617569,3.841743,7.167706,3.666991,0,3.666991,13.83424,98.81583,0.1325858,1.450342,1.639538,5,9.217128
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.739135,51.47273,30.70719,1.649021,1.649021,0,0,0,1.649021,166.1067,0.8285717,0,0,2.739135,1.735812,1.649021,0,0,0.1747513,10.468,0.1747513,0,0.1747513,14.00003,100,0.1325797,1.813923,2.191308,0,13.20713
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.161105,60.90401,35.3648,0.8930212,0.8930212,0,-1,0,0.8930212,353.9788,2.221083,0,0,3.161105,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1325797,0.9823233,2.528884,0,13.78638
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.355053,68.8732,40.19744,0.0543492,0.0543492,0,0,0,0.0543492,6173.142,3.297843,0,0,3.355053,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1325797,0.05978413,2.684043,0,13.98033
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.367472,74.06169,44.16468,1.494872,1.494872,0,0,0,1.494872,225.2683,1.793923,0,0,3.367472,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1325797,1.644359,2.693978,0,13.99275
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.215955,76.59976,47.49988,0,0,0,0,0,0,0,3.215955,0,0,3.215955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325797,0,2.572764,0,13.84123
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.902409,77.02721,50.6795,0.8524897,0.8524897,0,0,0,0.8524897,340.4626,2.005052,0,0,2.902409,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1325797,0.9377387,2.321927,0,13.52768
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.452591,74.35958,52.53672,0.4517291,0.4517291,0,-1,0,0.4517291,542.934,1.977087,0,0,2.452591,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1325797,0.496902,1.962073,0,13.07786
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.855177,69.06664,53.1882,0,0,0,0,0,0,0,1.855177,0,0,1.855177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325797,0,1.484142,0,12.48045
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.096569,62.79692,53.82024,2.77705,2.77705,0,0,0,2.77705,39.48682,0,4.440892E-16,0,1.096569,2.92321,2.77705,0,0,0,10.62527,0,1.826641,-1.826641,12.07458,86.24682,0.1325797,3.054755,0.877255,0,11.72184
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2079877,54.24976,52.64368,1.244216,1.244216,0,0,0,1.244216,16.71637,0,0,0,0.2079877,1.309701,1.244216,0,0,2.029602,8.798633,0,1.101713,-1.101713,10.91327,77.95178,0.1325797,1.368638,0.1663902,0,9.00662
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08879353,50.08247,49.41544,0.624748,0.624748,0,0,0,0.624748,14.2127,0,0,0,0.08879353,0.6576294,0.624748,0,0,3.253727,7.696919,0,0.5688359,-0.5688359,10.31367,73.66889,0.1325797,0.6872228,0.07103483,0,7.785713
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08806913,47.00098,46.35249,1.935134,1.935134,0,-1,0,1.935134,4.551062,0,2.220446E-16,0,0.08806913,2.036983,1.935134,0,0,3.885767,7.128084,0,1.948914,-1.948914,8.25933,58.99509,0.1325797,2.128647,0.0704553,0,7.216153
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009510853,44.12647,44.05772,1.986887,1.986887,0,-1,0,1.986887,0.4786811,0,2.220446E-16,0,0.009510853,2.09146,1.986887,0,0,6.051227,5.17917,0,2.081949,-2.081949,6.064763,43.31965,0.1325797,2.185576,0.007608683,0,5.188681
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,41.89907,41.89907,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.364504,3.097221,0,1.784884,-1.784884,4.18333,29.88087,0.1325797,1.865204,0,0,3.097221
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,39.71126,39.71126,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.34771,1.312336,0,0.3219846,-0.3219846,3.843928,27.45658,0.1325797,0.3364739,0,0,1.312336
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,37.85405,37.85405,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.70547,0.9903519,0,0.8010725,-0.8010725,2.999524,21.42513,0.1325797,0.8371207,0,0,0.9903519
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,36.42468,36.42468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59555,0.1892795,0,0,0,2.999524,21.42513,0.1325797,0,0,0,0.1892795
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59555,0.1892795,0,0,0,2.999524,21.42513,0.1325797,0,0,0,0.1892795
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,33.69234,33.69234,0.7556325,0.1798155,0,-1,0,0.1798155,0,0,0.575817,0.6513802,0,0.1892795,0.1798155,0,0,11.59555,0.1892795,0,0.1892795,-0.1892795,2.800006,20,0.1325797,0.8311957,0,0,0.1892795
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1475485,33.51442,32.51579,0.4401457,0.1401711,0,-1,0,0.1401711,105.2632,0,0.2999746,0.4561261,0.1475485,0.1475485,0.1401711,0,0,11.80586,0,0,0,0,2.800006,20,0.1325797,0.4841603,0.1180388,0,0.1475485
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3393371,33.60806,31.31006,0.3613173,0.3223702,0,-1,0,0.3223702,105.2632,0,0.03894711,0.332975,0.3393371,0.3393371,0.3223702,0,0,11.80586,0,0,0,0,2.800006,20,0.1325797,0.3974491,0.2714697,0,0.3393371
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.497007,33.75507,30.38631,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,111.7438,0,0,0,0.497007,0,0,3.505263,3.33,11.80586,0,3.827007,0,3.827007,6.430623,45.93293,0.1326624,0.4892511,0.3976056,5,0.497007
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.163509,37.61522,29.54036,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,987.6028,0,0,0,1.163509,0,0,3.505263,3.33,7.978853,3.444306,4.493509,0,4.493509,10.69354,76.38228,0.1326953,0.1295926,0.9308071,5,4.607815
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.497502,46.99622,28.60689,0.6445897,0.6445897,1.684424,0,0.6248477,0.6445897,387.4561,2.220446E-16,0,0,2.497502,0,0,1.039834,0.9878424,3.485344,7.488464,3.485344,0,3.485344,14.00003,100,0.1326076,0.7090486,1.998002,5,9.985967
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.50861,58.47862,30.60023,0.1701005,0.1701005,0,0,0,0.1701005,2062.668,3.329557,0,0,3.50861,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1326076,0.1871106,2.806888,0,14.13388
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.16116,60.70385,35.1995,1.843081,1.843081,0,-1,0,1.843081,171.515,1.221074,0,0,3.16116,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1326076,2.027389,2.528928,0,13.78643
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.358052,68.6358,39.98352,0.9425821,0.9425821,0,0,0,0.9425821,356.261,2.365861,0,0,3.358052,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1326076,1.03684,2.686442,0,13.98333
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.372702,73.80882,43.92159,1.192597,1.192597,0,0,0,1.192597,282.8031,2.117336,0,0,3.372702,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1326076,1.311857,2.698161,0,13.99798
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.222335,76.36221,47.25679,0.143746,0.143746,0,0,0,0.143746,2241.687,3.071024,0,0,3.222335,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1326076,0.1581206,2.577868,0,13.84761
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.909764,76.79477,50.42669,0.4967859,0.4967859,0,0,0,0.4967859,585.7178,2.386831,0,0,2.909764,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1326076,0.5464645,2.327811,0,13.53504
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.459932,74.17046,52.31307,0.7513463,0.7513463,0,-1,0,0.7513463,327.4032,1.669041,0,0,2.459932,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1326076,0.826481,1.967946,0,13.08521
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.863128,68.86882,52.94511,2.529821,2.529821,0,0,0,2.529821,73.64662,0,0,0,1.863128,2.66297,2.529821,0,0,0,10.62527,0,0.7998419,-0.7998419,13.15692,93.97781,0.1326076,2.782804,1.490502,0,12.4884
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.379052,65.07784,53.60631,0.8928566,0.8928566,0,0,0,0.8928566,154.454,0,0,0,1.379052,0.9398491,0.8928566,0,0,0.8887132,9.825432,0.4392034,0,0.4392034,13.57359,96.95399,0.1325922,0.9821423,1.103242,0,11.20448
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2192596,54.14111,52.4492,0.8963699,0.8963699,0,0,0,0.8963699,24.46084,0,0,0,0.2192596,0.9435472,0.8963699,0,0,0.4495099,10.22072,0,0.7242876,-0.7242876,12.81012,91.50067,0.1325922,0.9860069,0.1754077,0,10.43997
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09404041,49.93646,49.23069,0.1695877,0.1695877,0,0,0,0.1695877,55.45237,0,2.775558E-17,0,0.09404041,0.1785134,0.1695877,0,0,1.254274,9.496428,0,0.08447299,-0.08447299,12.72108,90.86465,0.1325922,0.1865465,0.07523233,0,9.590468
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1585262,47.35716,46.18719,1.39471,1.39471,0,-1,0,1.39471,11.36625,0,0,0,0.1585262,1.468116,1.39471,0,0,1.348133,9.411955,0,1.30959,-1.30959,11.34065,81.00447,0.1325922,1.534181,0.126821,0,9.570481
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02245886,44.0547,43.89242,1.744646,1.744646,0,-1,0,1.744646,1.287302,0,2.220446E-16,0,0.02245886,1.836469,1.744646,0,0,2.803233,8.102365,0,1.81401,-1.81401,9.428514,67.34639,0.1325922,1.91911,0.01796709,0,8.124824
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,41.73378,41.73378,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.818799,6.288355,0,0.1804984,-0.1804984,9.238252,65.98738,0.1325922,0.1886208,0,0,6.288355
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,39.57513,39.57513,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,5.019353,6.107856,0,0.7052803,-0.7052803,8.494821,60.67717,0.1325922,0.7370179,0,0,6.107856
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,37.68875,37.68875,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.802998,5.402576,0,0.5232086,-0.5232086,7.94331,56.73782,0.1325922,0.546753,0,0,5.402576
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,36.28855,36.28855,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.384341,4.879367,0,0.7211779,-0.7211779,7.183122,51.30791,0.1325922,0.7536309,0,0,4.879367
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,34.8689,34.8689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.18565,4.158189,0,0,0,7.183122,51.30791,0.1325922,0,0,0,4.158189
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,33.61455,33.61455,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.18565,4.158189,0,0.512206,-0.512206,6.643209,47.4514,0.1325922,0.5352552,0,0,4.158189
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1426105,33.40256,32.43799,0.04777303,0.04777303,0,-1,0,0.04777303,298.5169,0,0,0,0.1426105,0.0502874,0.04777303,0,0,7.754767,3.645983,0.09232316,0,0.09232316,6.730795,48.07701,0.1325889,0.05255033,0.1140884,0,3.788594
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1978141,32.56343,31.23227,0.06373922,0.06373922,0,-1,0,0.06373922,310.3491,0,0,0,0.1978141,0.06709392,0.06373922,0,0,7.662444,3.729074,0.1307202,0,0.1307202,6.854807,48.96281,0.1325843,0.07011314,0.1582513,0,3.926888
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1691142,31.42909,30.2988,0.1582473,0.1582473,0,0,0,0.1582473,106.8671,0,0,0,0.1691142,0.1665761,0.1582473,0,0,7.531724,3.846722,0.002538182,0,0.002538182,6.857215,48.98001,0.1325842,0.174072,0.1352914,0,4.015837
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.126977,37.22626,29.42367,0.2854624,0.2854624,0,0,0,0.2854624,394.7899,0,0,0,1.126977,0.3004867,0.2854624,0,0,7.529186,3.849007,0.82649,0,0.82649,7.641292,54.58055,0.1325552,0.3140086,0.9015813,0,4.975984
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.039519,43.15287,28.49993,2.192382,2.192382,0,0,0,2.192382,93.02751,4.440892E-16,0,0,2.039519,2.307771,2.192382,0,0,6.702696,4.592848,0,0.2682522,-0.2682522,7.35853,52.56082,0.1325552,2.41162,1.631615,0,6.632366
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.800041,51.76091,30.49327,1.133513,1.133513,0,0,0,1.133513,247.0232,0,0,0,2.800041,1.193172,1.133513,0,0,7.000754,4.324595,1.606869,0,1.606869,8.882939,63.44944,0.1324988,1.246865,2.240033,0,7.124637
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.160672,60.53388,35.06337,0,0,0,-1,0,0,0,0,0,0,3.160672,0,0,0,0,5.393885,5.770778,3.160672,0,3.160672,11.88142,84.86709,0.1323879,0,2.528537,0,8.931449
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.360675,68.41893,39.78905,2.378868,2.378868,0,0,0,2.378868,141.272,0,0,0,3.360675,2.504072,2.378868,0,0,2.233213,8.615382,0.8566027,0,0.8566027,12.69406,90.67168,0.1323579,2.616755,2.68854,0,11.97606
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.76198,78.17745,43.72712,0,0,0,0,0,0,0,2.385369,0,0,3.76198,0,0,0,0,1.376611,9.386325,1.376611,0,1.376611,14.00003,100,0.1323097,0,3.009584,0,13.1483
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.485939,79.2468,47.06232,1.873304,1.873304,0,0,0,1.873304,186.0851,1.51404,0,0,3.485939,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1323097,2.060634,2.788751,0,14.11121
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.660863,63.94811,50.24194,0,0,0,0,0,0,0,1.660863,0,0,1.660863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323097,0,1.32869,0,12.28614
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.365942,72.96324,52.12832,2.004879,2.004879,0,-1,0,2.004879,118.0092,0.2555427,0,0,2.365942,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1323097,2.205367,1.892753,0,12.99122
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.574101,65.95552,52.77981,0.1688676,0.1688676,0,0,0,0.1688676,932.1506,1.396345,0,0,1.574101,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1323097,0.1857544,1.25928,0,12.19938
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.285024,64.07447,53.46046,0,0,0,0,0,0,0,1.285024,0,0,1.285024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323097,0,1.028019,0,11.9103
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2881364,54.51281,52.28391,0,0,0,0,0,0,0,0.2881364,0,0,0.2881364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323097,0,0.2305091,0,10.91341
