Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1301463,50.06239,49.08483,1.888676,1.888676,0,0,0,1.888676,6.890877,0,2.220446E-16,0,0.1301463,1.98808,1.888676,0,0,0,10.62527,0,1.857933,-1.857933,12.04159,86.01122,0.1323097,2.077543,0.1041171,0,10.75542
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.11918,46.92821,46.05106,2.66127,2.66127,0,-1,0,2.66127,4.478313,0,0,0,0.11918,2.801337,2.66127,0,0,2.06437,8.767341,0,2.682157,-2.682157,9.214353,65.81667,0.1323097,2.927397,0.095344,0,8.88652
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00669102,43.83374,43.78546,2.456588,2.456588,0,-1,0,2.456588,0.2723705,0,4.440892E-16,0,0.00669102,2.585882,2.456588,0,0,5.044545,6.085184,0,2.579191,-2.579191,6.495647,46.39738,0.1323097,2.702246,0.005352816,0,6.091875
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,41.62682,41.62682,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.910312,3.505993,0,1.092079,-1.092079,5.344494,38.17488,0.1323097,1.141223,0,0,3.505993
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,39.45845,39.45845,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.123734,2.413914,0,0.06700285,-0.06700285,5.273867,37.67041,0.1323097,0.07001798,0,0,2.413914
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,37.57207,37.57207,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.198181,2.346911,0,0.07705159,-0.07705159,5.192648,37.09027,0.1323097,0.08051891,0,0,2.346911
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,36.15242,36.15242,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.283793,2.26986,0,0.7488129,-0.7488129,4.40333,31.45229,0.1323097,0.7825094,0,0,2.26986
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,34.7036,34.7036,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11581,1.521047,0,0.02387963,-0.02387963,4.378159,31.2725,0.1323097,0.02495421,0,0,1.521047
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,33.47842,33.47842,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.14234,1.497167,0,0.03111462,-0.03111462,4.345361,31.03823,0.1323097,0.03251478,0,0,1.497167
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1368219,33.22629,32.30186,0.329554,0.329554,0,-1,0,0.329554,41.51729,0,5.551115E-17,0,0.1368219,0.3468989,0.329554,0,0,10.17691,1.466053,0,0.210077,-0.210077,4.12392,29.45651,0.1323097,0.3625094,0.1094575,0,1.602875
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1472121,32.08392,31.09613,0.4740055,0.4740055,0,-1,0,0.4740055,31.05705,0,5.551115E-17,0,0.1472121,0.4989532,0.4740055,0,0,10.41033,1.255976,0,0.351741,-0.351741,3.753152,26.80818,0.1323097,0.5214061,0.1177697,0,1.403188
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3710081,32.66079,30.16267,0.2757888,0.2757888,0,0,0,0.2757888,134.5262,0,0,0,0.3710081,0.290304,0.2757888,0,0,10.80116,0.9042345,0.08070406,0,0.08070406,3.829715,27.35505,0.1323069,0.3033677,0.2968065,0,1.275243
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4233006,32.15832,29.31671,0.7331624,0.7331624,0,0,0,0.7331624,57.73627,0,0,0,0.4233006,0.7717499,0.7331624,0,0,10.72045,0.9768682,0,0.3484493,-0.3484493,3.462417,24.7315,0.1323069,0.8064786,0.3386405,0,1.400169
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8118827,33.89079,28.38325,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.54933,0,0,0,0.8118827,0,0,3.505263,3.33,11.10762,0.6284189,4.141883,0,4.141883,7.391752,52.79813,0.132418,1.031864,0.6495062,5,1.440302
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8449837,36.13923,30.32797,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8449837,0,0,3.505263,3.33,6.965734,4.356113,4.174984,0,4.174984,11.35249,81.08905,0.1324527,0,0.6759869,5,5.201097
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.04941,42.37125,34.8689,1.077351,1.077351,0,-1,0,1.077351,97.40652,0,0,0,1.04941,1.134054,1.077351,0,0,2.790751,8.113599,0,0.08464362,-0.08464362,11.26327,80.45175,0.1324527,1.185086,0.8395279,0,9.163009
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7746165,45.21381,39.57513,1.314231,1.314231,0,0,0,1.314231,58.94069,0,2.220446E-16,0,0.7746165,1.383401,1.314231,0,0,2.884799,8.028955,0,0.6087841,-0.6087841,10.62155,75.86808,0.1324527,1.445654,0.6196932,0,8.803572
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9653805,50.76883,43.48403,2.004782,2.004782,0,0,0,2.004782,48.1539,0,4.440892E-16,0,0.9653805,2.110297,2.004782,0,0,3.561226,7.420171,0,1.144916,-1.144916,9.414705,67.24776,0.1324527,2.20526,0.7723044,0,8.385551
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9763256,54.3642,46.81923,2.531624,2.531624,0,0,0,2.531624,38.56519,0,4.440892E-16,0,0.9763256,2.664867,2.531624,0,0,4.833355,6.275255,0,1.688542,-1.688542,7.634826,54.53436,0.1324527,2.784786,0.7810605,0,7.25158
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.337562,60.81834,50.0183,2.394341,2.394341,0,0,0,2.394341,55.86346,0,0,0,1.337562,2.520359,2.394341,0,0,6.709512,4.586713,0,1.182797,-1.182797,6.388048,45.62882,0.1324527,2.633775,1.07005,0,5.924275
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.7957563,58.18574,51.87551,2.3988,2.3988,0,-1,0,2.3988,33.17311,0,0,0,0.7957563,2.525052,2.3988,0,0,8.023731,3.403916,0,1.729296,-1.729296,4.56521,32.60858,0.1324527,2.63868,0.6366051,0,4.199672
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.463807,56.19448,52.56589,0,0,0,0,0,0,0,0,0,0,0.463807,0,0,0,0,9.945171,1.67462,0.463807,0,0.463807,5.005216,35.75147,0.1324365,0,0.3710456,0,2.138427
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2970932,55.56095,53.24654,1.496596,1.496596,0,0,0,1.496596,19.85126,0,2.220446E-16,0,0.2970932,1.575364,1.496596,0,0,9.481364,2.092046,0,1.278271,-1.278271,3.6578,26.12709,0.1324365,1.646256,0.2376745,0,2.389139
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4731191,55.79053,52.09915,1.714564,1.714564,1.25,0,0.50625,1.714564,27.59414,0,0,0,0.4731191,0.4890146,0.4645638,0,0,10.90167,0.8137752,0,0.01589547,-0.01589547,3.641045,26.00741,0.1324365,1.88602,0.3784953,5,1.286894
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2337861,50.69253,48.92925,2.688283,2.688283,5,0,1.53,2.688283,8.696484,0,0,0,0.2337861,0,0,2.311717,2.196131,10.91933,0.7978798,2.429917,0,2.429917,5.946266,42.47324,0.1325543,2.957112,0.1870289,5,1.031666
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1406807,46.9211,45.88576,2.254349,2.254349,0,-1,0,2.254349,6.240413,0,0,0,0.1406807,2.372999,2.254349,0,0,8.48941,2.984805,0,2.232319,-2.232319,3.593196,25.66563,0.1325543,2.479784,0.1125446,0,3.125486
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02554273,43.80443,43.62016,2.513701,0.7391276,0,-1,0,0.7391276,3.455795,0,1.774574,2.045356,0.02554273,0.778029,0.7391276,0,0,10.96976,0.7524863,0,0.7524863,-0.7524863,2.800006,20,0.1325543,2.765071,0.02043419,0,0.778029
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,41.49068,41.49068,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325543,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325543,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,37.43594,37.43594,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325543,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,36.01629,36.01629,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325543,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,34.56747,34.56747,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325543,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,33.31312,33.31312,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325543,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05491477,32.52547,32.15601,0,0,0,-1,0,0,0,0,0,0,0.05491477,0,0,0,0,11.80586,0,0.05491477,0,0.05491477,2.852102,20.37212,0.1325524,0,0.04393181,0,0.05491477
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3089969,33.04543,30.96,0.5716923,0.3404992,0,-1,0,0.3404992,90.74821,0,0.2311932,0.5232001,0.3089969,0.3584202,0.3404992,0,0,11.75095,0.04942329,0,0.04942329,-0.04942329,2.800006,20,0.1325524,0.6288616,0.2471975,0,0.3584202
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5261376,33.58916,30.02654,0.06089179,0.06089179,0,0,0,0.06089179,864.0534,0,0,0,0.5261376,0.06409662,0.06089179,0,0,11.80586,0,0.462041,0,0.462041,3.238336,23.13093,0.1325362,0.06698097,0.4209101,0,0.5261376
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.078939,36.6229,29.18058,0.1645879,0.1645879,0,0,0,0.1645879,655.5394,0,0,0,1.078939,0.1732505,0.1645879,0,0,11.34382,0.4158369,0.9056883,0,0.9056883,4.097548,29.26814,0.1325046,0.1810467,0.863151,0,1.494776
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.886639,41.65475,28.22767,1.172017,1.172017,0,0,0,1.172017,160.9737,0,0,0,1.886639,1.233702,1.172017,0,0,10.43813,1.230956,0.6529367,0,0.6529367,4.716978,33.69263,0.1324818,1.289219,1.509311,0,3.117595
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.333459,56.25211,30.16267,1.411209,1.411209,0,0,0,1.411209,236.213,0,0,0,3.333459,1.485484,1.411209,0,0,9.785194,1.818599,1.847976,0,1.847976,6.470121,46.21506,0.1324173,1.55233,2.666767,0,5.152059
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.162087,60.07608,34.67443,1.371741,1.371741,0,-1,0,1.371741,230.5164,0,0,0,3.162087,1.443938,1.371741,0,0,7.937219,3.481777,1.71815,0,1.71815,8.100101,57.85775,0.1323574,1.508915,2.52967,0,6.643865
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.236317,78.1322,39.35149,0.7761,0.7761,0,0,0,0.7761,545.8468,0,0,0,4.236317,0.8169474,0.7761,0,0,6.219069,5.028112,3.41937,0,3.41937,11.344,81.02841,0.1322383,0.85371,3.389054,0,9.26443
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.152249,82.53787,43.21177,1.881916,1.881916,0,0,0,1.881916,220.6395,0,0,0,4.152249,1.980964,1.881916,0,0,2.799699,8.105545,2.171285,0,2.171285,13.40386,95.74168,0.1321628,2.070108,3.3218,0,12.25779
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.578213,79.69805,46.54697,0,0,0,0,0,0,0,2.9498,0,0,3.578213,0,0,0,0,0.6284138,10.0597,0.6284138,0,0.6284138,14.00003,100,0.132141,0,2.862571,0,13.63792
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.625743,72.88455,49.77521,0,0,0,0,0,0,0,2.625743,0,0,2.625743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,0,2.100595,0,13.25102
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.75157,76.55011,51.66159,0,0,0,-1,0,0,0,2.75157,0,0,2.75157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,0,2.201256,0,13.37684
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.885886,68.40688,52.34224,2.109561,2.109561,0,0,0,2.109561,89.39706,0,0,0,1.885886,2.220591,2.109561,0,0,0,10.62527,0,0.3347049,-0.3347049,13.64722,97.47993,0.132141,2.320517,1.508709,0,12.51116
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9777119,60.95393,53.05207,0.02882308,0.02882308,0,0,0,0.02882308,3392.115,0.5754775,0,0,0.9777119,0.03034008,0.02882308,0,0,0.3718944,10.29057,0.3718944,0,0.3718944,14.00003,100,0.1321281,0.03170539,0.7821695,0,11.26828
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4941065,55.78894,51.93385,1.194622,1.194622,0,0,0,1.194622,41.36091,0,0,0,0.4941065,1.257497,1.194622,0,0,0,10.62527,0,0.7633901,-0.7633901,13.19534,94.25227,0.1321281,1.314084,0.3952852,0,11.11938
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2961899,51.00245,48.76395,2.196605,2.196605,0,0,0,2.196605,13.48399,0,4.440892E-16,0,0.2961899,2.312216,2.196605,0,0,0.8482112,9.861884,0,2.016026,-2.016026,11.07027,79.07317,0.1321281,2.416265,0.2369519,0,10.15807
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1183123,46.61866,45.74963,1.181556,1.181556,0,-1,0,1.181556,10.01326,0,2.220446E-16,0,0.1183123,1.243743,1.181556,0,0,3.08824,7.845859,0,1.125431,-1.125431,9.883959,70.59956,0.1321281,1.299711,0.09464981,0,7.964171
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01595023,43.59895,43.48403,0.1471497,0.1471497,0,-1,0,0.1471497,10.83946,0,0,0,0.01595023,0.1548945,0.1471497,0,0,4.338718,6.720428,0,0.1389442,-0.1389442,9.737498,69.55342,0.1321281,0.1618647,0.01276018,0,6.736378
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,41.34483,41.34483,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.493101,6.581483,0,1.667357,-1.667357,7.97995,56.99953,0.1321281,1.742388,0,0,6.581483
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,39.15702,39.15702,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.345719,4.914126,0,0.4378831,-0.4378831,7.518381,53.70261,0.1321281,0.4575878,0,0,4.914126
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,37.27063,37.27063,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.832256,4.476243,0,0.1322438,-0.1322438,7.378983,52.70692,0.1321281,0.1381948,0,0,4.476243
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,35.85099,35.85099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.979194,4.344,0,0,0,7.378983,52.70692,0.1321281,0,0,0,4.344
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,34.40216,34.40216,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.979194,4.344,0,0.2577023,-0.2577023,7.107341,50.76662,0.1321281,0.2692989,0,0,4.344
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,33.17699,33.17699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.26553,4.086298,0,0,0,7.107341,50.76662,0.1321281,0,0,0,4.086298
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04187644,32.30124,32.01988,0.8141938,0.8141938,0,-1,0,0.8141938,5.143302,0,1.110223E-16,0,0.04187644,0.8570461,0.8141938,0,0,7.26553,4.086298,0,0.8151696,-0.8151696,6.248077,44.62903,0.1321281,0.8956131,0.03350116,0,4.128174
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1103067,31.5617,30.82387,0.702749,0.702749,0,-1,0,0.702749,15.69646,0,1.110223E-16,0,0.1103067,0.7397358,0.702749,0,0,8.171274,3.271128,0,0.6294291,-0.6294291,5.5846,39.88992,0.1321281,0.7730239,0.08824538,0,3.381434
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3262821,32.10925,29.91958,0.411516,0.411516,0,0,0,0.411516,79.28782,0,5.551115E-17,0,0.3262821,0.4331748,0.411516,0,0,8.87064,2.641699,0,0.1068927,-0.1068927,5.471926,39.08511,0.1321281,0.4526677,0.2610257,0,2.967981
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.286947,37.99707,29.04445,0.5864614,0.5864614,0,0,0,0.5864614,219.4427,0,0,0,1.286947,0.6173278,0.5864614,0,0,8.989409,2.534806,0.6696191,0,0.6696191,6.107182,43.62264,0.1321048,0.6451076,1.029558,0,3.821753
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.080509,43.04856,28.11098,1.139216,1.139216,0,0,0,1.139216,182.6264,0,0,0,2.080509,1.199175,1.139216,0,0,8.31979,3.137463,0.8813343,0,0.8813343,6.943289,49.59483,0.1320742,1.253138,1.664407,0,5.217972
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.944518,52.50127,30.02654,0.6555263,0.6555263,0,0,0,0.6555263,449.1838,0,0,0,2.944518,0.6900277,0.6555263,0,0,7.438456,3.930664,2.254491,0,2.254491,9.082087,64.87192,0.131996,0.721079,2.355615,0,6.875182
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.738899,65.73689,34.48968,1.970653,1.970653,0,-1,0,1.970653,189.729,0,0,0,3.738899,2.074371,1.970653,0,0,5.183965,5.959705,1.664527,0,1.664527,10.6612,76.15125,0.1319383,2.167718,2.991119,0,9.698604
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.370362,67.70253,39.13757,0.5598654,0.5598654,0,0,0,0.5598654,601.995,0,0,0,3.370362,0.589332,0.5598654,0,0,3.519438,7.45778,2.78103,0,2.78103,13.29951,94.99633,0.1318421,0.6158519,2.69629,0,10.82814
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.394074,72.81512,42.95895,0.7802686,0.7802686,0,0,0,0.7802686,434.9879,1.834331,0,0,3.394074,0.8213354,0.7802686,0,0,0.7384079,9.960707,0.7384079,0,0.7384079,14.00003,100,0.1318166,0.8582954,2.715259,0,13.35478
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.248206,75.44038,46.30387,1.901007,1.901007,0,0,0,1.901007,170.8676,1.247145,0,0,3.248206,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1318166,2.091108,2.598564,0,13.87348
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.430043,81.80323,49.50294,1.299861,1.299861,0,0,0,1.299861,263.8777,2.061768,0,0,3.430043,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1318166,1.429847,2.744034,0,14.05532
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.054335,79.721,51.4185,1.828396,1.828396,0,-1,0,1.828396,167.0499,1.129707,0,0,3.054335,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1318166,2.011236,2.443468,0,13.67961
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.765438,67.01785,52.12832,0.8450429,0.8450429,0,0,0,0.8450429,208.9169,0.8759189,0,0,1.765438,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1318166,0.9295471,1.41235,0,12.39071
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.280878,63.36539,52.83815,0.9837418,0.9837418,0,0,0,0.9837418,130.2047,0.2453603,0,0,1.280878,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1318166,1.082116,1.024702,0,11.90615
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2615034,53.75202,51.73938,0.467636,0.467636,0,0,0,0.467636,55.92029,0,0,0,0.2615034,0.4922485,0.467636,0,0,0,10.62527,0,0.230745,-0.230745,13.7568,98.26267,0.1318166,0.5143996,0.2092028,0,10.88678
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1032629,49.37078,48.59865,3.096033,3.096033,1.25,0,0.50625,3.096033,3.335329,0,4.440892E-16,0,0.1032629,1.943193,1.846033,0,0,0.2563834,10.39453,0,1.83993,-1.83993,11.81734,84.40944,0.1318166,3.405637,0.08261032,5,10.49779
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05990862,46.05194,45.6135,1.58395,1.58395,0,-1,0,1.58395,3.782229,0,0,0,0.05990862,1.667316,1.58395,0,0,2.30075,8.554599,0,1.607407,-1.607407,10.12299,72.30692,0.1318166,1.742345,0.0479269,0,8.614508
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007734346,43.40355,43.3479,0.8495926,0.8495926,0,-1,0,0.8495926,0.9103594,0,2.220446E-16,0,0.007734346,0.894308,0.8495926,0,0,4.086758,6.947192,0,0.8865737,-0.8865737,9.188457,65.63171,0.1318166,0.9345519,0.006187477,0,6.954926
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,41.2087,41.2087,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.07184,6.060618,0,0.5396252,-0.5396252,8.619643,61.56876,0.1318166,0.5639084,0,0,6.060618
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,39.02089,39.02089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.671424,5.520993,0,0,0,8.619643,61.56876,0.1318166,0,0,0,5.520993
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,37.1345,37.1345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.671424,5.520993,0,0,0,8.619643,61.56876,0.1318166,0,0,0,5.520993
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,35.71486,35.71486,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.671424,5.520993,0,0.6889055,-0.6889055,7.893473,56.38184,0.1318166,0.7199063,0,0,5.520993
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,34.26604,34.26604,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.436874,4.832087,0,0.1783611,-0.1783611,7.705464,55.03892,0.1318166,0.1863873,0,0,4.832087
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,33.01169,33.01169,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.635053,4.653726,0,0.2195598,-0.2195598,7.474027,53.3858,0.1318166,0.22944,0,0,4.653726
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04050326,32.13616,31.8643,0.3296596,0.3296596,0,-1,0,0.3296596,12.28639,0,0,0,0.04050326,0.3470101,0.3296596,0,0,6.879009,4.434166,0,0.3065068,-0.3065068,7.150941,51.07804,0.1318166,0.3626256,0.0324026,0,4.474669
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1344816,31.60697,30.70719,0.1929942,0.1929942,0,-1,0,0.1929942,69.68169,0,0,0,0.1344816,0.2031517,0.1929942,0,0,7.219572,4.127659,0,0.06867015,-0.06867015,7.078556,50.56101,0.1318166,0.2122936,0.1075853,0,4.262141
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1738716,30.94214,29.78345,0.46114,0.46114,0,0,0,0.46114,37.70473,0,0,0,0.1738716,0.4854105,0.46114,0,0,7.295872,4.05899,0,0.3115389,-0.3115389,6.750165,48.21537,0.1318166,0.507254,0.1390973,0,4.232861
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.023542,35.93896,28.90832,0,0,0,0,0,0,0,0,0,0,1.023542,0,0,0,0,7.642026,3.74745,1.023542,0,1.023542,7.721183,55.1512,0.1317812,0,0.8188339,0,4.770993
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.609204,39.24659,27.96513,1.781724,1.781724,0,0,0,1.781724,90.31721,0,0,0,1.609204,1.875499,1.781724,0,0,6.618484,4.668639,0,0.2662955,-0.2662955,7.440483,53.1462,0.1317812,1.959897,1.287363,0,6.277842
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.415754,56.67042,29.86124,0,0,0,0,0,0,0,0,0,0,3.415754,0,0,0,0,6.914368,4.402343,3.415754,0,3.415754,10.68095,76.29236,0.1316633,0,2.732603,0,7.818097
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.63745,64.41096,34.2952,3.025515,3.025515,0,-1,0,3.025515,120.2258,0,0,0,3.63745,3.184752,3.025515,0,0,3.498614,7.476522,0.4526983,0,0.4526983,11.11042,79.35998,0.1316477,3.328066,2.90996,0,11.11397
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.373847,67.45845,38.91393,0.9385402,0.9385402,0,0,0,0.9385402,359.4782,0,0,0,3.373847,0.987937,0.9385402,0,0,3.045916,7.88395,2.38591,0,2.38591,13.37389,95.52761,0.1315655,1.032394,2.699078,0,11.2578
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.399646,72.56617,42.71586,0.1306,0.1306,0,0,0,0.1306,2603.097,2.602167,0,0,3.399646,0.1374737,0.1306,0,0,0.6600053,10.03127,0.6600053,0,0.6600053,14.00003,100,0.1315427,0.14366,2.719717,0,13.43092
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.255191,75.19706,46.05106,0.8506942,0.8506942,0,0,0,0.8506942,382.6511,2.359724,0,0,3.255191,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1315427,0.9357637,2.604153,0,13.88047
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.946013,75.73431,49.25013,0.8546897,0.8546897,0,0,0,0.8546897,344.6881,2.04634,0,0,2.946013,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1315427,0.9401587,2.356811,0,13.57129
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.497838,73.23563,51.19486,1.939989,1.939989,0,-1,0,1.939989,128.7553,0.4557447,0,0,2.497838,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1315427,2.133988,1.99827,0,13.12311
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.317034,72.22773,51.93385,0.472876,0.472876,0,0,0,0.472876,489.9875,1.819269,0,0,2.317034,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1315427,0.5201637,1.853627,0,12.94231
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.184583,62.30785,52.64368,0,0,0,0,0,0,0,1.184583,0,0,1.184583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315427,0,0.9476666,0,11.80986
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3561298,54.32551,51.57408,1.544814,1.544814,0,0,0,1.544814,23.05324,0,0,0,0.3561298,1.62612,1.544814,0,0,0,10.62527,0,1.26999,-1.26999,12.66134,90.43797,0.1315427,1.699296,0.2849038,0,10.9814
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2966509,50.67044,48.43335,3.417443,3.417443,1.25,0,0.50625,3.417443,8.680493,0,0,0,0.2966509,2.281519,2.167443,0,0,1.4111,9.355284,0,1.984868,-1.984868,10.56911,75.49346,0.1315427,3.759188,0.2373208,5,9.651935
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1737843,46.72556,45.4482,0.3781743,0.3781743,0,-1,0,0.3781743,45.95349,0,0,0,0.1737843,0.3980782,0.3781743,0,0,3.61651,7.370415,0,0.2242939,-0.2242939,10.33268,73.8047,0.1315427,0.4159918,0.1390274,0,7.5442
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01391481,43.31184,43.21177,0.5502295,0.5502295,0,-1,0,0.5502295,2.52891,0,1.110223E-16,0,0.01391481,0.579189,0.5502295,0,0,3.865725,7.146122,0,0.5652742,-0.5652742,9.736828,69.54863,0.1315427,0.6052525,0.01113185,0,7.160036
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,41.05312,41.05312,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.493808,6.580847,0,3.36315,-3.36315,6.191756,44.22674,0.1315427,3.514492,0,0,6.580847
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,38.86531,38.86531,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.230641,3.217697,0,0.1692585,-0.1692585,6.013342,42.95236,0.1315427,0.1768752,0,0,3.217697
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,36.9692,36.9692,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.418706,3.048439,0,0.3877794,-0.3877794,5.604587,40.03268,0.1315427,0.4052294,0,0,3.048439
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,35.54955,35.54955,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.849572,2.660659,0,0.2337431,-0.2337431,5.3582,38.27278,0.1315427,0.2442615,0,0,2.660659
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,34.12991,34.12991,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.109286,2.426916,0,0.4347004,-0.4347004,4.899985,34.99982,0.1315427,0.4542619,0,0,2.426916
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,32.895,32.895,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.592287,1.992216,0,0.2271249,-0.2271249,4.660575,33.28975,0.1315427,0.2373455,0,0,1.992216
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05710528,32.1309,31.74762,0.1968953,0.1968953,0,-1,0,0.1968953,29.00287,0,0,0,0.05710528,0.2072582,0.1968953,0,0,9.844648,1.765091,0,0.1501529,-0.1501529,4.5023,32.15922,0.1315427,0.2165848,0.04568423,0,1.822196
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1730409,31.75906,30.60023,0.1496192,0.1496192,0,-1,0,0.1496192,115.6542,0,0,0,0.1730409,0.1574939,0.1496192,0,0,10.01149,1.614938,0.015547,0,0.015547,4.517049,32.26457,0.1315422,0.1645811,0.1384327,0,1.787979
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1226702,30.46246,29.64732,0.1535561,0.1535561,0,0,0,0.1535561,79.88622,0,0,0,0.1226702,0.1616381,0.1535561,0,0,9.995937,1.62893,0,0.03896784,-0.03896784,4.475973,31.97117,0.1315422,0.1689118,0.09813616,0,1.751601
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3780535,31.32656,28.80136,0,0,0,0,0,0,0,0,0,0,0.3780535,0,0,0,0,10.03924,1.589962,0.3780535,0,0.3780535,4.834626,34.53297,0.1315292,0,0.3024428,0,1.968016
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3287171,30.03694,27.85817,1.636794,1.636794,0,0,0,1.636794,20.08299,0,2.220446E-16,0,0.3287171,1.722941,1.636794,0,0,9.661181,1.930211,0,1.394224,-1.394224,3.364985,24.03556,0.1315292,1.800473,0.2629737,0,2.258928
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4107372,32.45819,29.69593,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.34458,0,0,0,0.4107372,0,0,3.505263,3.33,11.21032,0.535987,3.740737,0,3.740737,6.91376,49.3839,0.1316742,1.315523,0.3285897,5,0.9467242
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4430788,37.19699,34.12991,0.1975462,0.1975462,0,-1,0,0.1975462,224.2912,0,0,0,0.4430788,0.2079434,0.1975462,0,0,7.469582,3.90265,0.2351354,0,0.2351354,7.136829,50.97725,0.1316661,0.2173009,0.354463,0,4.345729
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6268172,43.20486,38.7,1.823178,1.823178,0,0,0,1.823178,34.38047,0,0,0,0.6268172,1.919135,1.823178,0,0,7.234447,4.114272,0,1.292317,-1.292317,5.774607,41.24711,0.1316661,2.005496,0.5014538,0,4.741089
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8307287,48.68594,42.50194,0.5961485,0.5961485,0,0,0,0.5961485,139.3493,0,0,0,0.8307287,0.6275247,0.5961485,0,0,8.670355,2.821955,0.203204,0,0.203204,5.967383,42.62408,0.1316592,0.6557633,0.664583,0,3.652683
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5046374,49.61654,45.83714,0,0,0,0,0,0,0,0,0,0,0.5046374,0,0,0,0,8.467151,3.004838,0.5046374,0,0.5046374,6.446125,46.04366,0.1316418,0,0.4037099,0,3.509476
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1443219,50.15003,49.06538,1.249799,1.249799,0,0,0,1.249799,11.54761,0,2.220446E-16,0,0.1443219,1.315578,1.249799,0,0,7.962513,3.459012,0,1.171256,-1.171256,5.211513,37.22501,0.1316418,1.374779,0.1154575,0,3.603334
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007760856,51.05906,51.00039,0,0,0,-1,0,0,0,0,0,0,0.007760856,0,0,0,0,9.263909,2.287756,0.007760856,0,0.007760856,5.218875,37.2776,0.1316415,0,0.006208685,0,2.295517
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1696619,53.03899,51.73938,2.09148,2.09148,1.25,0,0.50625,2.09148,8.112049,0,0,0,0.1696619,0.8857689,0.8414805,0,0,9.256148,2.294741,0,0.716107,-0.716107,4.464032,31.88588,0.1316415,2.300629,0.1357295,5,2.464403
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.00706561,52.53232,52.47837,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7706134,4.440892E-16,0,0,0.00706561,0,0,3.505263,3.33,10.05182,1.578634,3.337066,0,3.337066,7.62985,54.49882,0.1317781,1.008569,0.005652488,5,1.5857
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04696155,51.77523,51.4185,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04696155,0,0,3.505263,3.33,6.714757,4.581993,3.376961,0,3.376961,10.83352,77.38211,0.1318404,0,0.03756924,5,4.628954
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.0654961,48.78509,48.29722,0,0,3.444525,0,1.105356,0,0,0,0,0,0.0654961,0,0,3.444525,3.272299,3.337795,7.621258,3.337795,0,3.337795,14.00003,100,0.1318993,0,0.05239688,5,7.686755
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03738794,45.61409,45.34124,0.2857903,0.2857903,0,-1,0,0.2857903,13.0823,0,0,0,0.03738794,0.3008319,0.2857903,0,0,0,10.62527,0,0.2634439,-0.2634439,13.72233,98.01647,0.1318993,0.3143693,0.02991036,0,10.66266
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008690357,43.13807,43.07563,0,0,0,-1,0,0,0,0,0,0,0.008690357,0,0,0,0,0.2927155,10.36183,0.008690357,0,0.008690357,13.73058,98.07536,0.131899,0,0.006952286,0,10.37052
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,40.93644,40.93644,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.2840251,10.36965,0,1.186193,-1.186193,12.48022,89.14426,0.131899,1.239572,0,0,10.36965
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,38.74862,38.74862,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.602018,9.183458,0,0.04967947,-0.04967947,12.42785,88.7702,0.131899,0.05191505,0,0,9.183458
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,36.86224,36.86224,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.657217,9.133779,0,0.1265613,-0.1265613,12.29445,87.8173,0.131899,0.1322565,0,0,9.133779
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,35.44259,35.44259,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.797841,9.007217,0,0.5712734,-0.5712734,11.69227,83.51606,0.131899,0.5969808,0,0,9.007217
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,33.99377,33.99377,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.432589,8.435944,0,0.6050498,-0.6050498,11.05449,78.9605,0.131899,0.6322771,0,0,8.435944
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,32.75888,32.75888,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.104867,7.830894,0,0.7898864,-0.7898864,10.22188,73.01328,0.131899,0.8254313,0,0,7.830894
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1456874,32.62139,31.64066,0.2206925,0.2206925,0,-1,0,0.2206925,66.01377,0,0,0,0.1456874,0.2323079,0.2206925,0,0,3.982518,7.041008,0,0.08662045,-0.08662045,10.13057,72.36109,0.131899,0.2427617,0.1165499,0,7.186695
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3294291,32.68255,30.4641,0.2857339,0.2857339,0,-1,0,0.2857339,115.2923,0,0,0,0.3294291,0.3007726,0.2857339,0,0,4.078763,6.954387,0.02865653,0,0.02865653,10.15776,72.55528,0.131898,0.3143073,0.2635433,0,7.283816
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5289215,33.08167,29.51118,0.4834765,0.4834765,0,0,0,0.4834765,109.3996,0,0,0,0.5289215,0.5089227,0.4834765,0,0,4.050107,6.980178,0.0199988,0,0.0199988,10.17673,72.6908,0.1318973,0.5318242,0.4231372,0,7.509099
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.16004,36.65903,28.65551,0.1221884,0.1221884,0,0,0,0.1221884,949.387,0,0,0,1.16004,0.1286193,0.1221884,0,0,4.030108,6.998177,1.031421,0,1.031421,11.15522,79.68001,0.1318618,0.1344072,0.9280324,0,8.158217
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.629809,39.12994,27.71231,0,0,0,0,0,0,0,0,0,0,1.629809,0,0,0,0,2.998687,7.926456,1.629809,0,1.629809,12.7014,90.72408,0.1318059,0,1.303847,0,9.556265
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.032769,36.68643,29.5598,1.574077,1.574077,0,0,0,1.574077,65.61106,0,0,0,1.032769,1.656923,1.574077,0,0,1.368878,9.393284,0,0.6241545,-0.6241545,12.04348,86.02468,0.1318059,1.731485,0.8262149,0,10.42605
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.008096,41.11488,33.9646,0,0,0,-1,0,0,0,0,0,0,1.008096,0,0,0,0,2.062383,8.76913,1.008096,0,1.008096,12.99984,92.85583,0.1317713,0,0.8064768,0,9.777225
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.406021,48.99296,38.50554,0.10076,0.10076,0,0,0,0.10076,1395.416,0.2456703,0,0,1.406021,0.1060631,0.10076,0,0,1.054287,9.676415,1.054287,0,1.054287,14.00003,100,0.1317351,0.110836,1.124817,0,11.08244
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.007148,49.83177,42.2783,1.585408,1.585408,0,0,0,1.585408,63.52609,0,0,0,1.007148,1.66885,1.585408,0,0,0,10.62527,0,0.6617028,-0.6617028,13.30253,95.0179,0.1317351,1.743949,0.8057181,0,11.63242
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.032844,53.55212,45.6135,0.9924238,0.9924238,0,0,0,0.9924238,104.0729,0,0,0,1.032844,1.044657,0.9924238,0,0,0.7352253,9.963572,0,0.01181289,-0.01181289,13.29008,94.92896,0.1317351,1.091666,0.826275,0,10.99642
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.138159,57.84633,48.84174,1.533218,1.533218,0,0,0,1.533218,74.23331,0,0,0,1.138159,1.613914,1.533218,0,0,0.7483507,9.951758,0,0.4757551,-0.4757551,12.78859,91.34689,0.1317351,1.68654,0.9105268,0,11.08992
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.110679,68.85305,50.81564,1.953218,1.953218,0,-1,0,1.953218,108.0616,0,0,0,2.110679,2.056019,1.953218,0,0,1.276968,9.476004,0.05465966,0,0.05465966,12.84044,91.71728,0.1317332,2.14854,1.688543,0,11.58668
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.829268,66.97811,51.55463,3.44313,3.44313,1.25,0,0.50625,3.44313,53.12804,0,4.440892E-16,0,1.829268,2.308558,2.19313,0,0,1.222308,9.525197,0,0.4792906,-0.4792906,12.33523,88.1086,0.1317332,3.787444,1.463414,5,11.35446
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.803558,58.70792,52.31307,0.66441,0.66441,0,0,0,0.66441,120.9431,0,0,0,0.803558,0.699379,0.66441,0,0,1.754853,9.045906,0.1041791,0,0.1041791,12.43406,88.81454,0.1317296,0.730851,0.6428464,0,9.849464
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4468978,54.7149,51.2532,0.03608427,0.03608427,0,0,0,0.03608427,1238.484,0,0,0,0.4468978,0.03798344,0.03608427,0,0,1.650674,9.139668,0.4089144,0,0.4089144,12.82199,91.58547,0.1317156,0.0396927,0.3575183,0,9.586565
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1340179,49.16182,48.16109,0.5934997,0.5934997,0,0,0,0.5934997,22.58095,0,1.110223E-16,0,0.1340179,0.6247366,0.5934997,0,0,1.24176,9.50769,0,0.4907187,-0.4907187,12.30473,87.89074,0.1317156,0.6528497,0.1072143,0,9.641708
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1661699,46.42413,45.20511,1.097149,1.097149,0,-1,0,1.097149,15.14561,0,0,0,0.1661699,1.154894,1.097149,0,0,1.787003,9.016972,0,0.9887238,-0.9887238,11.26252,80.44643,0.1317156,1.206864,0.132936,0,9.183142
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.0202986,43.13394,42.98812,1.418935,1.418935,0,-1,0,1.418935,1.430552,0,2.220446E-16,0,0.0202986,1.493616,1.418935,0,0,2.885585,8.028248,0,1.473317,-1.473317,9.70951,69.3535,0.1317156,1.560828,0.01623888,0,8.048547
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,40.82948,40.82948,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.522604,6.554931,0,3.505263,-3.505263,6.014638,42.96161,0.1317156,6.113368,0,0,6.554931
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,38.64166,38.64166,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.41734,3.049668,0,0.3410745,-0.3410745,5.655114,40.39359,0.1317156,0.3564229,0,0,3.049668
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,36.75528,36.75528,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.796311,2.708594,0,0.7465526,-0.7465526,4.868178,34.77263,0.1317156,0.7801475,0,0,2.708594
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,35.33563,35.33563,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.625814,1.962041,0,0.1523089,-0.1523089,4.707631,33.62587,0.1317156,0.1591628,0,0,1.962041
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,33.88681,33.88681,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.795047,1.809732,0,0.2393135,-0.2393135,4.455372,31.82402,0.1317156,0.2500826,0,0,1.809732
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,32.65192,32.65192,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.06095,1.570418,0,0.3272688,-0.3272688,4.110401,29.35995,0.1317156,0.3419959,0,0,1.570418
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1444945,32.50572,31.5337,0,0,0,-1,0,0,0,0,0,0,0.1444945,0,0,0,0,10.42458,1.24315,0.1444945,0,0.1444945,4.24748,30.33908,0.1317106,0,0.1155956,0,1.387644
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1401327,31.29296,30.35714,0.4313731,0.4313731,0,-1,0,0.4313731,32.48527,0,0,0,0.1401327,0.4540769,0.4313731,0,0,10.28009,1.373195,0,0.3139442,-0.3139442,3.916554,27.97533,0.1317106,0.4745104,0.1121062,0,1.513327
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1950027,30.69207,29.3945,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.89492,0,0,0,0.1950027,0,0,3.505263,3.33,10.62891,1.059251,3.525003,0,3.525003,7.260665,51.86179,0.1318451,1.07818,0.1560022,5,1.254253
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4871344,31.7821,28.51938,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.24471,0,0,0,0.4871344,0,0,3.505263,3.33,7.103912,4.231753,3.817134,0,3.817134,10.88192,77.72782,0.1319484,0.7851859,0.3897075,5,4.718887
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6596122,32.0199,27.59563,0.8276128,0.8276128,3.59305,0,1.145903,0.8276128,79.70058,0,0,0,0.6596122,0,0,2.765438,2.627166,3.286778,7.667174,3.286778,0,3.286778,14.00003,100,0.1320203,0.9103741,0.5276898,5,8.326786
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4703601,32.58941,29.42367,1.437292,1.437292,0,0,0,1.437292,32.72543,0,0,0,0.4703601,1.512939,1.437292,0,0,0,10.62527,0,1.042579,-1.042579,12.90105,92.15019,0.1320203,1.581022,0.3762881,0,11.09563
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8803636,40.0002,33.7993,0.2519088,0.2519088,0,-1,0,0.2519088,349.4771,0,0,0,0.8803636,0.2651672,0.2519088,0,0,1.158422,9.582695,0.6151964,0,0.6151964,13.48468,96.31895,0.1319992,0.2770997,0.7042909,0,10.46306
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.509238,49.61405,38.31106,0.7559174,0.7559174,0,0,0,0.7559174,199.6564,0.1703099,0,0,1.509238,0.7957025,0.7559174,0,0,0.5432251,10.13637,0.5432251,0,0.5432251,14.00003,100,0.1319806,0.8315091,1.20739,0,11.64561
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.401641,52.78271,42.06438,2.459884,2.459884,0,0,0,2.459884,56.97998,0,0,0,1.401641,2.589352,2.459884,0,0,0,10.62527,0,1.18771,-1.18771,12.74807,91.05747,0.1319806,2.705872,1.121313,0,12.02692
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.090797,53.82824,45.42875,0,0,0,0,0,0,0,0,0,0,1.090797,0,0,0,0,1.319678,9.437564,1.090797,0,1.090797,13.78289,98.44904,0.1319433,0,0.8726373,0,10.52836
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9087837,55.73516,48.64727,1.145771,1.145771,0,0,0,1.145771,79.31632,0,0,0,0.9087837,1.206075,1.145771,0,0,0.2288812,10.41928,0,0.2972914,-0.2972914,13.46952,96.21066,0.1319433,1.260348,0.727027,0,11.32806
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.686694,64.60502,50.62116,0.7013755,0.7013755,0,-1,0,0.7013755,240.4838,0.3891993,0,0,1.686694,0.73829,0.7013755,0,0,0.5592049,10.12199,0.5592049,0,0.5592049,14.00003,100,0.1319241,0.771513,1.349355,0,11.80868
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.064066,59.9285,51.38933,0.8153943,0.8153943,0,0,0,0.8153943,130.4971,0.2057559,0,0,1.064066,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1319241,0.8969338,0.8512526,0,11.68934
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2877877,54.37189,52.14777,2.213145,2.213145,0,0,0,2.213145,13.00357,0,0,0,0.2877877,2.329626,2.213145,0,0,0,10.62527,0,2.041838,-2.041838,11.84774,84.62656,0.1319241,2.434459,0.2302302,0,10.91306
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2030865,52.63942,51.0879,0.6921148,0.6921148,0,0,0,0.6921148,29.34289,0,0,0,0.2030865,0.7285419,0.6921148,0,0,2.268709,8.583436,0,0.5254554,-0.5254554,11.29386,80.67029,0.1319241,0.7613263,0.1624692,0,8.786523
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2770034,50.10617,48.02496,2.194612,2.194612,0,0,0,2.194612,12.62197,0,4.440892E-16,0,0.2770034,2.310118,2.194612,0,0,2.852549,8.057981,0,2.033115,-2.033115,9.150772,65.36253,0.1319241,2.414073,0.2216027,0,8.334984
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04367102,45.41645,45.09815,0.7942302,0.7942302,0,-1,0,0.7942302,5.498535,0,1.110223E-16,0,0.04367102,0.8360318,0.7942302,0,0,5.111565,6.024866,0,0.7923608,-0.7923608,8.31555,59.39667,0.1319241,0.8736532,0.03493682,0,6.068537
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.00352344,42.90644,42.88116,0,0,0,-1,0,0,0,0,0,0,0.00352344,0,0,0,0,5.991966,5.232505,0.00352344,0,0.00352344,8.318892,59.42054,0.131924,0,0.002818752,0,5.236028
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,40.72252,40.72252,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.988442,5.235676,0,0.9603362,-0.9603362,7.30661,52.18996,0.131924,1.003551,0,0,5.235676
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,38.5347,38.5347,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.055483,4.27534,0,0.07100196,-0.07100196,7.231767,51.65537,0.131924,0.07419705,0,0,4.27534
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,36.64832,36.64832,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.134374,4.204338,0,0.2615402,-0.2615402,6.956079,49.68618,0.131924,0.2733095,0,0,4.204338
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,35.21895,35.21895,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.424974,3.942798,0,0.1728926,-0.1728926,6.773834,48.38443,0.131924,0.1806728,0,0,3.942798
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.617077,3.769905,0,0,0,6.773834,48.38443,0.131924,0,0,0,3.769905
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,32.54496,32.54496,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.617077,3.769905,0,0.01556804,-0.01556804,6.757424,48.26722,0.131924,0.0162686,0,0,3.769905
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1325969,32.31771,31.42674,0.4666834,0.4666834,0,-1,0,0.4666834,28.4126,0,5.551115E-17,0,0.1325969,0.4912457,0.4666834,0,0,7.634375,3.754337,0,0.3586488,-0.3586488,6.379375,45.56688,0.131924,0.5133517,0.1060775,0,3.886934
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09276588,30.88763,30.26963,0.2669427,0.2669427,0,-1,0,0.2669427,34.75124,0,0,0,0.09276588,0.2809923,0.2669427,0,0,8.032873,3.395688,0,0.1882264,-0.1882264,6.180967,44.14968,0.131924,0.2936369,0.0742127,0,3.488454
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4777427,32.50125,29.28754,0.7671999,0.7671999,0,0,0,0.7671999,62.27095,0,0,0,0.4777427,0.8075789,0.7671999,0,0,8.242014,3.207462,0,0.3298362,-0.3298362,5.833289,41.66627,0.131924,0.8439199,0.3821941,0,3.685205
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8189663,33.97071,28.41242,0.5831679,0.5831679,0,0,0,0.5831679,140.4341,0,0,0,0.8189663,0.613861,0.5831679,0,0,8.608499,2.877625,0.2051053,0,0.2051053,6.027869,43.05612,0.131917,0.6414847,0.655173,0,3.696592
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.013924,34.3876,27.48867,2.120098,2.120098,0,0,0,2.120098,47.82441,0,0,0,1.013924,2.231682,2.120098,0,0,8.403393,3.06222,0,1.217757,-1.217757,4.74424,33.88736,0.131917,2.332107,0.8111394,0,4.076145
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.38574,38.98672,29.28754,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.05174,0,0,0,1.38574,0,0,2.801302,2.661237,9.756457,1.844463,4.046978,0,4.046978,8.58354,61.31088,0.1320539,2.145358,1.108592,5,3.230203
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.659832,63.80653,33.634,1.032601,1.032601,0,-1,0,1.032601,354.4283,0,0,0,3.659832,1.086949,1.032601,0,0,5.709479,5.486742,2.572883,0,2.572883,11.02439,78.74549,0.1319659,1.135862,2.927866,0,9.146574
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.113629,74.86797,38.12631,1.8533,1.8533,0,0,0,1.8533,221.9624,0,0,0,4.113629,1.950842,1.8533,0,0,3.136596,7.802337,2.162786,0,2.162786,13.07619,93.40118,0.131892,2.03863,3.290903,0,11.91597
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.342415,60.81187,41.89907,1.808634,1.808634,0,0,0,1.808634,129.513,0,0,0,2.342415,1.903825,1.808634,0,0,0.9738099,9.748845,0.43859,0,0.43859,13.49227,96.37319,0.131877,1.989497,1.873932,0,12.09126
