Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.066114,62.06134,45.23428,1.411405,1.411405,0,0,0,1.411405,146.387,0.04520474,0,0,2.066114,1.48569,1.411405,0,0,0.5352199,10.14358,0.5352199,0,0.5352199,14.00003,100,0.1318588,1.552546,1.652892,0,12.20969
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.284947,58.68686,48.46252,1.53291,1.53291,0,0,0,1.53291,83.82403,0,0,0,1.284947,1.613589,1.53291,0,0,0,10.62527,0,0.3286425,-0.3286425,13.65361,97.52558,0.1318588,1.686201,1.027957,0,11.91022
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.125242,59.42567,50.42669,1.185484,1.185484,0,-1,0,1.185484,94.91837,0,2.220446E-16,0,1.125242,1.247878,1.185484,0,0,0.3651584,10.29663,0,0.1226358,-0.1226358,13.52434,96.60223,0.1318588,1.304033,0.900194,0,11.42187
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.679497,65.2076,51.22403,1.507496,1.507496,0,0,0,1.507496,111.4097,0,0,0,1.679497,1.586838,1.507496,0,0,0.5014204,10.174,0.0926587,0,0.0926587,13.61224,97.23011,0.1318556,1.658246,1.343597,0,11.85349
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8670411,58.90138,51.99219,2.15131,2.15131,0,0,0,2.15131,40.30294,0,0,0,0.8670411,2.264537,2.15131,0,0,0.4087617,10.25739,0,1.397496,-1.397496,12.13915,86.70806,0.1318556,2.366441,0.6936328,0,11.12443
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4535552,54.45903,50.95177,0,0,0,0,0,0,0,0,0,0,0.4535552,0,0,0,0,1.961535,8.859893,0.4535552,0,0.4535552,12.56943,89.78149,0.1318402,0,0.3628442,0,9.313448
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.314044,50.27033,47.90828,0,0,0,0,0,0,0,0,0,0,0.314044,0,0,0,0,1.507979,9.268093,0.314044,0,0.314044,12.86736,91.90954,0.1318295,0,0.2512352,0,9.582137
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1708604,46.24316,44.99119,1.601204,1.601204,0,-1,0,1.601204,10.67074,0,0,0,0.1708604,1.685478,1.601204,0,0,1.193935,9.550733,0,1.514617,-1.514617,11.27081,80.50566,0.1318295,1.761324,0.1366883,0,9.721593
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002646452,42.79317,42.7742,3.730391,3.33,0,-1,0,3.33,0.07947303,0,0.4003905,0.7734295,0.002646452,3.505263,3.33,0,0,2.876843,8.036115,0,3.502617,-3.502617,7.578732,54.1337,0.1318295,4.103429,0.002117162,0,8.038761
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,40.61556,40.61556,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.76864,4.533498,0,0.3463395,-0.3463395,7.213659,51.52603,0.1318295,0.3619247,0,0,4.533498
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,38.42774,38.42774,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.153461,4.187159,0,0.3817351,-0.3817351,6.811275,48.65186,0.1318295,0.3989132,0,0,4.187159
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,36.53164,36.53164,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.577611,3.805424,0,0.653805,-0.653805,6.122104,43.72923,0.1318295,0.6832262,0,0,3.805424
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,35.11199,35.11199,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.304062,3.151619,0,0.5974707,-0.5974707,5.492314,39.23074,0.1318295,0.6243569,0,0,3.151619
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,33.66317,33.66317,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.967917,2.554148,0,0.2982139,-0.2982139,5.177969,36.98542,0.1318295,0.3116335,0,0,2.554148
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,32.40882,32.40882,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.299267,2.255934,0,0.2630905,-0.2630905,4.900648,35.00455,0.1318295,0.2749296,0,0,2.255934
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03891261,31.55087,31.29061,0,0,0,-1,0,0,0,0,0,0,0.03891261,0,0,0,0,9.591589,1.992844,0.03891261,0,0.03891261,4.937563,35.26824,0.1318281,0,0.03113008,0,2.031756
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.0906918,30.73713,30.1335,0.07334878,0.07334878,0,-1,0,0.07334878,123.6446,0,0,0,0.0906918,0.07720925,0.07334878,0,0,9.552676,2.027865,0.01348256,0,0.01348256,4.950354,35.3596,0.1318277,0.08068366,0.07255344,0,2.118557
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1437917,30.10487,29.15141,0.08766364,0.08766364,0,0,0,0.08766364,164.0266,0,0,0,0.1437917,0.09227751,0.08766364,0,0,9.539194,2.039999,0.0515142,0,0.0515142,4.999225,35.70868,0.1318259,0.09643,0.1150334,0,2.183791
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.313208,37.37667,28.27629,0.3449521,0.3449521,0,0,0,0.3449521,380.6928,0,0,0,1.313208,0.3631074,0.3449521,0,0,9.487679,2.086362,0.9501002,0,0.9501002,5.900569,42.14684,0.1317935,0.3794473,1.050566,0,3.39957
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.381942,44.62659,27.35254,0.7856723,0.7856723,0,0,0,0.7856723,303.1725,0,0,0,2.381942,0.8270234,0.7856723,0,0,8.53758,2.941453,1.554918,0,1.554918,7.375694,52.68342,0.1317405,0.8642395,1.905553,0,5.323394
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.712633,49.44439,29.15141,2.641253,2.641253,0,0,0,2.641253,102.7025,4.440892E-16,0,0,2.712633,2.780267,2.641253,0,0,6.982661,4.340879,0,0.06763387,-0.06763387,7.304401,52.17419,0.1317405,2.905379,2.170106,0,7.053512
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.165189,58.6591,33.47842,2.535264,2.535264,0,-1,0,2.535264,124.8465,0,0,0,3.165189,2.668699,2.535264,0,0,7.05781,4.273245,0.4964893,0,0.4964893,7.775413,55.53855,0.1317236,2.788791,2.532151,0,7.438434
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.388589,66.41801,37.96101,0.5431021,0.5431021,0,0,0,0.5431021,623.9322,0,0,0,3.388589,0.5716864,0.5431021,0,0,6.561321,4.720086,2.816902,0,2.816902,10.44776,74.62672,0.1316278,0.5974123,2.710871,0,8.108674
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.424574,71.51271,41.67543,2.191977,2.191977,0,0,0,2.191977,156.2322,0,0,0,3.424574,2.307344,2.191977,0,0,3.744418,7.255298,1.11723,0,1.11723,11.50766,82.1974,0.1315898,2.411174,2.739659,0,10.67987
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.285613,74.25121,45.03981,1.180134,1.180134,0,0,0,1.180134,278.4102,0,0,0,3.285613,1.242246,1.180134,0,0,2.627188,8.260805,2.043366,0,2.043366,13.44617,96.04385,0.1315205,1.298147,2.62849,0,11.54642
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.979629,74.92086,48.29722,0.1579596,0.1579596,0,0,0,0.1579596,1886.323,2.229534,0,0,2.979629,0.1662733,0.1579596,0,0,0.5838216,10.09983,0.5838216,0,0.5838216,14.00003,100,0.1315006,0.1737556,2.383703,0,13.07946
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.534354,72.50386,50.26139,0,0,0,-1,0,0,0,2.534354,0,0,2.534354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315006,0,2.027483,0,13.15963
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.939436,67.46856,51.05873,0,0,0,0,0,0,0,1.939436,0,0,1.939436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315006,0,1.551548,0,12.56471
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.181632,61.40682,51.82689,0,0,0,0,0,0,0,1.181632,0,0,1.181632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315006,0,0.9453052,0,11.80691
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3080623,53.17757,50.81564,0.7810097,0.7810097,0,0,0,0.7810097,39.44411,0,0,0,0.3080623,0.8221155,0.7810097,0,0,0,10.62527,0,0.5140532,-0.5140532,13.45817,96.12959,0.1315006,0.8591107,0.2464499,0,10.93334
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09612757,48.4868,47.77214,0.5722794,0.5722794,0,0,0,0.5722794,16.79731,1.110223E-16,0,0,0.09612757,0.6023994,0.5722794,0,0,0.5711702,10.11122,0,0.5062718,-0.5062718,12.92451,92.31775,0.1315006,0.6295074,0.07690206,0,10.20735
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05699686,45.2701,44.85506,2.78612,2.78612,0,-1,0,2.78612,2.045743,0,4.440892E-16,0,0.05699686,2.932758,2.78612,0,0,1.133694,9.604949,0,2.875761,-2.875761,9.893193,70.66552,0.1315006,3.064732,0.04559749,0,9.661946
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02029305,42.78353,42.63807,0,0,0,-1,0,0,0,0,0,0,0.02029305,0,0,0,0,4.328984,6.729188,0.02029305,0,0.02029305,9.912445,70.80303,0.1314999,0,0.01623444,0,6.749481
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,40.49887,40.49887,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.308691,6.747452,0,0.8525615,-0.8525615,9.013766,64.38391,0.1314999,0.8909268,0,0,6.747452
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,38.31106,38.31106,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.255982,5.894891,0,0.1039572,-0.1039572,8.904185,63.6012,0.1314999,0.1086353,0,0,5.894891
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,36.45385,36.45385,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.37149,5.790934,0,0.04134795,-0.04134795,8.8606,63.28988,0.1314999,0.04320861,0,0,5.790934
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,35.00503,35.00503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.417432,5.749586,0,0,0,8.8606,63.28988,0.1314999,0,0,0,5.749586
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,33.52704,33.52704,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.417432,5.749586,0,0.1907875,-0.1907875,8.659493,61.8534,0.1314999,0.1993729,0,0,5.749586
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,32.30186,32.30186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.629418,5.558798,0,0,0,8.659493,61.8534,0.1314999,0,0,0,5.558798
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03858579,31.43182,31.17393,0,0,0,-1,0,0,0,0,0,0,0.03858579,0,0,0,0,5.629418,5.558798,0.03858579,0,0.03858579,8.696099,62.11487,0.1314986,0,0.03086863,0,5.597384
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08734637,30.60746,30.02654,0.299272,0.299272,0,-1,0,0.299272,29.18628,0,0,0,0.08734637,0.3150232,0.299272,0,0,5.590832,5.593525,0,0.2276768,-0.2276768,8.456106,60.40064,0.1314986,0.3291992,0.0698771,0,5.680871
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2692147,30.8374,29.04445,0.3428803,0.3428803,0,0,0,0.3428803,78.51565,0,0,0,0.2692147,0.3609266,0.3428803,0,0,5.843806,5.365849,0,0.09171195,-0.09171195,8.359433,59.71012,0.1314986,0.3771683,0.2153717,0,5.635063
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.199602,36.43438,28.16932,0.3472607,0.3472607,0,0,0,0.3472607,345.447,0,0,0,1.199602,0.3655376,0.3472607,0,0,5.945709,5.274137,0.834064,0,0.834064,9.150696,65.36198,0.1314704,0.3819868,0.9596813,0,6.473738
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.991247,41.38328,27.23586,0.710606,0.710606,0,0,0,0.710606,280.2181,0,0,0,1.991247,0.7480063,0.710606,0,0,5.111645,6.024794,1.243241,0,1.243241,10.33014,73.78655,0.1314282,0.7816666,1.592998,0,8.016041
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.443672,55.90415,29.01528,0,0,0,0,0,0,0,0,0,0,3.443672,0,0,0,0,3.868404,7.143711,3.443672,0,3.443672,13.59709,97.12189,0.1313116,0,2.754937,0,10.58738
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.41987,60.97618,33.33257,0.1554372,0.1554372,0,-1,0,0.1554372,2200.162,2.831519,0,0,3.41987,0.1636181,0.1554372,0,0,0.4247324,10.24302,0.4247324,0,0.4247324,14.00003,100,0.1312972,0.1709809,2.735896,0,13.66288
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.071752,62.93702,37.76654,0.9220561,0.9220561,0,0,0,0.9220561,333.1415,2.101166,0,0,3.071752,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1312972,1.014262,2.457401,0,13.69703
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.903813,56.40648,41.49068,0.8937473,0.8937473,0,0,0,0.8937473,213.0146,0.963026,0,0,1.903813,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1312972,0.9831221,1.52305,0,12.52909
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.107083,53.35303,44.85506,0,0,0,0,0,0,0,1.107083,0,0,1.107083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312972,0,0.8856667,0,11.73236
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.911178,63.86548,48.10275,1.549944,1.549944,0,0,0,1.549944,123.3063,0.2796579,0,0,1.911178,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1312972,1.704938,1.528942,0,12.53645
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.541791,72.36089,50.07664,0.1472002,0.1472002,0,-1,0,0.1472002,1726.757,2.386843,0,0,2.541791,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1312972,0.1619202,2.033432,0,13.16706
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.273473,70.53071,50.86425,1.116525,1.116525,0,0,0,1.116525,203.6203,1.098183,0,0,2.273473,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1312972,1.228178,1.818778,0,12.89875
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.189366,61.29688,51.66159,2.097121,2.097121,0,0,0,2.097121,56.71423,0,0,0,1.189366,2.207496,2.097121,0,0,0,10.62527,0,1.01813,-1.01813,12.92682,92.33427,0.1312972,2.306834,0.951493,0,11.81464
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3106953,53.03012,50.65033,0,0,0,0,0,0,0,0,0,0,0.3106953,0,0,0,0,1.131256,9.607144,0.3106953,0,0.3106953,13.22158,94.43964,0.1312867,0,0.2485563,0,9.917839
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3053235,49.92733,47.63601,0,0,0,0,0,0,0,0,0,0,0.3053235,0,0,0,0,0.8205602,9.88677,0.3053235,0,0.3053235,13.51123,96.50861,0.1312764,0,0.2442588,0,10.19209
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05418807,45.13262,44.73837,3.771658,3.33,0,-1,0,3.33,1.62727,4.440892E-16,0.4416577,0.8188235,0.05418807,3.505263,3.33,0,0,0.5152367,10.16156,0,3.451075,-3.451075,9.873479,70.52471,0.1312764,4.148824,0.04335046,0,10.21575
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009377566,42.58852,42.52139,3.348783,3.33,0,-1,0,3.33,0.2816086,0,0.01878304,0.3536613,0.009377566,3.505263,3.33,0,0,4.349765,6.710486,0,3.495886,-3.495886,6.188492,44.20343,0.1312764,3.683661,0.007502053,0,6.719863
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,40.39191,40.39191,3.817836,3.05387,0,-1,0,3.05387,0,0,0.7639652,1.145749,0,3.2146,3.05387,0,0,8.234082,3.2146,0,3.2146,-3.2146,2.800006,20,0.1312764,4.199619,0,0,3.2146
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,38.2041,38.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312764,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,36.31772,36.31772,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312764,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,34.8689,34.8689,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312764,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,33.39091,33.39091,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312764,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,32.15601,32.15601,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312764,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04094769,31.31128,31.03779,0.2765486,0.03890031,0,-1,0,0.03890031,105.2632,0,0.2376483,0.2964234,0.04094769,0.04094769,0.03890031,0,0,11.80586,0,0,0,0,2.800006,20,0.1312764,0.3042035,0.03275815,0,0.04094769
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09103531,30.52473,29.91958,0.3994071,0.08648355,0,-1,0,0.08648355,105.2632,0,0.3129236,0.4220512,0.09103531,0.09103531,0.08648355,0,0,11.80586,0,0,0,0,2.800006,20,0.1312764,0.4393479,0.07282825,0,0.09103531
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.140815,29.8699,28.93749,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.66408,0,0,0,0.140815,0,0,3.505263,3.33,11.80586,0,3.470815,0,3.470815,6.09271,43.51927,0.1313592,0.3392086,0.112652,5,0.140815
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.05168,35.25618,28.06236,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,255.8069,4.440892E-16,0,0,1.05168,0,0,3.505263,3.33,8.335045,3.123734,4.38168,0,4.38168,10.24954,73.21083,0.1314192,0.4522349,0.8413442,5,4.175414
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.235331,43.18188,27.11917,0.714291,0.714291,2.522748,0,0.8537103,0.714291,312.9439,0,0,0,2.235331,0,0,1.808457,1.718034,3.953365,7.067246,3.953365,0,3.953365,14.00003,100,0.1313849,0.7857202,1.788264,5,9.302576
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.311919,54.49598,28.87915,0.8706539,0.8706539,0,0,0,0.8706539,380.3945,2.395441,0,0,3.311919,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1313849,0.9577192,2.649535,0,13.93719
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.316832,59.72905,33.14782,0.09354576,0.09354576,0,-1,0,0.09354576,3545.679,3.218363,0,0,3.316832,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1313849,0.1029003,2.653466,0,13.94211
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.395119,65.99907,37.57207,0.8684096,0.8684096,0,0,0,0.8684096,390.9583,2.481004,0,0,3.395119,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1313849,0.9552506,2.716095,0,14.02039
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.434868,71.10479,41.26704,2.8614,2.8614,0,0,0,2.8614,120.0415,0.422868,0,0,3.434868,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1313849,3.14754,2.747895,0,14.06014
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.297718,73.90401,44.66058,0.3942242,0.3942242,0,0,0,0.3942242,836.5082,2.882745,0,0,3.297718,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1313849,0.4336466,2.638174,0,13.92299
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.724909,83.43672,47.90828,1.797102,1.797102,0,0,0,1.797102,207.2731,1.833223,0,0,3.724909,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1313849,1.976812,2.979928,0,14.35018
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.548944,72.23811,49.91134,1.922717,1.922717,0,-1,0,1.922717,132.5699,0.5250306,0,0,2.548944,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1313849,2.114989,2.039155,0,13.17422
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.954624,67.23936,50.72812,2.957414,2.957414,0,0,0,2.957414,66.09233,0,0,0,1.954624,3.113067,2.957414,0,0,0,10.62527,0,1.158443,-1.158443,12.77892,91.27782,0.1313849,3.253155,1.563699,0,12.5799
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.196666,61.24562,51.55463,0,0,0,0,0,0,0,0,0,0,1.196666,0,0,0,0,1.287159,9.46683,1.196666,0,1.196666,13.91418,99.38679,0.1313446,0,0.9573328,0,10.6635
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3069195,52.88221,50.53365,0,0,0,0,0,0,0,0.216426,0,0,0.3069195,0,0,0,0,0.09049346,10.54383,0.09049346,0,0.09049346,14.00003,100,0.1313415,0,0.2455356,0,10.85075
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09503974,48.23446,47.52905,0.2918092,0.2918092,0,0,0,0.2918092,32.56914,0,5.551115E-17,0,0.09503974,0.3071676,0.2918092,0,0,0,10.62527,0,0.2121278,-0.2121278,13.77643,98.40285,0.1313415,0.3209901,0.0760318,0,10.72031
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05433498,45.02646,44.63141,1.65769,1.65769,0,-1,0,1.65769,3.277752,0,2.220446E-16,0,0.05433498,1.744937,1.65769,0,0,0.2356976,10.41315,0,1.690602,-1.690602,11.99437,85.67393,0.1313415,1.823459,0.04346798,0,10.46748
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008438137,42.50397,42.4436,1.295068,1.295068,0,-1,0,1.295068,0.6515593,0,0,0,0.008438137,1.36323,1.295068,0,0,2.114144,8.722545,0,1.354792,-1.354792,10.5663,75.47341,0.1313415,1.424575,0.00675051,0,8.730983
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,40.28495,40.28495,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.619468,7.367753,0,0.1314432,-0.1314432,10.42775,74.48375,0.1313415,0.1373581,0,0,7.367753
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,38.09714,38.09714,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.765516,7.23631,0,0.414073,-0.414073,9.991275,71.3661,0.1313415,0.4327062,0,0,7.23631
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,36.21076,36.21076,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.225597,6.822237,0,0.1066251,-0.1066251,9.878881,70.5633,0.1313415,0.1114233,0,0,6.822237
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,34.76194,34.76194,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.34407,6.715611,0,0.4011775,-0.4011775,9.456003,67.54275,0.1313415,0.4192305,0,0,6.715611
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,33.31312,33.31312,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.789823,6.314434,0,0.6463777,-0.6463777,8.774661,62.67603,0.1313415,0.6754647,0,0,6.314434
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,32.07822,32.07822,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.50802,5.668056,0,0.507899,-0.507899,8.239289,58.85194,0.1313415,0.5307544,0,0,5.668056
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05526703,31.32916,30.96,0.2281632,0.2281632,0,-1,0,0.2281632,24.22259,0,2.775558E-17,0,0.05526703,0.2401718,0.2281632,0,0,6.072352,5.160157,0,0.1849048,-0.1849048,8.044382,57.45976,0.1313415,0.2509795,0.04421362,0,5.215424
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.08959709,30.42731,29.83207,0.4173507,0.4173507,0,-1,0,0.4173507,21.46806,0,5.551115E-17,0,0.08959709,0.4393165,0.4173507,0,0,6.277802,4.975253,0,0.3497194,-0.3497194,7.675745,54.82664,0.1313415,0.4590858,0.07167767,0,5.064849
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1480249,29.82989,28.84998,0.2368139,0.2368139,0,0,0,0.2368139,62.50685,0,0,0,0.1480249,0.2492778,0.2368139,0,0,6.666379,4.625533,0,0.1012529,-0.1012529,7.569016,54.06429,0.1313415,0.2604953,0.1184199,0,4.773558
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.131893,35.73008,27.96513,0.3117148,0.3117148,0,0,0,0.3117148,363.1181,0,0,0,1.131893,0.3281208,0.3117148,0,0,6.778883,4.52428,0.8037722,0,0.8037722,8.331541,59.51089,0.1313144,0.3428863,0.9055144,0,5.656173
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.279873,43.43055,27.02194,1.573351,1.573351,0,0,0,1.573351,144.9056,0,0,0,2.279873,1.656159,1.573351,0,0,5.97511,5.247675,0.6237141,0,0.6237141,8.923248,63.73736,0.1312934,1.730686,1.823899,0,7.527548
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.705373,48.94513,28.77219,1.585386,1.585386,0,0,0,1.585386,170.6444,0,0,0,2.705373,1.668828,1.585386,0,0,5.351396,5.809018,1.036545,0,1.036545,9.906601,70.76129,0.1312585,1.743925,2.164298,0,8.514391
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.166077,58.12772,33.03114,1.156654,1.156654,0,-1,0,1.156654,273.7272,0,0,0,3.166077,1.21753,1.156654,0,0,4.314851,6.741909,1.948546,0,1.948546,11.75515,83.96522,0.1311929,1.272319,2.532861,0,9.907985
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.397851,65.8206,37.40676,0.927426,0.927426,0,0,0,0.927426,366.3744,0.05530858,0,0,3.397851,0.9762379,0.927426,0,0,2.366304,8.4956,2.366304,0,2.366304,14.00003,100,0.1311134,1.020169,2.718281,0,11.89345
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.214211,80.33817,41.10174,0.09003348,0.09003348,0,0,0,0.09003348,4680.716,4.119439,0,0,4.214211,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1311134,0.09903683,3.371369,0,14.83949
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.303328,73.75636,44.49528,1.810598,1.810598,0,0,0,1.810598,182.444,1.397435,0,0,3.303328,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1311134,1.991658,2.642662,0,13.9286
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,2.999627,74.48802,47.77214,2.736781,2.736781,0,0,0,2.736781,109.6042,0.1188045,0,0,2.999627,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1311134,3.010459,2.399701,0,13.6249
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.555641,72.14539,49.77521,1.795278,1.795278,0,-1,0,1.795278,142.3535,0.6658748,0,0,2.555641,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1311134,1.974806,2.044513,0,13.18092
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.961882,67.15448,50.59199,2.285882,2.285882,0,0,0,2.285882,85.82607,0,0,0,1.961882,2.406191,2.285882,0,0,0,10.62527,0,0.4443088,-0.4443088,13.53169,96.6547,0.1311134,2.51447,1.569506,0,12.58716
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.204166,61.16476,51.4185,0,0,0,0,0,0,0,0.7104896,0,0,1.204166,0,0,0,0,0.4936765,10.18097,0.4936765,0,0.4936765,14.00003,100,0.1310968,0,0.9633328,0,11.38513
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3142536,52.83055,50.42669,0.520125,0.520125,0,0,0,0.520125,60.41887,0,0,0,0.3142536,0.5475,0.520125,0,0,0,10.62527,0,0.2332464,-0.2332464,13.75416,98.24384,0.1310968,0.5721374,0.2514029,0,10.93953
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.350585,50.08496,47.45126,0.2903833,0.2903833,0,0,0,0.2903833,120.7318,0,0,0,0.350585,0.3056666,0.2903833,0,0,0.2591626,10.39203,0.0449184,0,0.0449184,13.79678,98.54822,0.1310952,0.3194216,0.280468,0,10.74261
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06428687,45.04052,44.57307,1.966212,1.966212,0,-1,0,1.966212,3.269579,0,0,0,0.06428687,2.069697,1.966212,0,0,0.2142442,10.43245,0,2.00541,-2.00541,11.68289,83.44905,0.1310952,2.162833,0.05142949,0,10.49674
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009562117,42.45366,42.38526,1.534659,1.534659,0,-1,0,1.534659,0.6230775,0,0,0,0.009562117,1.615431,1.534659,0,0,2.442478,8.427044,0,1.605869,-1.605869,9.990156,71.35812,0.1310952,1.688125,0.007649693,0,8.436606
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,40.22662,40.22662,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.226776,6.821176,0,0.6524541,-0.6524541,9.302409,66.44565,0.1310952,0.6818146,0,0,6.821176
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,38.0388,38.0388,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.951725,6.168722,0,0.2021889,-0.2021889,9.089283,64.92332,0.1310952,0.2112874,0,0,6.168722
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,36.15242,36.15242,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.17638,5.966533,0,0.2437683,-0.2437683,8.832329,63.08794,0.1310952,0.2547379,0,0,5.966533
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,34.7036,34.7036,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.447233,5.722764,0,0.4860747,-0.4860747,8.319961,59.42817,0.1310952,0.5079481,0,0,5.722764
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,33.22561,33.22561,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.987316,5.23669,0,0.5475806,-0.5475806,7.74276,55.30532,0.1310952,0.5722217,0,0,5.23669
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,32.00043,32.00043,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.595739,4.689109,0,0.8853572,-0.8853572,6.809512,48.63927,0.1310952,0.9251983,0,0,4.689109
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07702371,31.41642,30.90166,0.7844267,0.7844267,0,-1,0,0.7844267,9.819108,0,0,0,0.07702371,0.8257124,0.7844267,0,0,7.579469,3.803752,0,0.7486887,-0.7486887,6.020325,43.00224,0.1310952,0.8628694,0.06161897,0,3.880775
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2164562,31.19898,29.75428,0.656935,0.656935,0,-1,0,0.656935,32.94941,0,0,0,0.2164562,0.6915106,0.656935,0,0,8.411345,3.055063,0,0.4750543,-0.4750543,5.519574,39.42545,0.1310952,0.7226285,0.173165,0,3.271519
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.42969,31.67752,28.80136,0.3995398,0.3995398,0,0,0,0.3995398,107.5462,0,0,0,0.42969,0.4205682,0.3995398,0,0,8.939184,2.580009,0.009121855,0,0.009121855,5.528227,39.48726,0.1310949,0.4394937,0.343752,0,3.009699
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9591545,34.40456,27.87762,0.3701914,0.3701914,0,0,0,0.3701914,259.0969,0,0,0,0.9591545,0.3896752,0.3701914,0,0,8.930062,2.588218,0.5694793,0,0.5694793,6.068483,43.34622,0.1310758,0.4072106,0.7673236,0,3.547373
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.317378,43.62368,26.9247,1.466287,1.466287,0,0,0,1.466287,158.044,0,0,0,2.317378,1.54346,1.466287,0,0,8.360582,3.10075,0.7739178,0,0.7739178,6.802686,48.59052,0.1310498,1.612915,1.853902,0,5.418127
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.721935,48.95299,28.65551,2.677362,2.677362,0,0,0,2.677362,101.6648,0,4.440892E-16,0,2.721935,2.818275,2.677362,0,0,7.586665,3.797276,0,0.09634014,-0.09634014,6.701134,47.86515,0.1310498,2.945098,2.177548,0,6.519211
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.568225,44.23994,32.895,2.514796,2.514796,0,-1,0,2.514796,62.35995,0,0,0,1.568225,2.647153,2.514796,0,0,7.693709,3.700936,0,1.078928,-1.078928,5.563844,39.74166,0.1310498,2.766275,1.25458,0,5.269161
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.622927,49.4088,37.27063,2.11182,2.11182,0,0,0,2.11182,76.84969,0,4.440892E-16,0,1.622927,2.222968,2.11182,0,0,8.892518,2.622008,0,0.6000412,-0.6000412,4.931345,35.22382,0.1310498,2.323001,1.298341,0,4.244935
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.132668,49.43869,40.96561,2.725944,2.725944,1.25,0,0.50625,2.725944,41.5514,0,4.440892E-16,0,1.132668,1.553625,1.475944,0,0,9.559231,2.021966,0,0.420957,-0.420957,4.487617,32.05435,0.1310498,2.998538,0.9061342,5,3.154634
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.65258,57.39343,44.35915,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,214.8384,0,0,0,1.65258,0,0,3.505263,3.33,10.02696,1.601009,4.982581,0,4.982581,9.214509,65.81779,0.1311175,0.8461423,1.322064,5,3.25359
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.082218,56.09719,47.63601,1.396173,1.396173,4.611975,0,1.424069,1.396173,77.51318,0,0,0,1.082218,0,0,3.215802,3.055012,5.04438,6.085332,4.13723,0,4.13723,13.13943,93.85288,0.1312395,1.53579,0.8657744,5,7.16755
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.507478,61.92418,49.65853,1.673569,1.673569,0,-1,0,1.673569,90.07568,0,0,0,1.507478,1.761651,1.673569,0,0,0.9071506,9.808839,0,0.2541728,-0.2541728,12.87151,91.93916,0.1312395,1.840925,1.205983,0,11.31632
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.125437,68.61777,50.48503,1.198325,1.198325,0,0,0,1.198325,177.3673,0,0,0,2.125437,1.261395,1.198325,0,0,1.189565,9.554666,0.8640424,0,0.8640424,13.69121,97.79417,0.1312105,1.318157,1.70035,0,11.6801
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.269793,61.64252,51.33099,2.399544,2.399544,0,0,0,2.399544,52.9181,0,4.440892E-16,0,1.269793,2.525836,2.399544,0,0,0.3255224,10.3323,0,1.256043,-1.256043,12.36722,88.33714,0.1312105,2.639498,1.015835,0,11.6021
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4544487,53.84879,50.3489,1.62774,1.62774,0,0,0,1.62774,27.919,0,0,0,0.4544487,1.713411,1.62774,0,0,1.721125,9.076262,0,1.258962,-1.258962,11.04016,78.85815,0.1312105,1.790514,0.363559,0,9.53071
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3468705,49.99722,47.39292,1.670885,1.670885,0,0,0,1.670885,20.75968,0,2.220446E-16,0,0.3468705,1.758827,1.670885,0,0,3.119972,7.817299,0,1.411956,-1.411956,9.55183,68.22723,0.1312105,1.837974,0.2774964,0,8.16417
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.118442,45.41692,44.55362,4.453524,3.33,0,-1,0,3.33,3.556816,4.440892E-16,1.123524,1.568877,0.118442,3.505263,3.33,0,0,4.688812,6.405344,0,3.386821,-3.386821,5.981807,42.72711,0.1312105,4.898877,0.09475359,0,6.523786
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02267409,42.49887,42.33664,2.476486,2.476486,0,-1,0,2.476486,0.9155751,0,4.440892E-16,0,0.02267409,2.606827,2.476486,0,0,8.451946,3.018522,0,2.584153,-2.584153,3.257871,23.27046,0.1312105,2.724135,0.01813927,0,3.041196
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,40.19744,40.19744,3.229393,0.4126504,0,-1,0,0.4126504,0,0,2.816742,3.139681,0,0.4343689,0.4126504,0,0,11.32323,0.4343689,0,0.4343689,-0.4343689,2.800006,20,0.1312105,3.552332,0,0,0.4343689
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,37.99018,37.99018,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312105,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,36.1038,36.1038,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312105,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,34.62581,34.62581,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312105,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,33.14782,33.14782,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312105,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,31.94209,31.94209,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312105,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04734998,31.13979,30.82387,0.03377637,0.03377637,0,-1,0,0.03377637,140.1867,0,0,0.0281575,0.04734998,0.03555407,0.03377637,0,0,11.80586,0,0.01179591,0,0.01179591,2.811196,20.07993,0.1312101,0.037154,0.03787998,0,0.04734998
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2934095,31.65968,29.69593,0.5474782,0.2888246,0,-1,0,0.2888246,101.5875,0,0.2586536,0.5363927,0.2934095,0.3040259,0.2888246,0,0,11.79406,0.01061632,0,0.01061632,-0.01061632,2.800006,20,0.1312101,0.602226,0.2347276,0,0.3040259
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1921772,29.98724,28.71385,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.36272,0,0,0,0.1921772,0,0,3.505263,3.33,11.80586,0,3.522177,0,3.522177,6.141436,43.86731,0.1312895,0.3234182,0.1537418,5,0.1921772
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6528755,32.18322,27.79983,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,618.2913,0,0,0,0.6528755,0,0,3.505263,3.33,8.283683,3.16996,3.982876,0,3.982876,9.919924,70.85645,0.1313388,0.1161529,0.5223004,5,3.822835
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6769118,31.3595,26.83719,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.56806,4.440892E-16,0,0,0.6769118,0,0,3.505263,3.33,4.300807,6.754548,4.006912,0,4.006912,13.72121,98.00848,0.1314501,1.012128,0.5415294,5,7.431459
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5977349,32.57113,28.54855,0.478916,0.478916,0,0,0,0.478916,124.81,0,0,0,0.5977349,0.5041221,0.478916,0,0,0.2938957,10.36077,0.09361289,0,0.09361289,13.81002,98.64282,0.131447,0.5268075,0.4781879,0,10.9585
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.244476,41.64431,32.78804,1.256676,1.256676,0,-1,0,1.256676,99.0292,0,0,0,1.244476,1.322817,1.256676,0,0,0.2002828,10.44502,0,0.07834072,-0.07834072,13.72744,98.05298,0.131447,1.382344,0.9955808,0,11.6895
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.194533,45.89719,37.16367,1.63116,1.63116,0,0,0,1.63116,73.23207,0,0,0,1.194533,1.717011,1.63116,0,0,0.2873281,10.36668,0,0.5224784,-0.5224784,13.1767,94.11913,0.131447,1.794277,0.9556261,0,11.56121
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.314368,50.77749,40.85865,0,0,0,0,0,0,0,0.4465084,0,0,1.314368,0,0,0,0,0.8678597,9.8442,0.8678597,0,0.8678597,14.00003,100,0.1314179,0,1.051494,0,11.15857
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.825639,58.78898,44.25219,0.9307372,0.9307372,0,0,0,0.9307372,196.1498,0.8459162,0,0,1.825639,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1314179,1.023811,1.460512,0,12.45091
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.291774,57.74171,47.52905,1.205793,1.205793,0,0,0,1.205793,107.1307,0.02251912,0,0,1.291774,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1314179,1.326372,1.03342,0,11.91705
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9054092,56.6572,49.55157,0.2682088,0.2682088,0,-1,0,0.2682088,337.5762,0.6230841,0,0,0.9054092,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1314179,0.2950297,0.7243274,0,11.53068
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.514866,62.79861,50.39752,1.949599,1.949599,0,0,0,1.949599,77.70139,0,0,0,1.514866,2.05221,1.949599,0,0,0,10.62527,0,0.5373442,-0.5373442,13.43362,95.95422,0.1314179,2.144559,1.211893,0,12.14014
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7261672,56.96399,51.2532,0.06348471,0.06348471,0,0,0,0.06348471,1143.846,0.06229216,0,0,0.7261672,0.06682602,0.06348471,0,0,0.5970491,10.08793,0.5970491,0,0.5970491,14.00003,100,0.1313979,0.06983318,0.5809337,0,10.8141
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3978101,53.34397,50.29056,0.2320622,0.2320622,0,0,0,0.2320622,171.4239,0.1535341,0,0,0.3978101,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1313979,0.2552685,0.3182481,0,11.02308
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3022297,49.5978,47.33458,1.771205,1.771205,0,0,0,1.771205,17.06351,0,2.220446E-16,0,0.3022297,1.864426,1.771205,0,0,0,10.62527,0,1.562197,-1.562197,12.35333,88.23788,0.1313979,1.948326,0.2417837,0,10.9275
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1803465,45.84255,44.52445,1.795567,1.795567,0,-1,0,1.795567,10.04399,0,2.220446E-16,0,0.1803465,1.890071,1.795567,0,0,1.735774,9.063077,0,1.709724,-1.709724,10.55112,75.365,0.1313979,1.975124,0.1442772,0,9.243423
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03153386,42.53314,42.30747,2.001344,2.001344,0,-1,0,2.001344,1.575634,0,0,0,0.03153386,2.106678,2.001344,0,0,3.635468,7.353354,0,2.075144,-2.075144,8.363727,59.74078,0.1313979,2.201479,0.02522708,0,7.384887
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,40.14882,40.14882,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.941184,5.278209,0,0.74972,-0.74972,7.573452,54.09598,0.1313979,0.7834574,0,0,5.278209
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,37.93184,37.93184,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.774206,4.528489,0,0.6230787,-0.6230787,6.91667,49.40469,0.1313979,0.6511172,0,0,4.528489
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,36.01629,36.01629,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.466516,3.90541,0,0.1661804,-0.1661804,6.7415,48.15348,0.1313979,0.1736585,0,0,3.90541
