Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,34.04928,34.04928,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.0615669,33.2913,32.87517,0.8052564,0.8052564,0,-1,0,0.8052564,7.645628,0,2.220446E-16,0,0.0615669,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7860714,-0.7860714,12.6857,90.61196,0,0.885782,0.04925352,0,10.22603
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1559917,32.73107,31.68027,0.8133916,0.8133916,0,-1,0,0.8133916,19.17794,0,0,0,0.1559917,0.8562017,0.8133916,0,0,1.385423,9.378393,0,0.70021,-0.70021,11.94761,85.33993,0,0.8947308,0.1247934,0,9.534385
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2279351,32.12953,30.59967,0.7430815,0.7430815,0,0,0,0.7430815,30.6743,1.110223E-16,0,0,0.2279351,0.7821911,0.7430815,0,0,2.163435,8.678184,0,0.554256,-0.554256,11.36338,81.16682,0,0.8173897,0.182348,0,8.906118
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4645185,32.74188,29.61259,0.2504317,0.2504317,0,0,0,0.2504317,185.4871,0,0,0,0.4645185,0.2636123,0.2504317,0,0,2.779274,8.123927,0.2009062,0,0.2009062,11.55397,82.52821,0,0.2754749,0.3716148,0,8.588446
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5857059,32.52446,28.58394,0.7671126,0.7671126,0,0,0,0.7671126,76.35201,0,0,0,0.5857059,0.807487,0.7671126,0,0,2.578368,8.304743,0,0.2217811,-0.2217811,11.3202,80.85838,0,0.8438239,0.4685647,0,8.890449
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6184075,34.57321,30.3607,0.7860993,0.7860993,0,0,0,0.7860993,78.66786,0,0,0,0.6184075,0.8274729,0.7860993,0,0,2.824792,8.082962,0,0.2090654,-0.2090654,11.09982,79.28428,0,0.8647092,0.494726,0,8.701369
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8655415,41.02666,34.8909,1.631923,1.631923,0,-1,0,1.631923,53.03812,0,2.220446E-16,0,0.8655415,1.717814,1.631923,0,0,3.057086,7.873896,0,0.8522725,-0.8522725,10.20145,72.86733,0,1.795116,0.6924332,0,8.739438
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.0915959,40.1813,39.5354,0.4912224,0.4912224,0,0,0,0.4912224,18.64652,0,5.551115E-17,0,0.0915959,0.5170763,0.4912224,0,0,4.004056,7.021624,0,0.4254804,-0.4254804,9.752952,69.6638,0,0.5403447,0.07327672,0,7.11322
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04083188,43.77827,43.48375,1.976774,1.976774,0,0,0,1.976774,2.065581,0,4.440892E-16,0,0.04083188,2.080815,1.976774,0,0,4.476812,6.596143,0,2.039983,-2.039983,7.60262,54.30432,0,2.174452,0.0326655,0,6.636975
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5735222,51.48955,47.14116,1.714993,1.714993,0,0,0,1.714993,33.44166,0,2.220446E-16,0,0.5735222,1.805256,1.714993,0,0,6.74346,4.55616,0,1.231734,-1.231734,6.304258,45.03033,0,1.886492,0.4588177,0,5.129682
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.4904355,54.43456,50.64272,1.302067,1.302067,0,0,0,1.302067,37.66591,0,0,0,0.4904355,1.370597,1.302067,0,0,8.112053,3.324426,0,0.8801617,-0.8801617,5.376487,38.4034,0,1.432274,0.3923484,0,3.814862
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2020064,54.39652,52.83509,0.7909791,0.7909791,0,-1,0,0.7909791,25.53877,0,1.110223E-16,0,0.2020064,0.8326095,0.7909791,0,0,9.090011,2.444265,0,0.6306032,-0.6306032,4.711772,33.65545,0,0.870077,0.1616051,0,2.646271
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1015995,54.55639,53.77023,0,0,0,0,0,0,0,0,0,0,0.1015995,0,0,0,0,9.790681,1.813661,0.1015995,0,0.1015995,4.808158,34.34392,0,0,0.08127961,0,1.915261
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3079601,57.09829,54.67419,1.057531,1.057531,0,0,0,1.057531,29.12068,0,0,0,0.3079601,1.11319,1.057531,0,0,9.689081,1.905101,0,0.8052301,-0.8052301,3.959371,28.28117,0,1.163284,0.2463681,0,2.213061
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2519568,55.65108,53.6871,0,0,0,0,0,0,0,0,0,0,0.2519568,0,0,0,0,10.58378,1.099871,0.2519568,0,0.2519568,4.198399,29.9885,0,0,0.2015654,0,1.351828
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1245804,51.50425,50.5596,1.270298,1.270298,4.599182,0,1.420577,1.270298,9.807177,0,0,0,0.1245804,0,0,3.328884,3.16244,10.33182,1.326632,3.28702,0,3.28702,7.31674,52.26232,0.26446,1.397328,0.0996643,5,1.451212
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1018998,48.3657,47.60873,1.756764,1.756764,0,-1,0,1.756764,5.800425,0,0,0,0.1018998,1.849226,1.756764,0,0,7.044805,4.28495,0,1.747326,-1.747326,5.474896,39.10632,0.26446,1.932441,0.08151983,0,4.38685
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02104238,45.39307,45.23972,2.450536,2.430733,0,-1,0,2.430733,0.8656802,0,0.01980223,0.280848,0.02104238,2.558666,2.430733,0,0,8.986278,2.537624,0,2.537624,-2.537624,2.800006,20,0.26446,2.695589,0.0168339,0,2.558666
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,42.93306,42.93306,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.26446,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,40.56405,40.56405,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.26446,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,38.48598,38.48598,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.26446,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,36.90664,36.90664,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.26446,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,35.3273,35.3273,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.26446,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,34.01811,34.01811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.26446,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03248986,33.0633,32.844,0.6550365,0.03086537,0,-1,0,0.03086537,105.2632,0,0.6241711,0.7143671,0.03248986,0.03248986,0.03086537,0,0,11.80586,0,0,0,0,2.800006,20,0.26446,0.7205402,0.02599189,0,0.03248986
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2121464,33.08119,31.6491,0,0,0,-1,0,0,0,0,0,0,0.2121464,0,0,0,0,11.80586,0,0.2121464,0,0.2121464,3.001265,21.43757,0.2506195,0,0.1697171,0,0.2121464
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3155316,32.72508,30.59967,0.1065932,0.1065932,0,0,0,0.1065932,296.0146,0,0,0,0.3155316,0.1122034,0.1065932,0,0,11.59371,0.1909318,0.2033282,0,0.2033282,3.19416,22.81538,0.238649,0.1172526,0.2524253,0,0.5064633
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8623356,35.49921,29.59181,0,0,0,0,0,0,0,0,0,0,0.8623356,0,0,0,0,11.39039,0.3739271,0.8623356,0,0.8623356,4.012243,28.65882,0.198449,0,0.6898685,0,1.236263
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.146894,36.46663,28.56316,0.5014437,0.5014437,0,0,0,0.5014437,228.7184,0,0,0,1.146894,0.5278355,0.5014437,0,0,10.52805,1.150029,0.6190587,0,0.6190587,4.599534,32.85374,0.1770401,0.5515881,0.9175154,0,2.296923
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.663142,42.20723,30.32953,0.332006,0.332006,0,0,0,0.332006,500.9374,0,0,0,1.663142,0.34948,0.332006,0,0,9.908991,1.707182,1.313662,0,1.313662,5.845783,41.75551,0.1440608,0.3652066,1.330514,0,3.370324
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.751647,56.42003,34.85973,0.3914788,0.3914788,0,-1,0,0.3914788,702.8854,0,0,0,2.751647,0.4120829,0.3914788,0,0,8.595329,2.889478,2.339564,0,2.339564,8.065289,57.60909,0.1081734,0.4306267,2.201318,0,5.641125
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.142248,77.10975,39.48345,0,0,0,0,0,0,0,0,0,0,4.142248,0,0,0,0,6.255764,4.995086,4.142248,0,4.142248,11.99497,85.67818,0.07506514,0,3.313798,0,9.137334
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.389108,73.3526,43.42141,0,0,0,0,0,0,0,1.275591,0,0,3.389108,0,0,0,0,2.113517,8.723109,2.113517,0,2.113517,14.00003,100,0.06492595,0,2.711287,0,12.11222
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.253577,76.49611,47.07882,1.062825,1.062825,0,0,0,1.062825,306.1252,2.134813,0,0,3.253577,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.06492595,1.169108,2.602862,0,13.87885
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,2.955187,77.50436,50.58038,1.931226,1.931226,0,0,0,1.931226,153.0213,0.9223169,0,0,2.955187,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.06492595,2.124349,2.364149,0,13.58046
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.521399,75.41698,52.80392,1.866332,1.866332,0,-1,0,1.866332,135.0992,0.5568389,0,0,2.521399,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.06492595,2.052965,2.017119,0,13.14667
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,1.943884,70.55775,53.73906,0.4948106,0.4948106,0,0,0,0.4948106,392.8542,1.423031,0,0,1.943884,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.06492595,0.5442916,1.555107,0,12.56916
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.8770281,61.77142,54.64302,1.153383,1.153383,0,0,0,1.153383,76.03963,0,0,0,0.8770281,1.214087,1.153383,0,0,0,10.62527,0,0.3370592,-0.3370592,13.64474,97.46221,0.06492595,1.268721,0.7016225,0,11.5023
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3482133,56.41541,53.6871,1.621316,1.621316,0,0,0,1.621316,21.47721,0,0,0,0.3482133,1.706648,1.621316,0,0,0.3745102,10.28821,0,1.358435,-1.358435,12.21282,87.23425,0.06492595,1.783447,0.2785707,0,10.63643
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1038927,51.36745,50.58038,0,0,0,0,0,0,0,0,0,0,0.1038927,0,0,0,0,1.883882,8.92978,0.1038927,0,0.1038927,12.31138,87.93826,0.0644977,0,0.08311414,0,9.033672
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1734143,48.90145,47.60873,0.4976853,0.4976853,0,-1,0,0.4976853,34.84416,0,1.110223E-16,0,0.1734143,0.5238793,0.4976853,0,0,1.77999,9.023283,0,0.350465,-0.350465,11.94196,85.29954,0.0644977,0.5474539,0.1387314,0,9.196698
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.02939532,45.48524,45.27089,1.31055,1.31055,0,-1,0,1.31055,2.242975,0,0,0,0.02939532,1.379527,1.31055,0,0,2.169395,8.672818,0,1.350131,-1.350131,10.5188,75.1341,0.0644977,1.441605,0.02351626,0,8.702214
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,42.95384,42.95384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669541,7.322687,0,0,0,10.5188,75.1341,0.0644977,0,0,0,7.322687
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,40.56405,40.56405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669541,7.322687,0,0,0,10.5188,75.1341,0.0644977,0,0,0,7.322687
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,38.51715,38.51715,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.669541,7.322687,0,0.4036691,-0.4036691,10.09329,72.09479,0.0644977,0.4218343,0,0,7.322687
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,36.90664,36.90664,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.118062,6.919018,0,0.492382,-0.492382,9.574275,68.38754,0.0644977,0.5145392,0,0,6.919018
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,35.3273,35.3273,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.665154,6.426636,0,0.05251605,-0.05251605,9.518918,67.99213,0.0644977,0.05487928,0,0,6.426636
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,34.01811,34.01811,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.723505,6.37412,0,0.1305731,-0.1305731,9.381282,67.00902,0.0644977,0.1364489,0,0,6.37412
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03214043,33.06094,32.844,0.6753006,0.6753006,0,-1,0,0.6753006,4.759426,0,0,0,0.03214043,0.7108427,0.6753006,0,0,4.868586,6.243547,0,0.6787023,-0.6787023,8.665867,61.89893,0.0644977,0.7428307,0.02571234,0,6.275687
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09126193,32.29341,31.68027,0.4679325,0.4679325,0,-1,0,0.4679325,19.50323,0,5.551115E-17,0,0.09126193,0.4925605,0.4679325,0,0,5.6227,5.564845,0,0.4012986,-0.4012986,8.242861,58.87746,0.0644977,0.5147257,0.07300954,0,5.656106
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2455454,32.24891,30.59967,0.7088265,0.7088265,0,0,0,0.7088265,34.64111,0,0,0,0.2455454,0.7461331,0.7088265,0,0,6.068587,5.163546,0,0.5005878,-0.5005878,7.715195,55.10843,0.0644977,0.7797091,0.1964363,0,5.409091
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.171924,37.73088,29.59181,0.2745201,0.2745201,0,0,0,0.2745201,426.899,0,0,0,1.171924,0.2889685,0.2745201,0,0,6.624795,4.662958,0.8829552,0,0.8829552,8.55284,61.09159,0.06107412,0.3019721,0.937539,0,5.834882
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.934845,42.38653,28.55277,0,0,0,0,0,0,0,0,0,0,1.934845,0,0,0,0,5.74184,5.457618,1.934845,0,1.934845,10.3884,74.20267,0.05471035,0,1.547876,0,7.392463
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.660816,50.32961,30.30874,1.067275,1.067275,0,0,0,1.067275,249.3094,0,0,0,2.660816,1.123447,1.067275,0,0,3.806995,7.198978,1.537369,0,1.537369,11.84687,84.62034,0.05052711,1.174002,2.128653,0,9.859795
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.120256,59.8312,34.80778,1.42651,1.42651,0,-1,0,1.42651,218.7335,0,0,0,3.120256,1.501589,1.42651,0,0,2.269626,8.58261,1.618666,0,1.618666,13.38247,95.5889,0.0467625,1.569161,2.496205,0,11.70287
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.350575,67.84804,39.42111,0.9565639,0.9565639,0,0,0,0.9565639,350.272,1.692706,0,0,3.350575,1.006909,0.9565639,0,0,0.6509603,10.03941,0.6509603,0,0.6509603,14.00003,100,0.04540209,1.05222,2.68046,0,13.38999
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.39191,73.27759,43.33828,2.730782,2.730782,0,0,0,2.730782,124.2102,0.5174033,0,0,3.39191,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.04540209,3.00386,2.713528,0,14.01718
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.257118,76.45714,47.01648,0.5849531,0.5849531,0,0,0,0.5849531,556.817,2.641378,0,0,3.257118,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.04540209,0.6434484,2.605695,0,13.88239
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,2.958891,77.52067,50.5596,0.9605393,0.9605393,0,0,0,0.9605393,308.0448,1.947797,0,0,2.958891,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.04540209,1.056593,2.367113,0,13.58417
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.526303,75.43242,52.77275,0.6075569,0.6075569,0,-1,0,0.6075569,415.8134,1.886769,0,0,2.526303,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.04540209,0.6683125,2.021042,0,13.15158
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,1.949663,70.57922,53.70789,1.681938,1.681938,0,0,0,1.681938,115.9176,0.1792017,0,0,1.949663,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.04540209,1.850132,1.55973,0,12.57494
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.211275,64.725,54.67419,1.425033,1.425033,0,0,0,1.425033,84.99979,0,0,0,1.211275,1.500035,1.425033,0,0,0,10.62527,0,0.2887597,-0.2887597,13.69565,97.82587,0.04540209,1.567536,0.9690201,0,11.83655
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.3954939,56.81503,53.70789,3.415438,3.415438,1.25,0,0.50625,3.415438,11.5796,0,0,0,0.3954939,2.279408,2.165438,0,0,0.3208441,10.33651,0,1.883914,-1.883914,11.70983,83.64146,0.04540209,3.756982,0.3163951,5,10.73201
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09289032,51.31503,50.61155,1.970012,1.970012,0,0,0,1.970012,4.715216,0,0,0,0.09289032,2.073697,1.970012,0,0,2.414082,8.4526,0,1.980807,-1.980807,9.621875,68.72754,0.04540209,2.167013,0.07431225,0,8.54549
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.0485211,48.02032,47.66068,0,0,0,-1,0,0,0,0,0,0,0.0485211,0,0,0,0,4.614978,6.471794,0.0485211,0,0.0485211,9.667906,69.05634,0.04530385,0,0.03881688,0,6.520315
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01446146,45.39707,45.29168,1.934575,1.934575,0,-1,0,1.934575,0.7475268,0,0,0,0.01446146,2.036394,1.934575,0,0,4.566457,6.515462,0,2.021933,-2.021933,7.536602,53.83276,0.04530385,2.128032,0.01156917,0,6.529924
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,42.95384,42.95384,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.813049,4.49353,0,2.245997,-2.245997,5.169113,36.92216,0.04530385,2.347067,0,0,4.49353
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,40.59522,40.59522,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.308602,2.247532,0,0.7956708,-0.7956708,4.330402,30.93138,0.04530385,0.831476,0,0,2.247532
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,38.54832,38.54832,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,10.19268,1.451862,0,0.5182335,-0.5182335,3.784136,27.02949,0.04530385,0.541554,0,0,1.451862
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,36.93781,36.93781,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.7685,0.9336281,0,0.1913063,-0.1913063,3.582481,25.5891,0.04530385,0.1999151,0,0,0.9336281
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,35.3273,35.3273,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0.04028208,0,0.7133855,0.6777162,0,0,10.98106,0.7423218,0,0.7133855,-0.7133855,2.830507,20.21787,0.04530385,0.7454878,0,0,0.7423218
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,34.04928,34.04928,0.585931,0.02748954,0,-1,0,0.02748954,0,0,0.5584415,0.6170346,0,0.02893636,0.02748954,0,0,11.77371,0.02893636,0,0.02893636,-0.02893636,2.800006,20,0.04530385,0.6445242,0,0,0.02893636
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05516424,33.24793,32.87517,0.1203935,0.05240603,0,-1,0,0.05240603,105.2632,0,0.06798746,0.1219516,0.05516424,0.05516424,0.05240603,0,0,11.80586,0,0,0,0,2.800006,20,0.04530385,0.1324328,0.04413139,0,0.05516424
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06467739,32.14559,31.71144,0.004432715,0.004432715,0,-1,0,0.004432715,1459.092,0,0,0,0.06467739,0.004666016,0.004432715,0,0,11.80586,0,0.06001137,0,0.06001137,2.856937,20.40665,0.04518293,0.004875987,0.05174191,0,0.06467739
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3142431,32.71629,30.59967,0.274314,0.274314,3.779577,0,1.196825,0.274314,114.556,0,0,0,0.3142431,0,0,3.505263,3.33,11.74585,0.05401023,3.644243,0,3.644243,6.31417,45.10112,0.06824742,0.3017454,0.2513945,5,0.3682533
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9158612,35.88054,29.59181,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,196.8869,0,0,0,0.9158612,0,0,3.505263,3.33,8.101605,3.333829,4.245861,0,4.245861,10.34215,73.87234,0.08587492,0.5116884,0.732689,5,4.24969
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5406986,32.183,28.55277,0,0,3.489522,0,1.11764,0,0,0,0,0,0.5406986,0,0,3.489522,3.315046,3.855744,7.155104,3.855744,0,3.855744,14.00003,100,0.09604745,0,0.4325589,5,7.695803
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9188564,36.61538,30.27757,0.02438045,0.02438045,0,0,0,0.02438045,3768.825,0.8931928,0,0,0.9188564,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.09604745,0.02681849,0.7350851,0,11.54413
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.381748,44.84212,34.80778,0,0,0,-1,0,0,0,1.381748,0,0,1.381748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09604745,0,1.105398,0,12.00702
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7135963,44.5629,39.38994,3.156087,3.156087,1.25,0,0.50625,3.156087,22.61016,0,0,0,0.7135963,2.006407,1.906087,0,0,0,10.62527,0,1.292811,-1.292811,12.63729,90.26614,0.09604745,3.471696,0.570877,5,11.33887
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1080943,44.08834,43.30711,1.358977,1.358977,0,0,0,1.358977,7.954097,0,0,0,0.1080943,1.430502,1.358977,0,0,1.436457,9.332463,0,1.322407,-1.322407,11.24335,80.30945,0.09604745,1.494874,0.08647546,0,9.440557
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5195463,50.90945,46.98531,0.3541627,0.3541627,0,0,0,0.3541627,146.6971,0,0,0,0.5195463,0.3728029,0.3541627,0,0,2.905798,8.010056,0.1467435,0,0.1467435,11.38256,81.30383,0.09563746,0.389579,0.4156371,0,8.529602
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.0858,59.2316,50.5596,1.114921,1.114921,0,0,0,1.114921,97.3881,0,0,0,1.0858,1.173601,1.114921,0,0,2.759055,8.142125,0,0.0878007,-0.0878007,11.29001,80.64275,0.09563746,1.226413,0.8686404,0,9.227925
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1683419,54.10258,52.80392,1.507584,1.507584,0,-1,0,1.507584,11.16634,0,2.220446E-16,0,0.1683419,1.586931,1.507584,0,0,2.856611,8.054324,0,1.418589,-1.418589,9.794685,69.9619,0.09563746,1.658342,0.1346736,0,8.222666
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2726573,55.86749,53.73906,0.4643389,0.4643389,0,0,0,0.4643389,58.71947,0,0,0,0.2726573,0.4887778,0.4643389,0,0,4.432821,6.635736,0,0.2161205,-0.2161205,9.566874,68.33468,0.09563746,0.5107728,0.2181259,0,6.908393
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2094013,56.34528,54.70536,0,0,0,0,0,0,0,0,0,0,0.2094013,0,0,0,0,4.672955,6.419615,0.2094013,0,0.2094013,9.76553,69.75364,0.09505843,0,0.1675211,0,6.629016
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.197887,55.2777,53.73906,0.4215999,0.4215999,0,0,0,0.4215999,46.93715,0,0,0,0.197887,0.4437894,0.4215999,0,0,4.463553,6.608076,0,0.2459024,-0.2459024,9.506326,67.90219,0.09505843,0.4637599,0.1583096,0,6.805963
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3058021,53.01598,50.67389,2.513562,2.513562,0,0,0,2.513562,12.16609,0,0,0,0.3058021,2.645854,2.513562,0,0,4.736778,6.362174,0,2.340052,-2.340052,7.039694,50.28343,0.09505843,2.764918,0.2446417,0,6.667976
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1747498,49.02676,47.72302,1.549175,1.549175,0,-1,0,1.549175,11.28018,0,2.220446E-16,0,0.1747498,1.630711,1.549175,0,0,7.336836,4.022121,0,1.455961,-1.455961,5.504976,39.32118,0.09505843,1.704093,0.1397999,0,4.196871
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01563182,45.46799,45.35402,0.3666955,0.3666955,0,-1,0,0.3666955,4.262888,0,5.551115E-17,0,0.01563182,0.3859952,0.3666955,0,0,8.954571,2.56616,0,0.3703634,-0.3703634,5.114579,36.53263,0.09505843,0.403365,0.01250546,0,2.581792
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,43.01618,43.01618,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.366086,2.195797,0,1.919143,-1.919143,3.091624,22.08298,0.09505843,2.005505,0,0,2.195797
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,40.616,40.616,0.3989016,0.2628209,0,-1,0,0.2628209,0,0,0.1360808,0.1759709,0,0.2766535,0.2628209,0,0,11.49847,0.2766535,0,0.2766535,-0.2766535,2.800006,20,0.09505843,0.4387918,0,0,0.2766535
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,38.60027,38.60027,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09505843,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,37.00015,37.00015,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09505843,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,35.38964,35.38964,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09505843,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,34.10123,34.10123,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09505843,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05398144,33.3024,32.93751,0.7791618,0.05128237,0,-1,0,0.05128237,105.2632,0,0.7278794,0.8468215,0.05398144,0.05398144,0.05128237,0,0,11.80586,0,0,0,0,2.800006,20,0.09505843,0.857078,0.04318515,0,0.05398144
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2518395,33.43592,31.73223,0.1204163,0.1204163,0,-1,0,0.1204163,209.1408,0,0,0.08460839,0.2518395,0.126754,0.1204163,0,0,11.80586,0,0.1250855,0,0.1250855,2.918672,20.84762,0.09471588,0.1324579,0.2014716,0,0.2518395
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3252099,32.81221,30.62046,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,47.9959,0,0,0,0.3252099,0,0,3.505263,3.33,11.68077,0.112577,3.65521,0,3.65521,6.386309,45.6164,0.1088797,0.7453364,0.2601679,5,0.4377869
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5262043,33.15593,29.6022,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,405.1703,0,0,0,0.5262043,0,0,3.505263,3.33,8.025565,3.402266,3.856204,0,3.856204,10.04463,71.74718,0.1160708,0.1428596,0.4209635,5,3.92847
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7404061,33.56554,28.55277,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7404061,0,0,3.505263,3.33,4.169361,6.87285,4.070406,0,4.070406,13.90615,99.32945,0.1206425,0,0.5923249,5,7.613256
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7811638,35.6333,30.27757,1.004855,1.004855,0,0,0,1.004855,77.73898,2.220446E-16,0,0,0.7811638,1.057742,1.004855,0,0,0.09895434,10.53621,0,0.276578,-0.276578,13.61461,97.24704,0.1206425,1.10534,0.624931,0,11.31738
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6188492,39.11146,34.77661,0.9320771,0.9320771,0,-1,0,0.9320771,66.39464,0,0,0,0.6188492,0.9811338,0.9320771,0,0,0.4062633,10.25964,0,0.3622846,-0.3622846,13.23273,94.51932,0.1206425,1.025285,0.4950794,0,10.87849
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8043848,45.21416,39.35877,0.6468992,0.6468992,0,0,0,0.6468992,124.3447,0,0,0,0.8043848,0.6809465,0.6468992,0,0,0.8088017,9.897352,0.1234384,0,0.1234384,13.34984,95.35577,0.1203217,0.711589,0.6435079,0,10.70174
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6076129,47.77233,43.27594,0.1462025,0.1462025,0,0,0,0.1462025,415.5968,0,0,0,0.6076129,0.1538974,0.1462025,0,0,0.6853634,10.00845,0.4537156,0,0.4537156,13.78027,98.43028,0.119157,0.1608227,0.4860903,0,10.61606
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9169614,54.057,46.98531,0,0,0,0,0,0,0,0.6853136,0,0,0.9169614,0,0,0,0,0.2316478,10.41679,0.2316478,0,0.2316478,14.00003,100,0.1185709,0,0.7335691,0,11.33375
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1244989,51.50362,50.5596,2.207675,2.207675,0,0,0,2.207675,5.639368,0,8.881784E-16,0,0.1244989,2.323869,2.207675,0,0,0,10.62527,0,2.19937,-2.19937,11.68169,83.44047,0.1185709,2.428443,0.09959915,0,10.74977
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5589802,57.20716,52.80392,0,0,0,-1,0,0,0,0,0,0,0.5589802,0,0,0,0,2.443744,8.425904,0.5589802,0,0.5589802,12.21198,87.22828,0.1171803,0,0.4471841,0,8.984884
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6291056,58.77919,53.77023,2.886638,2.886638,0,0,0,2.886638,21.79371,0,0,0,0.6291056,3.038566,2.886638,0,0,1.884764,8.928987,0,2.409461,-2.409461,9.67219,69.08693,0.1171803,3.175302,0.5032845,0,9.558092
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5344555,58.99827,54.73653,0,0,0,0,0,0,0,0,0,0,0.5344555,0,0,0,0,4.561943,6.519526,0.5344555,0,0.5344555,10.17922,72.70856,0.1158809,0,0.4275644,0,7.053982
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3200453,56.30717,53.8014,0.8330857,0.8330857,0,0,0,0.8330857,38.41685,0,1.110223E-16,0,0.3200453,0.8769323,0.8330857,0,0,4.027487,7.000536,0,0.556887,-0.556887,9.592208,68.51563,0.1158809,0.9163943,0.2560363,0,7.320581
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2181385,52.38961,50.72585,0.1264435,0.1264435,0,0,0,0.1264435,172.5186,0,0,0,0.2181385,0.1330984,0.1264435,0,0,4.64625,6.443649,0.08504011,0,0.08504011,9.672884,69.09189,0.1156768,0.1390878,0.1745108,0,6.661788
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1059087,48.59407,47.80615,0.968116,0.968116,0,-1,0,0.968116,10.93967,0,1.110223E-16,0,0.1059087,1.01907,0.968116,0,0,4.56121,6.520185,0,0.9131608,-0.9131608,8.710328,62.21651,0.1156768,1.064928,0.08472697,0,6.626094
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01070822,45.49445,45.41636,0.8070145,0.8070145,0,-1,0,0.8070145,1.326894,0,2.220446E-16,0,0.01070822,0.849489,0.8070145,0,0,5.575833,5.607024,0,0.8387807,-0.8387807,7.826176,55.90114,0.1156768,0.8877159,0.008566579,0,5.617733
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,43.0993,43.0993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507812,4.768244,0,0,0,7.826176,55.90114,0.1156768,0,0,0,4.768244
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,40.70951,40.70951,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.507812,4.768244,0,0.2718852,-0.2718852,7.539584,53.85406,0.1156768,0.2841201,0,0,4.768244
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,38.66261,38.66261,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.809906,4.496358,0,0.3633837,-0.3633837,7.156544,51.11806,0.1156768,0.3797359,0,0,4.496358
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,37.0521,37.0521,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.213666,4.132975,0,0.5216188,-0.5216188,6.606709,47.19069,0.1156768,0.5450916,0,0,4.132975
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,35.45198,35.45198,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.793242,3.611356,0,0.2708192,-0.2708192,6.32124,45.15163,0.1156768,0.2830061,0,0,3.611356
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,34.16357,34.16357,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.094152,3.340537,0,0.3972478,-0.3972478,5.902504,42.16066,0.1156768,0.4151239,0,0,3.340537
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05313442,33.34873,32.98946,0.02932864,0.02932864,0,-1,0,0.02932864,181.1691,0,0,0,0.05313442,0.03087225,0.02932864,0,0,8.535539,2.943289,0.02226216,0,0.02226216,5.923625,42.31152,0.1156235,0.0322615,0.04250753,0,2.996423
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08332113,32.35456,31.79457,0.7981719,0.7981719,0,-1,0,0.7981719,10.439,0,0,0,0.08332113,0.840181,0.7981719,0,0,8.513277,2.963325,0,0.7568598,-0.7568598,5.125824,36.61296,0.1156235,0.8779891,0.0666569,0,3.046646
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1356958,31.52793,30.62046,0.5635405,0.5635405,0,0,0,0.5635405,24.07915,0,0,0,0.1356958,0.5932004,0.5635405,0,0,9.354233,2.206465,0,0.4575047,-0.4575047,4.643572,33.1683,0.1156235,0.6198945,0.1085566,0,2.342161
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9753338,36.31725,29.6022,0.4864012,0.4864012,0,0,0,0.4864012,200.5204,0,0,0,0.9753338,0.5120013,0.4864012,0,0,9.862571,1.74896,0.4633325,0,0.4633325,5.083127,36.30798,0.1145249,0.5350413,0.7802671,0,2.724294
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.351364,45.72522,28.55277,0.1822086,0.1822086,0,0,0,0.1822086,1290.479,0,0,0,2.351364,0.1917986,0.1822086,0,0,9.399239,2.16596,2.159566,0,2.159566,7.131871,50.94184,0.1096684,0.2004295,1.881091,0,4.517324
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.649863,50.19897,30.27757,0,0,0,0,0,0,0,0,0,0,2.649863,0,0,0,0,7.239673,4.109569,2.649863,0,2.649863,9.645752,68.89809,0.1042442,0,2.11989,0,6.759431
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.114939,59.7421,34.77661,0,0,0,-1,0,0,0,0,0,0,3.114939,0,0,0,0,4.58981,6.494445,3.114939,0,3.114939,12.60084,90.00584,0.09851633,0,2.491951,0,9.609385
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.350849,67.77264,39.35877,0.9548366,0.9548366,0,0,0,0.9548366,350.9343,0.8708871,0,0,3.350849,1.005091,0.9548366,0,0,1.474871,9.297891,1.474871,0,1.474871,14.00003,100,0.09601831,1.05032,2.68068,0,12.64874
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.396399,73.2484,43.27594,0,0,0,0,0,0,0,3.396399,0,0,3.396399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09601831,0,2.717119,0,14.02167
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.263818,76.53503,47.01648,0,0,0,0,0,0,0,3.263818,0,0,3.263818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09601831,0,2.611054,0,13.88909
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,2.968458,77.65654,50.58038,1.370389,1.370389,0,0,0,1.370389,216.6142,1.525943,0,0,2.968458,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.09601831,1.507428,2.374767,0,13.59373
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.538346,75.63789,52.83509,0.2412775,0.2412775,0,-1,0,0.2412775,1052.044,2.28437,0,0,2.538346,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.09601831,0.2654052,2.030677,0,13.16362
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,1.964038,70.86359,53.83257,2.003842,2.003842,0,0,0,2.003842,98.01366,0,0,0,1.964038,2.109307,2.003842,0,0,0,10.62527,0,0.1452685,-0.1452685,13.8469,98.90624,0.09601831,2.204226,1.571231,0,12.58931
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.228486,65.00207,54.78849,0.6016508,0.6016508,0,0,0,0.6016508,204.1859,0.4337597,0,0,1.228486,0.6333166,0.6016508,0,0,0.1614095,10.48001,0.1614095,0,0.1614095,14.00003,100,0.0957526,0.6618158,0.9827886,0,11.70849
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3610391,56.68736,53.85335,1.102164,1.102164,0,0,0,1.102164,32.7573,0,0,0,0.3610391,1.160172,1.102164,0,0,0,10.62527,0,0.7991334,-0.7991334,13.15767,93.98315,0.0957526,1.21238,0.2888313,0,10.98631
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09662458,51.52094,50.78819,0,0,0,0,0,0,0,0,0,0,0.09662458,0,0,0,0,0.8879259,9.82614,0.09662458,0,0.09662458,13.24933,94.63791,0.09559423,0,0.07729967,0,9.922766
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05212089,48.2554,47.86849,1.264212,1.264212,0,-1,0,1.264212,4.122795,0,0,0,0.05212089,1.33075,1.264212,0,0,0.7913014,9.913103,0,1.278629,-1.278629,11.90154,85.01083,0.09559423,1.390634,0.04169671,0,9.965224
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007624366,45.52392,45.46831,0.1333429,0.1333429,0,-1,0,0.1333429,5.717863,0,0,0,0.007624366,0.140361,0.1333429,0,0,2.212,8.634474,0,0.1327366,-0.1327366,11.76162,84.01143,0.09559423,0.1466772,0.006099493,0,8.642098
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,43.16165,43.16165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359485,8.501738,0,0,0,11.76162,84.01143,0.09559423,0,0,0,8.501738
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,40.76147,40.76147,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.359485,8.501738,0,0.4335485,-0.4335485,11.30462,80.74715,0.09559423,0.4530582,0,0,8.501738
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,38.74574,38.74574,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.841206,8.068189,0,0.1422778,-0.1422778,11.15465,79.67591,0.09559423,0.1486803,0,0,8.068189
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,37.14561,37.14561,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.999292,7.925911,0,0.1230453,-0.1230453,11.02495,78.74947,0.09559423,0.1285823,0,0,7.925911
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,35.53511,35.53511,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.136009,7.802866,0,0.2764555,-0.2764555,10.73354,76.66798,0.09559423,0.288896,0,0,7.802866
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,34.2467,34.2467,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.443182,7.52641,0,0.725063,-0.725063,9.969255,71.20882,0.09559423,0.7576909,0,0,7.52641
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.02951049,33.28243,33.08298,0.1251286,0.1251286,0,-1,0,0.1251286,23.58412,0,0,0,0.02951049,0.1317144,0.1251286,0,0,4.248808,6.801347,0,0.1022039,-0.1022039,9.861523,70.43931,0.09559423,0.1376415,0.02360839,0,6.830858
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08657011,32.45989,31.87769,0.3029847,0.3029847,0,-1,0,0.3029847,28.57244,0,0,0,0.08657011,0.3189313,0.3029847,0,0,4.362368,6.699143,0,0.2323612,-0.2323612,9.616592,68.68981,0.09559423,0.3332832,0.06925609,0,6.785714
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1362706,31.59448,30.6828,0.3373569,0.3373569,0,0,0,0.3373569,40.39359,0,0,0,0.1362706,0.3551125,0.3373569,0,0,4.620547,6.466782,0,0.218842,-0.218842,9.385913,67.0421,0.09559423,0.3710926,0.1090165,0,6.603053
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.228443,38.22208,29.66454,0,0,0,0,0,0,0,0,0,0,1.228443,0,0,0,0,4.863704,6.24794,1.228443,0,1.228443,10.55132,75.36639,0.09362561,0,0.9827544,0,7.476383
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.75329,41.05679,28.6255,0,0,0,0,0,0,0,0,0,0,1.75329,0,0,0,0,3.635261,7.353539,1.75329,0,1.75329,12.21463,87.24721,0.09095234,0,1.402632,0,9.106829
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.433778,48.41486,30.32953,0.5132135,0.5132135,0,0,0,0.5132135,474.2234,0.01158221,0,0,2.433778,0.5402247,0.5132135,0,0,1.881971,8.9315,1.881971,0,1.881971,14.00003,100,0.0882477,0.5645348,1.947023,0,11.36528
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.783445,66.65529,34.82856,0.4467324,0.4467324,0,-1,0,0.4467324,846.9154,3.313201,0,0,3.783445,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.0882477,0.4914056,3.026756,0,14.40872
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.349271,67.83413,39.42111,2.217995,2.217995,0,0,0,2.217995,151.0044,1.014539,0,0,3.349271,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.0882477,2.439794,2.679416,0,13.97454
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,3.917331,79.56212,43.30711,0.1411842,0.1411842,0,0,0,0.1411842,2774.624,3.768716,0,0,3.917331,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.0882477,0.1553026,3.133865,0,14.54261
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.26543,76.59391,47.04765,0,0,0,0,0,0,0,3.26543,0,0,3.26543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0882477,0,2.612344,0,13.8907
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,2.970545,77.75901,50.64272,0,0,0,0,0,0,0,2.970545,0,0,2.970545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0882477,0,2.376436,0,13.59582
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.541628,75.74872,52.89743,0.3319468,0.3319468,0,-1,0,0.3319468,765.6732,2.19221,0,0,2.541628,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.0882477,0.3651415,2.033302,0,13.1669
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,1.969024,70.93673,53.85335,0.03461036,0.03461036,0,0,0,0.03461036,5689.117,1.932592,0,0,1.969024,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.0882477,0.0380714,1.575219,0,12.5943
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.233888,65.11771,54.85083,2.15635,2.15635,0,0,0,2.15635,57.22114,0,0,0,1.233888,2.269843,2.15635,0,0,0,10.62527,0,1.035954,-1.035954,12.90804,92.20007,0.0882477,2.371985,0.9871106,0,11.85916
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3670819,56.79932,53.91569,0.29532,0.29532,0,0,0,0.29532,124.2997,0,0,0,0.3670819,0.3108631,0.29532,0,0,1.15106,9.58932,0.05621881,0,0.05621881,12.96137,92.58103,0.08816938,0.324852,0.2936656,0,9.956402
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09382413,51.59355,50.8817,0,0,0,0,0,0,0,0,0,0,0.09382413,0,0,0,0,1.094842,9.639916,0.09382413,0,0.09382413,13.05038,93.21681,0.08803898,0,0.0750593,0,9.733741
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.04810344,48.30882,47.95161,1.083826,1.083826,0,-1,0,1.083826,4.438299,0,0,0,0.04810344,1.14087,1.083826,0,0,1.001017,9.724359,0,1.092766,-1.092766,11.8985,84.98914,0.08803898,1.192209,0.03848276,0,9.772462
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02448754,45.74068,45.56182,1.050874,1.050874,0,-1,0,1.050874,2.330207,0,2.220446E-16,0,0.02448754,1.106183,1.050874,0,0,2.215202,8.631592,0,1.081696,-1.081696,10.7583,76.84481,0.08803898,1.155961,0.01959003,0,8.65608
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,43.22399,43.22399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.417086,7.549897,0,0,0,10.7583,76.84481,0.08803898,0,0,0,7.549897
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,40.85498,40.85498,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.417086,7.549897,0,0.1699043,-0.1699043,10.5792,75.56557,0.08803898,0.17755,0,0,7.549897
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,38.83925,38.83925,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.605869,7.379992,0,0.05650189,-0.05650189,10.51964,75.14015,0.08803898,0.05904448,0,0,7.379992
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,37.19757,37.19757,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.668649,7.32349,0,0.1995555,-0.1995555,10.30929,73.63766,0.08803898,0.2085355,0,0,7.32349
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,35.59745,35.59745,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.890377,7.123935,0,0.4883784,-0.4883784,9.794497,69.96055,0.08803898,0.5103554,0,0,7.123935
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,34.30904,34.30904,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.43302,6.635557,0,0.2176894,-0.2176894,9.565032,68.32152,0.08803898,0.2274854,0,0,6.635557
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07689714,33.65583,33.13493,0.1575054,0.1575054,0,-1,0,0.1575054,48.82191,0,2.775558E-17,0,0.07689714,0.1657951,0.1575054,0,0,4.674897,6.417867,0,0.088898,-0.088898,9.471325,67.65218,0.08803898,0.1732559,0.06151771,0,6.494764
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2507915,33.63872,31.94003,0.4404371,0.4404371,0,-1,0,0.4404371,56.94151,0,0,0,0.2507915,0.463618,0.4404371,0,0,4.773672,6.328969,0,0.2128264,-0.2128264,9.246986,66.04977,0.08803898,0.4844808,0.2006332,0,6.579761
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1367859,31.62929,30.71397,0,0,0,0,0,0,0,0,0,0,0.1367859,0,0,0,0,5.010146,6.116143,0.1367859,0,0.1367859,9.376753,66.97667,0.08784955,0,0.1094288,0,6.252929
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9602289,36.31716,29.7061,0.3770292,0.3770292,0,0,0,0.3770292,254.6829,0,0,0,0.9602289,0.3968729,0.3770292,0,0,4.87336,6.23925,0.563356,0,0.563356,9.911199,70.79414,0.08707792,0.4147322,0.7681831,0,7.199479
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.9055,42.28204,28.66706,0.3378634,0.3378634,0,0,0,0.3378634,563.9855,0,0,0,1.9055,0.3556456,0.3378634,0,0,4.310004,6.746271,1.549855,0,1.549855,11.38152,81.29641,0.08502337,0.3716497,1.5244,0,8.651771
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.64138,50.22122,30.3607,1.040301,1.040301,0,0,0,1.040301,253.9053,0,0,0,2.64138,1.095054,1.040301,0,0,2.760149,8.14114,1.546326,0,1.546326,12.84849,91.77477,0.08306789,1.144331,2.113104,0,10.78252
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.337439,62.03608,34.85973,1.097732,1.097732,0,-1,0,1.097732,304.0306,0.968109,0,0,3.337439,1.155507,1.097732,0,0,1.213824,9.532833,1.213824,0,1.213824,14.00003,100,0.08159479,1.207505,2.669951,0,12.87027
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.060307,75.99386,39.42111,2.311182,2.311182,0,0,0,2.311182,175.681,1.627483,0,0,4.060307,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.08159479,2.5423,3.248245,0,14.68558
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,3.906776,79.47004,43.33828,2.572555,2.572555,0,0,0,2.572555,151.8637,1.198823,0,0,3.906776,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.08159479,2.82981,3.125421,0,14.53205
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.267079,76.65324,47.07882,0.039685,0.039685,0,0,0,0.039685,8232.528,3.225305,0,0,3.267079,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.08159479,0.0436535,2.613663,0,13.89235
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,2.973285,77.82981,50.67389,2.012757,2.012757,0,0,0,2.012757,147.722,0.8545939,0,0,2.973285,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.08159479,2.214033,2.378628,0,13.59856
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.545074,75.84888,52.94939,1.571551,1.571551,0,-1,0,1.571551,161.9467,0.8908103,0,0,2.545074,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.08159479,1.728706,2.036059,0,13.17035
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,1.973425,71.05163,53.91569,1.035286,1.035286,0,0,0,1.035286,190.6163,0.8836499,0,0,1.973425,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.08159479,1.138815,1.57874,0,12.5987
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.560698,68.18669,54.91317,1.894698,1.894698,0,0,0,1.894698,82.37189,0,0,0,1.560698,1.994419,1.894698,0,0,0,10.62527,0,0.4337202,-0.4337202,13.54285,96.73443,0.08159479,2.084167,1.248559,0,12.18597
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4288628,57.38107,53.99882,1.237673,1.237673,0,0,0,1.237673,34.65073,0,2.220446E-16,0,0.4288628,1.302814,1.237673,0,0,0.4819113,10.19155,0,0.8739508,-0.8739508,12.62162,90.15426,0.08159479,1.36144,0.3430902,0,10.62042
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1031835,51.74849,50.96482,1.74771,1.74771,0,0,0,1.74771,5.903924,0,2.220446E-16,0,0.1031835,1.839695,1.74771,0,0,1.452968,9.317603,0,1.736512,-1.736512,10.79118,77.07969,0.08159479,1.922481,0.08254679,0,9.420787
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05123701,48.4259,48.04513,3.389968,3.33,0,-1,0,3.33,1.538649,0,0.05996799,0.3989648,0.05123701,3.505263,3.33,0,0,3.382425,7.581091,0,3.454026,-3.454026,7.150314,51.07357,0.08159479,3.728965,0.04098961,0,7.632329
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006693404,45.69382,45.64495,2.943276,2.943276,0,-1,0,2.943276,0.2274134,0,4.440892E-16,0,0.006693404,3.098186,2.943276,0,0,7.220232,4.127066,0,3.091492,-3.091492,3.891596,27.79706,0.08159479,3.237604,0.005354723,0,4.133759
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,43.30711,43.30711,1.689748,0.9837945,0,-1,0,0.9837945,0,0,0.7059534,0.8749281,0,1.035573,0.9837945,0,0,10.65522,1.035573,0,1.035573,-1.035573,2.800006,20,0.08159479,1.858723,0,0,1.035573
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,40.91732,40.91732,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08159479,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,38.8912,38.8912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08159479,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,37.29108,37.29108,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08159479,0.3863537,0,0,0
