Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.028568,55.45379,31.87769,2.895849,2.895849,0,0,0,2.895849,104.583,0,0,0,3.028568,3.048262,2.895849,0,0,0,10.62527,0,0.01969492,-0.01969492,13.97927,99.85172,0.1348093,3.185434,2.422854,0,13.65384
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.47828,65.48815,36.47024,0.4224159,0.4224159,0,-1,0,0.4224159,823.4256,3.011749,0,0,3.47828,0.4446483,0.4224159,0,0,0.02188324,10.60558,0.02188324,0,0.02188324,14.00003,100,0.1347981,0.4646574,2.782624,0,14.08386
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.633286,73.2374,41.17708,0.1678886,0.1678886,0,0,0,0.1678886,2164.105,3.456561,0,0,3.633286,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,0.1846775,2.906629,0,14.25856
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.739481,79.99547,45.27089,1.93912,1.93912,0,0,0,1.93912,192.8442,1.698302,0,0,3.739481,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,2.133033,2.991585,0,14.36476
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.261497,79.30292,49.17768,2.632825,2.632825,0,0,0,2.632825,123.8782,0.4901015,0,0,3.261497,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,2.896108,2.609197,0,13.88677
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.801143,78.63949,52.89743,0.4603677,0.4603677,0,0,0,0.4603677,608.4577,2.316545,0,0,2.801143,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,0.5064045,2.240914,0,13.42642
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.008661,63.53509,55.23527,0.8768218,0.8768218,0,-1,0,0.8768218,115.036,0.08569036,0,0,1.008661,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,0.964504,0.8069285,0,11.63393
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.057552,65.08212,56.2847,0,0,0,0,0,0,0,1.057552,0,0,1.057552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,0,0.8460416,0,11.68283
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.524216,70.48351,57.30296,0,0,0,0,0,0,0,1.524216,0,0,1.524216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,0,1.219373,0,12.14949
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.4910765,60.44753,56.49251,0,0,0,0,0,0,0,0.4910765,0,0,0.4910765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,0,0.3928612,0,11.11635
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08214116,54.19649,53.56242,0,0,0,0,0,0,0,0.08214116,0,0,0.08214116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347981,0,0.06571293,0,10.70742
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1070557,51.45422,50.64272,2.024641,2.024641,0,-1,0,2.024641,5.287641,0,4.440892E-16,0,0.1070557,2.131201,2.024641,0,0,0,10.62527,0,2.024145,-2.024145,11.86639,84.75977,0.1347981,2.227105,0.0856446,0,10.73233
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,48.15942,48.15942,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.249051,8.601129,0,0.6952046,-0.6952046,11.13358,79.52542,0.1347981,0.7264888,0,0,8.601129
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,45.70729,45.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.0215,7.905924,0,0,0,11.13358,79.52542,0.1347981,0,0,0,7.905924
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,43.13048,43.13048,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.0215,7.905924,0,0.1508019,-0.1508019,10.97462,78.39,0.1347981,0.157588,0,0,7.905924
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,41.03162,41.03162,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.189058,7.755122,0,0.2492588,-0.2492588,10.71188,76.51328,0.1347981,0.2604755,0,0,7.755122
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,39.33799,39.33799,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.466012,7.505864,0,0.5796393,-0.5796393,10.10089,72.14905,0.1347981,0.605723,0,0,7.505864
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,37.61318,37.61318,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.110055,6.926224,0,0.08415172,-0.08415172,10.01218,71.51545,0.1347981,0.08793854,0,0,6.926224
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,36.21048,36.21048,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.203557,6.842072,0,0.146418,-0.146418,9.857845,70.41304,0.1347981,0.1530068,0,0,6.842072
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,34.95324,34.95324,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.366244,6.695654,0,0.3770329,-0.3770329,9.460418,67.57428,0.1347981,0.3939994,0,0,6.695654
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.0719074,34.18468,33.69601,0,0,0,-1,0,0,0,0,0,0,0.0719074,0,0,0,0,4.78517,6.318622,0.0719074,0,0.0719074,9.528635,68.06154,0.1347613,0,0.05752592,0,6.390529
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1627569,33.54052,32.43877,0,0,0,0,0,0,0,0,0,0,0.1627569,0,0,0,0,4.713262,6.383338,0.1627569,0,0.1627569,9.68304,69.16443,0.1346782,0,0.1302055,0,6.546095
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.05711,38.74613,31.35817,0.2116623,0.2116623,0,0,0,0.2116623,499.4324,0,0,0,1.05711,0.2228024,0.2116623,0,0,4.550505,6.529819,0.8343076,0,0.8343076,10.47453,74.81795,0.1342537,0.2328285,0.845688,0,7.586929
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.808476,43.31512,30.30874,0,0,0,0,0,0,0,0,0,0,1.808476,0,0,0,0,3.716198,7.280696,1.808476,0,1.808476,12.1902,87.07272,0.1333425,0,1.446781,0,9.089172
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.569561,51.48378,32.00238,1.517444,1.517444,0,0,0,1.517444,169.3349,0,0,0,2.569561,1.597309,1.517444,0,0,1.907721,8.908325,0.9722519,0,0.9722519,13.11256,93.66098,0.1328578,1.669188,2.055649,0,11.47789
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.060038,61.39062,36.58454,0.01771029,0.01771029,0,-1,0,0.01771029,17278.3,2.105926,0,0,3.060038,0.01864241,0.01771029,0,0,0.9354694,9.783352,0.9354694,0,0.9354694,14.00003,100,0.1323947,0.01948132,2.44803,0,12.84339
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.314981,69.89796,41.35372,0.5554062,0.5554062,0,0,0,0.5554062,596.8572,2.730343,0,0,3.314981,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,0.6109467,2.651985,0,13.94026
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.376251,75.84564,45.46831,0,0,0,0,0,0,0,3.376251,0,0,3.376251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,0,2.701001,0,14.00152
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.260572,79.48105,49.32314,0,0,0,0,0,0,0,3.260572,0,0,3.260572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,0,2.608458,0,13.88585
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,2.982134,80.93694,53.0429,0.9198415,0.9198415,0,0,0,0.9198415,324.2008,2.01388,0,0,2.982134,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,1.011826,2.385707,0,13.60741
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.572177,79.12792,55.40152,0,0,0,-1,0,0,0,2.572177,0,0,2.572177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,0,2.057742,0,13.19745
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.019979,74.41052,56.43016,0.8056651,0.8056651,0,0,0,0.8056651,250.7219,1.171911,0,0,2.019979,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,0.8862317,1.615983,0,12.64525
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.302715,68.59132,57.4796,1.887089,1.887089,0,0,0,1.887089,69.03303,0,0,0,1.302715,1.98641,1.887089,0,0,0,10.62527,0,0.6836949,-0.6836949,13.27935,94.85231,0.1323947,2.075798,1.042172,0,11.92799
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5192921,60.88483,56.68993,1.542246,1.542246,0,0,0,1.542246,33.67115,0,0,0,0.5192921,1.623417,1.542246,0,0,0.759661,9.941579,0,1.104125,-1.104125,12.1155,86.53912,0.1323947,1.696471,0.4154336,0,10.46087
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.08687312,54.41061,53.73906,0,0,0,0,0,0,0,0,0,0,0.08687312,0,0,0,0,1.986467,8.837454,0.08687312,0,0.08687312,12.19792,87.12779,0.1323519,0,0.06949849,0,8.924327
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03135582,51.05642,50.81936,1.261118,1.261118,0,-1,0,1.261118,2.486351,0,0,0,0.03135582,1.327492,1.261118,0,0,1.899594,8.91564,0,1.296137,-1.296137,10.83167,77.3689,0.1323519,1.38723,0.02508466,0,8.946996
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,48.33606,48.33606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339746,7.619503,0,0,0,10.83167,77.3689,0.1323519,0,0,0,7.619503
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,45.85276,45.85276,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.339746,7.619503,0,0.641,-0.641,10.15599,72.54267,0.1323519,0.669845,0,0,7.619503
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,43.27594,43.27594,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,4.051968,6.978503,0,0.5246883,-0.5246883,9.602923,68.59218,0.1323519,0.5482993,0,0,6.978503
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,41.17708,41.17708,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.634955,6.453815,0,0.266425,-0.266425,9.322087,66.5862,0.1323519,0.2784141,0,0,6.453815
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,39.45228,39.45228,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.930983,6.18739,0,0.555348,-0.555348,8.736699,62.40487,0.1323519,0.5803386,0,0,6.18739
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,37.75865,37.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.548036,5.632042,0,0,0,8.736699,62.40487,0.1323519,0,0,0,5.632042
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,36.32478,36.32478,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.548036,5.632042,0,0.6089285,-0.6089285,8.094832,57.82011,0.1323519,0.6363303,0,0,5.632042
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,35.09871,35.09871,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.224623,5.023114,0,0.1266928,-0.1266928,7.961286,56.86621,0.1323519,0.132394,0,0,5.023114
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1612471,34.94234,33.84147,0.1796333,0.1796333,0,-1,0,0.1796333,89.76458,0,0,0,0.1612471,0.1890877,0.1796333,0,0,6.365393,4.89642,0,0.02784062,-0.02784062,7.93194,56.6566,0.1323519,0.1975967,0.1289977,0,5.057668
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2404528,34.18716,32.55307,0.5637112,0.5637112,0,0,0,0.5637112,42.65532,0,1.110223E-16,0,0.2404528,0.5933802,0.5637112,0,0,6.396327,4.86858,0,0.3529274,-0.3529274,7.559921,53.99933,0.1323519,0.6200823,0.1923622,0,5.109033
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6300003,35.82813,31.50364,0.2531658,0.2531658,0,0,0,0.2531658,248.8489,0,0,0,0.6300003,0.2664903,0.2531658,0,0,6.788468,4.515653,0.36351,0,0.36351,7.904777,56.46258,0.1321729,0.2784824,0.5040002,0,5.145653
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6104968,34.61386,30.45421,0.9089556,0.9089556,0,0,0,0.9089556,67.16465,0,1.110223E-16,0,0.6104968,0.9567954,0.9089556,0,0,6.424958,4.842812,0,0.3462986,-0.3462986,7.539747,53.85522,0.1321729,0.9998512,0.4883975,0,5.453309
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.019501,39.29739,32.14784,1.502262,1.502262,0,0,0,1.502262,67.86438,0,0,0,1.019501,1.581328,1.502262,0,0,6.809734,4.496513,0,0.5618276,-0.5618276,6.947528,49.6251,0.1321729,1.652488,0.8156006,0,5.516014
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.269481,46.05187,36.76117,2.423656,2.423656,0,-1,0,2.423656,52.37879,0,4.440892E-16,0,1.269481,2.551216,2.423656,0,0,7.433988,3.934685,0,1.281735,-1.281735,5.596461,39.97464,0.1321729,2.666021,1.015585,0,5.204167
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.6898006,46.61784,41.55114,1.171874,1.171874,0,0,0,1.171874,58.86302,0,2.220446E-16,0,0.6898006,1.233552,1.171874,0,0,8.858137,2.652951,0,0.5437514,-0.5437514,5.023297,35.88062,0.1321729,1.289062,0.5518405,0,3.342751
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7278268,51.18331,45.67612,1.584883,1.584883,0,0,0,1.584883,45.92306,0,2.220446E-16,0,0.7278268,1.668298,1.584883,0,0,9.462305,2.109199,0,0.9404711,-0.9404711,4.031953,28.79961,0.1321729,1.743371,0.5822614,0,2.837026
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.089871,58.17269,49.53095,1.3342,1.3342,4.618003,0,1.425715,1.3342,81.68719,0,0,0,1.089871,0,0,3.283803,3.119613,10.50727,1.168728,4.209483,0,4.209483,8.02542,57.32431,0.1338768,1.46762,0.8718964,5,2.258599
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7339363,59.09666,53.24032,2.111191,2.111191,4.900148,0,1.502741,2.111191,34.7641,0,0,0,0.7339363,0,0,2.788958,2.64951,6.29779,4.957263,3.383446,0,3.383446,11.23524,80.25155,0.1360637,2.322309,0.587149,5,5.691199
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3244193,58.15013,55.57816,0,0,0,-1,0,0,0,0,0,0,0.3244193,0,0,0,0,2.914344,8.002365,0.3244193,0,0.3244193,11.54301,82.44991,0.1359042,0,0.2595355,0,8.326784
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8429401,63.57615,56.63797,1.974882,1.974882,0,0,0,1.974882,42.68306,0,4.440892E-16,0,0.8429401,2.078823,1.974882,0,0,2.589924,8.294342,0,1.235883,-1.235883,10.24028,73.14468,0.1359042,2.17237,0.674352,0,9.137282
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9546527,65.66148,57.6874,0,0,0,0,0,0,0,0,0,0,0.9546527,0,0,0,0,3.963128,7.058459,0.9546527,0,0.9546527,11.14594,79.61369,0.135437,0,0.7637222,0,8.013112
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5134047,61.01772,56.86656,0,0,0,0,0,0,0,0,0,0,0.5134047,0,0,0,0,3.008475,7.917647,0.5134047,0,0.5134047,11.633,83.09267,0.1351871,0,0.4107237,0,8.431051
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1687179,55.25854,53.94687,0,0,0,0,0,0,0,0,0,0,0.1687179,0,0,0,0,2.49507,8.379711,0.1687179,0,0.1687179,11.79306,84.23595,0.1351052,0,0.1349743,0,8.548429
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02881688,51.21408,50.99599,2.286878,2.286878,0,-1,0,2.286878,1.260097,0,4.440892E-16,0,0.02881688,2.40724,2.286878,0,0,2.326352,8.531557,0,2.378423,-2.378423,9.285978,66.32829,0.1351052,2.515566,0.0230535,0,8.560374
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,48.51269,48.51269,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,4.969045,6.153134,0,0.4233456,-0.4233456,8.839733,63.14082,0.1351052,0.4423962,0,0,6.153134
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,46.02939,46.02939,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,5.439429,5.729788,0,2.279145,-2.279145,6.437303,45.98064,0.1351052,2.381707,0,0,5.729788
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,43.40062,43.40062,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,7.971812,3.450643,0,0.5677716,-0.5677716,5.838819,41.70576,0.1351052,0.5933214,0,0,3.450643
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,41.32255,41.32255,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,8.60267,2.882871,0,0.1560591,-0.1560591,5.674318,40.53076,0.1351052,0.1630818,0,0,2.882871
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,39.62892,39.62892,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,8.776069,2.726812,0,0.2302313,-0.2302313,5.431633,38.7973,0.1351052,0.2405917,0,0,2.726812
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,37.90411,37.90411,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,9.031881,2.496581,0,0.3648632,-0.3648632,5.047033,36.05017,0.1351052,0.3812821,0,0,2.496581
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,36.47024,36.47024,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,9.437285,2.131718,0,0.3934169,-0.3934169,4.632336,33.08804,0.1351052,0.4111207,0,0,2.131718
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,35.21301,35.21301,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,9.874414,1.738301,0,0.1755523,-0.1755523,4.447287,31.76627,0.1351052,0.1834521,0,0,1.738301
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04770627,34.28016,33.95577,0.1728125,0.1728125,0,-1,0,0.1728125,27.60579,0,2.775558E-17,0,0.04770627,0.1819079,0.1728125,0,0,10.06947,1.562749,0,0.1342017,-0.1342017,4.305826,30.75584,0.1351052,0.1900938,0.03816501,0,1.610455
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1674966,33.803,32.66736,0.1322061,0.1322061,0,0,0,0.1322061,126.6936,0,0,0,0.1674966,0.1391643,0.1322061,0,0,10.21859,1.428547,0.0283323,0,0.0283323,4.332705,30.94783,0.1350914,0.1454267,0.1339973,0,1.596043
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1276118,32.47623,31.61793,0.1528412,0.1528412,0,0,0,0.1528412,83.4931,0,0,0,0.1276118,0.1608855,0.1528412,0,0,10.19025,1.454046,0,0.03327361,-0.03327361,4.297631,30.6973,0.1350914,0.1681253,0.1020895,0,1.581658
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.030876,37.72786,30.5685,0.771383,0.771383,0,0,0,0.771383,133.64,0,0,0,1.030876,0.8119821,0.771383,0,0,10.22722,1.420772,0.2188938,0,0.2188938,4.505292,32.18059,0.1349853,0.8485213,0.8247007,0,2.451648
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.425578,42.49274,32.29331,0.8620261,0.8620261,0,0,0,0.8620261,165.3753,0,0,0,1.425578,0.9073959,0.8620261,0,0,10.00833,1.617777,0.5181823,0,0.5181823,4.996883,35.69195,0.1347347,0.9482287,1.140463,0,3.043355
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.479979,56.36184,36.93781,1.681696,1.681696,0,-1,0,1.681696,147.4689,0,0,0,2.479979,1.770206,1.681696,0,0,9.490149,2.084141,0.7097724,0,0.7097724,5.670232,40.50158,0.134393,1.849865,1.983983,0,4.564119
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.216847,69.30902,41.72778,0,0,0,0,0,0,0,0,0,0,3.216847,0,0,0,0,8.780375,2.722936,3.216847,0,3.216847,8.722001,62.29988,0.1328658,0,2.573478,0,5.939783
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.113055,54.49294,45.88393,1.648905,1.648905,0,0,0,1.648905,67.50264,0,0,0,1.113055,1.73569,1.648905,0,0,5.563529,5.618098,0,0.6226352,-0.6226352,8.065686,57.61193,0.1328658,1.813796,0.8904437,0,6.731153
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.195519,68.48228,49.76993,0.9765679,0.9765679,0,0,0,0.9765679,224.8199,0,0,0,2.195519,1.027966,0.9765679,0,0,6.255346,4.995463,1.167553,0,1.167553,9.173324,65.52361,0.1323201,1.074225,1.756415,0,7.190982
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,1.976898,70.5517,53.44812,0,0,0,0,0,0,0,0,0,0,1.976898,0,0,0,0,5.087793,6.04626,1.976898,0,1.976898,11.04877,78.91965,0.1314062,0,1.581519,0,8.023159
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.188568,75.45008,55.81713,0.05704467,0.05704467,0,-1,0,0.05704467,3836.586,0,0,0,2.188568,0.06004702,0.05704467,0,0,3.110895,7.825469,2.128521,0,2.128521,13.06807,93.34314,0.1304362,0.06274914,1.750854,0,10.01404
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.054617,65.64333,56.83539,0.2258538,0.2258538,0,0,0,0.2258538,466.9468,0,0,0,1.054617,0.2377408,0.2258538,0,0,0.982374,9.741138,0.8168762,0,0.8168762,13.84302,98.87854,0.1300677,0.2484392,0.8436936,0,10.79575
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5628911,62.49338,57.89521,0.9966245,0.9966245,0,0,0,0.9966245,56.47976,0,0,0,0.5628911,1.049078,0.9966245,0,0,0.1654978,10.47633,0,0.4861873,-0.4861873,13.33054,95.21793,0.1300677,1.096287,0.4503129,0,11.03922
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.514679,61.24231,57.07437,1.297556,1.297556,0,0,0,1.297556,39.66526,0,0,0,0.514679,1.365848,1.297556,0,0,0.705706,9.990139,0,0.8511694,-0.8511694,12.43332,88.80929,0.1300677,1.427312,0.4117432,0,10.50482
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1880361,55.62009,54.15467,0,0,0,0,0,0,0,0,0,0,0.1880361,0,0,0,0,1.65145,9.138969,0.1880361,0,0.1880361,12.61171,90.08347,0.1299832,0,0.1504289,0,9.327005
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04283857,51.51827,51.19341,0,0,0,-1,0,0,0,0,0,0,0.04283857,0,0,0,0,1.463414,9.308202,0.04283857,0,0.04283857,12.65235,90.37376,0.129964,0,0.03427086,0,9.351041
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,48.68933,48.68933,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.420575,9.346757,0,3.505263,-3.505263,8.95748,63.98188,0.129964,4.351261,0,0,9.346757
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,46.17486,46.17486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315312,5.841494,0,0,0,8.95748,63.98188,0.129964,0,0,0,5.841494
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,43.56687,43.56687,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.315312,5.841494,0,0.2765552,-0.2765552,8.665966,61.89963,0.129964,0.2890002,0,0,5.841494
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,41.49918,41.49918,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.622595,5.564938,0,0.03354491,-0.03354491,8.630606,61.64706,0.129964,0.03505443,0,0,5.564938
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.659868,5.531394,0,0,0,8.630606,61.64706,0.129964,0,0,0,5.531394
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,38.04958,38.04958,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.659868,5.531394,0,0.5595068,-0.5595068,8.040834,57.43441,0.129964,0.5846846,0,0,5.531394
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,36.61571,36.61571,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.281542,4.971887,0,0.4083638,-0.4083638,7.610381,54.35976,0.129964,0.4267401,0,0,4.971887
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,35.35847,35.35847,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.73528,4.563523,0,0.1947373,-0.1947373,7.40511,52.89354,0.129964,0.2035004,0,0,4.563523
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1329889,35.00955,34.10123,0,0,0,-1,0,0,0,0,0,0,0.1329889,0,0,0,0,6.951654,4.368785,0.1329889,0,0.1329889,7.531274,53.79471,0.1299043,0,0.1063911,0,4.501774
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3394512,35.11195,32.79205,0,0,0,0,0,0,0,0,0,0,0.3394512,0,0,0,0,6.818665,4.488475,0.3394512,0,0.3394512,7.853306,56.09493,0.1297521,0,0.2715609,0,4.827927
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5819086,35.72406,31.73223,0.621475,0.621475,0,0,0,0.621475,93.63347,0,0,0,0.5819086,0.6541843,0.621475,0,0,6.479214,4.793982,0,0.07227563,-0.07227563,7.777121,55.55075,0.1297521,0.6836225,0.4655269,0,5.37589
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7084542,35.56929,30.71397,2.437238,2.437238,0,0,0,2.437238,29.06791,0,4.440892E-16,0,0.7084542,2.565514,2.437238,0,0,6.55952,4.721706,0,1.857059,-1.857059,5.819608,41.56855,0.1297521,2.680962,0.5667633,0,5.43016
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4562463,35.56554,32.43877,0.6600347,0.6600347,0,0,0,0.6600347,69.1246,0,0,0,0.4562463,0.6947733,0.6600347,0,0,8.622919,2.864647,0,0.238527,-0.238527,5.568179,39.77262,0.1297521,0.7260381,0.364997,0,3.320893
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.645253,58.03873,37.08327,0,0,0,-1,0,0,0,0,0,0,2.645253,0,0,0,0,8.88795,2.62612,2.645253,0,2.645253,8.077686,57.69764,0.1285788,0,2.116202,0,5.271372
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.613001,54.37005,41.90441,0,0,0,0,0,0,0,0,0,0,1.613001,0,0,0,0,6.242697,5.006847,1.613001,0,1.613001,9.607913,68.62782,0.1278737,0,1.290401,0,6.619848
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.360302,56.76474,46.08134,0.559824,0.559824,0,0,0,0.559824,242.9875,0,0,0,1.360302,0.5892885,0.559824,0,0,4.629696,6.458548,0.7710137,0,0.7710137,10.33936,73.85243,0.1275394,0.6158065,1.088242,0,7.81885
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7612916,55.91198,49.96735,0,0,0,0,0,0,0,0,0,0,0.7612916,0,0,0,0,3.858682,7.152461,0.7612916,0,0.7612916,11.06159,79.01117,0.127211,0,0.6090333,0,7.913752
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.105877,62.73615,53.6871,0.09705152,0.09705152,0,0,0,0.09705152,1139.474,0,0,0,1.105877,0.1021595,0.09705152,0,0,3.09739,7.837623,1.003718,0,1.003718,12.0138,85.81265,0.1267806,0.1067567,0.8847016,0,8.9435
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7636604,62.25271,56.02494,0.6329663,0.6329663,0,-1,0,0.6329663,120.6479,0,0,0,0.7636604,0.6662803,0.6329663,0,0,2.093673,8.740969,0.09738007,0,0.09738007,12.10618,86.47253,0.126739,0.6962629,0.6109283,0,9.504629
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.110318,66.36394,57.0432,2.379966,2.379966,0,0,0,2.379966,46.65269,0,4.440892E-16,0,1.110318,2.505228,2.379966,0,0,1.996293,8.82861,0,1.394909,-1.394909,10.63581,75.96996,0.126739,2.617963,0.8882546,0,9.938929
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4194675,61.4955,58.09263,0.9690331,0.9690331,0,0,0,0.9690331,43.28722,0,0,0,0.4194675,1.020035,0.9690331,0,0,3.546192,7.433701,0,0.6005673,-0.6005673,10.00276,71.44815,0.126739,1.065936,0.335574,0,7.853169
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4367865,60.80874,57.28217,1.650192,1.650192,0,0,0,1.650192,26.46882,0,2.220446E-16,0,0.4367865,1.737045,1.650192,0,0,4.213489,6.833134,0,1.300258,-1.300258,8.632169,61.65823,0.126739,1.815212,0.3494292,0,7.26992
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1542084,55.52192,54.32092,2.527624,2.527624,0,0,0,2.527624,6.100924,0,4.440892E-16,0,0.1542084,2.660656,2.527624,0,0,5.65822,5.532876,0,2.506448,-2.506448,5.99014,42.78663,0.126739,2.780386,0.1233667,0,5.687084
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02757982,51.61049,51.40122,1.702241,1.702241,0,-1,0,1.702241,1.620206,0,2.220446E-16,0,0.02757982,1.791833,1.702241,0,0,8.443163,3.026428,0,1.764253,-1.764253,4.130454,29.50319,0.126739,1.872466,0.02206386,0,3.054008
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,48.85558,48.85558,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,10.40344,1.262174,0,0.5665131,-0.5665131,3.533297,25.23779,0.126739,0.5920062,0,0,1.262174
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,46.35149,46.35149,1.760966,0.6608782,0,-1,0,0.6608782,0,0,1.100088,1.276184,0,0.6956613,0.6608782,0,0,11.0329,0.6956613,0,0.6956613,-0.6956613,2.800006,20,0.126739,1.937062,0,0,0.6956613
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,43.71234,43.71234,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126739,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,41.64465,41.64465,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126739,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,39.95102,39.95102,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126739,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,38.22622,38.22622,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126739,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,36.76117,36.76117,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126739,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,35.50394,35.50394,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126739,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04127914,34.52781,34.2467,0.6642028,0.03921518,0,-1,0,0.03921518,105.2632,0,0.6249876,0.72278,0.04127914,0.04127914,0.03921518,0,0,11.80586,0,0,0,0,2.800006,20,0.126739,0.7306231,0.03302331,0,0.04127914
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1086313,33.67346,32.93751,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,21.6536,4.440892E-16,0,0,0.1086313,0,0,3.505263,3.33,11.80586,0,3.438631,0,3.438631,6.062178,43.30118,0.1280729,0.5518455,0.08690504,5,0.1086313
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9576542,38.56298,31.87769,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,176.655,4.440892E-16,0,0,0.9576542,0,0,3.505263,3.33,8.367229,3.094768,4.287654,0,4.287654,10.1298,72.3556,0.1290562,0.5963145,0.7661234,5,4.052423
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.79109,43.74474,30.82826,2.615951,2.615951,4.790011,0,1.472673,2.615951,68.46802,0,0,0,1.79109,0,0,2.174061,2.065358,4.079575,6.953657,3.856447,0,3.856447,13.78835,98.48802,0.1309246,2.877546,1.432872,5,8.744746
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.846933,54.62329,32.58424,1.61487,1.61487,0,0,0,1.61487,176.2949,0.9239428,0,0,2.846933,1.699863,1.61487,0,0,0.2231273,10.42446,0.2231273,0,0.2231273,14.00003,100,0.1308299,1.776357,2.277547,0,13.27139
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.046892,62.07752,37.25991,1.938166,1.938166,0,-1,0,1.938166,157.205,1.006718,0,0,3.046892,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1308299,2.131982,2.437514,0,13.67217
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.302283,70.71715,42.11222,0.2213518,0.2213518,0,0,0,0.2213518,1491.871,3.069281,0,0,3.302283,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1308299,0.243487,2.641826,0,13.92756
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.364182,76.76927,46.28915,0,0,0,0,0,0,0,3.364182,0,0,3.364182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308299,0,2.691346,0,13.98946
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.794043,87.57761,50.17516,1.83363,1.83363,0,0,0,1.83363,206.9142,1.863905,0,0,3.794043,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1308299,2.016994,3.035234,0,14.41932
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.199716,84.71288,53.88452,1.987322,1.987322,0,0,0,1.987322,161.0064,1.107798,0,0,3.199716,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1308299,2.186054,2.559773,0,13.82499
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.752519,82.22863,56.22236,0,0,0,-1,0,0,0,2.752519,0,0,2.752519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308299,0,2.202015,0,13.37779
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.02146,75.37463,57.251,1.531437,1.531437,0,0,0,1.531437,131.9976,0.4094213,0,0,2.02146,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1308299,1.68458,1.617168,0,12.64673
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.307811,69.5317,58.30043,1.75762,1.75762,0,0,0,1.75762,74.40804,0,0,0,1.307811,1.850126,1.75762,0,0,0,10.62527,0,0.5423156,-0.5423156,13.42838,95.91679,0.1308299,1.933382,1.046248,0,11.93308
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4561886,61.17207,57.4796,3.261927,3.261927,1.25,0,0.50625,3.261927,13.98525,0,4.440892E-16,0,0.4561886,2.117818,2.011927,0,0,0.6025729,10.08296,0,1.66163,-1.66163,11.67687,83.40602,0.1308299,3.58812,0.3649509,5,10.53915
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08110812,55.15887,54.52872,2.707657,2.707657,0,0,0,2.707657,2.99551,0,0,0,0.08110812,2.850165,2.707657,0,0,2.448828,8.421329,0,2.769057,-2.769057,8.758023,62.55719,0.1308299,2.978422,0.0648865,0,8.502438
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02469176,51.76541,51.57786,2.45794,2.45794,0,-1,0,2.45794,1.004571,0,0,0,0.02469176,2.587305,2.45794,0,0,5.525558,5.652272,0,2.562613,-2.562613,6.056792,43.26271,0.1308299,2.703733,0.01975341,0,5.676964
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,49.06339,49.06339,5.947108,2.935176,0,-1,0,2.935176,0,0,3.011931,3.606642,0,3.089659,2.935176,0,0,8.372906,3.089659,0,3.089659,-3.089659,2.800006,20,0.1308299,6.541819,0,0,3.089659
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,46.51774,46.51774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308299,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,43.88897,43.88897,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308299,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,41.82129,41.82129,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308299,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,40.12766,40.12766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308299,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,38.40285,38.40285,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308299,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,36.93781,36.93781,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308299,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,35.6494,35.6494,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308299,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04166121,34.67614,34.39217,0,0,0,-1,0,0,0,0,0,0,0.04166121,0,0,0,0,11.80586,0,0.04166121,0,0.04166121,2.839529,20.28231,0.1308122,0,0.03332897,0,0.04166121
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.09834894,33.74957,33.08298,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,9.996701,4.440892E-16,0,0,0.09834894,0,0,3.505263,3.33,11.7642,0.03749509,3.428349,0,3.428349,6.091946,43.51381,0.1325237,1.082195,0.07867915,5,0.135844
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8128139,37.66593,32.02316,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,232.9137,0,0,0,0.8128139,0,0,3.505263,3.33,8.33585,3.123009,4.142814,0,4.142814,10.02216,71.58675,0.1332857,0.3838741,0.6502512,5,3.935823
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.786637,43.90215,31.0049,1.70665,1.70665,3.992729,0,1.255015,1.70665,104.6868,0,0,0,1.786637,0,0,2.286079,2.171775,4.193036,6.851542,3.958412,0,3.958412,13.77744,98.41012,0.1342364,1.877315,1.42931,5,8.638179
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.075137,56.94088,32.76088,1.038435,1.038435,0,0,0,1.038435,296.1318,1.747424,0,0,3.075137,1.09309,1.038435,0,0,0.2346239,10.41411,0.2346239,0,0.2346239,14.00003,100,0.1341381,1.142279,2.46011,0,13.48925
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.262849,64.46022,37.43655,1.709073,1.709073,0,-1,0,1.709073,190.9133,1.463825,0,0,3.262849,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1341381,1.879981,2.61028,0,13.88812
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.299461,70.90949,42.28885,0.5718176,0.5718176,0,0,0,0.5718176,577.0129,2.697548,0,0,3.299461,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1341381,0.6289993,2.639569,0,13.92474
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.538806,68.07124,46.49696,1.729758,1.729758,0,0,0,1.729758,146.7723,0.7180077,0,0,2.538806,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1341381,1.902734,2.031045,0,13.16408
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,2.8933,76.55428,50.38296,1.068323,1.068323,0,0,0,1.068323,270.8262,1.768749,0,0,2.8933,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1341381,1.175156,2.31464,0,13.51857
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.638742,78.27449,54.09233,0.682828,0.682828,0,0,0,0.682828,386.4432,1.919976,0,0,2.638742,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1341381,0.7511108,2.110994,0,13.26402
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.607345,80.79099,56.43016,0.02857206,0.02857206,0,-1,0,0.02857206,9125.507,2.57727,0,0,2.607345,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1341381,0.03142927,2.085876,0,13.23262
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.365454,69.14166,57.44842,1.831436,1.831436,0,0,0,1.831436,74.55643,0,2.220446E-16,0,1.365454,1.927828,1.831436,0,0,0,10.62527,0,0.562374,-0.562374,13.40723,95.76576,0.1341381,2.01458,1.092363,0,11.99073
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.270836,69.41255,58.50824,1.212625,1.212625,0,0,0,1.212625,104.8004,0,0,0,1.270836,1.276447,1.212625,0,0,0.62486,10.0629,0,0.005611511,-0.005611511,13.40132,95.72351,0.1341381,1.333887,1.016669,0,11.33374
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4648988,61.45784,57.6874,1.797567,1.797567,0,0,0,1.797567,25.86267,0,0,0,0.4648988,1.892175,1.797567,0,0,0.6310951,10.05729,0,1.427277,-1.427277,11.89684,84.97723,0.1341381,1.977323,0.371919,0,10.52219
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1029773,55.53862,54.73653,0,0,0,0,0,0,0,0,0,0,0.1029773,0,0,0,0,2.216958,8.630013,0.1029773,0,0.1029773,11.99453,85.67504,0.134095,0,0.08238181,0,8.732989
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03739577,52.10151,51.81683,2.993505,2.993505,0,-1,0,2.993505,1.24923,0,4.440892E-16,0,0.03739577,3.151058,2.993505,0,0,2.113981,8.722692,0,3.113663,-3.113663,8.712441,62.2316,0.134095,3.292856,0.02991662,0,8.760087
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,49.27119,49.27119,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.573606,5.609029,0,2.589824,-2.589824,5.982526,42.73225,0.134095,2.706367,0,0,5.609029
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,46.72555,46.72555,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0.004614279,0,2.749147,2.61169,0,0,8.451189,3.019204,0,2.749147,-2.749147,3.084671,22.03332,0.134095,2.872859,0,0,3.019204
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,44.09678,44.09678,0.8741695,0.2565547,0,-1,0,0.2565547,0,0,0.6176147,0.7050317,0,0.2700576,0.2565547,0,0,11.5058,0.2700576,0,0.2700576,-0.2700576,2.800006,20,0.134095,0.9615864,0,0,0.2700576
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,42.01871,42.01871,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134095,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,40.2939,40.2939,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134095,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,38.54832,38.54832,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134095,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,37.0521,37.0521,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134095,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,35.79487,35.79487,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134095,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.03965564,34.78733,34.51685,0.4686188,0.03767286,0,-1,0,0.03767286,105.2632,0,0.430946,0.5079461,0.03965564,0.03965564,0.03767286,0,0,11.80586,0,0,0,0,2.800006,20,0.134095,0.5154807,0.03172452,0,0.03965564
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1368484,34.15829,33.22844,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,15.98719,4.440892E-16,0,0,0.1368484,0,0,3.505263,3.33,11.80586,0,3.466848,0,3.466848,6.088947,43.49239,0.1355732,0.9415861,0.1094787,5,0.1368484
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9350435,38.71251,32.17901,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,197.0575,0,0,0,0.9350435,0,0,3.505263,3.33,8.339012,3.120163,4.265044,0,4.265044,10.13512,72.39359,0.1363343,0.5219532,0.7480348,5,4.055207
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.782952,43.99766,31.1192,1.783024,1.783024,3.959489,0,1.245941,1.783024,99.99597,0,0,0,1.782952,0,0,2.176466,2.067642,4.073968,6.958703,3.850594,0,3.850594,13.78812,98.48635,0.1372284,1.961326,1.426362,5,8.741654
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.548076,52.33355,32.90634,0.5228786,0.5228786,0,0,0,0.5228786,487.3169,1.774303,0,0,2.548076,0.5503986,0.5228786,0,0,0.2233741,10.42424,0.2233741,0,0.2233741,14.00003,100,0.1371362,0.5751665,2.038461,0,12.97231
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.040425,62.44085,37.61318,0,0,0,-1,0,0,0,3.040425,0,0,3.040425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371362,0,2.43234,0,13.6657
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.296205,71.12338,42.48627,2.225486,2.225486,0,0,0,2.225486,148.1117,0.9535881,0,0,3.296205,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1371362,2.448034,2.636964,0,13.92148
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.357468,77.25739,46.72555,2.364397,2.364397,0,0,0,2.364397,142.0011,0.8686295,0,0,3.357468,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1371362,2.600836,2.685974,0,13.98274
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.24459,80.96778,50.61155,0.5839617,0.5839617,0,0,0,0.5839617,555.6169,2.629893,0,0,3.24459,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1371362,0.6423578,2.595672,0,13.86986
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,2.970977,82.43695,54.32092,2.913901,2.913901,0,0,0,2.913901,101.9587,0,0,0,2.970977,3.067265,2.913901,0,0,0,10.62527,0,0.09628731,-0.09628731,13.89853,99.27503,0.1371362,3.205291,2.376782,0,13.59625
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.5665,80.64138,56.68993,1.404036,1.404036,0,-1,0,1.404036,182.7944,0.9815811,0,0,2.5665,1.477933,1.404036,0,0,0.1069859,10.52899,0.1069859,0,0.1069859,14.00003,100,0.1370921,1.54444,2.0532,0,13.09549
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.020485,75.90582,57.71857,0.7619892,0.7619892,0,0,0,0.7619892,265.1592,1.218391,0,0,2.020485,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1370921,0.8381881,1.616388,0,12.64576
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.309269,69.98662,58.70566,0.06386603,0.06386603,0,0,0,0.06386603,2050.024,1.242041,0,0,1.309269,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1370921,0.07025264,1.047415,0,11.93454
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4586419,61.6404,57.91599,0.6249316,0.6249316,0,0,0,0.6249316,73.39073,0,0,0,0.4586419,0.6578228,0.6249316,0,0,0,10.62527,0,0.1991809,-0.1991809,13.79007,98.50032,0.1370921,0.6874248,0.3669135,0,11.08392
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.07794392,55.57236,54.96512,3.802891,3.802891,1.25,0,0.50625,3.802891,2.049596,0,0,0,0.07794392,2.687254,2.552891,0,0,0.2213121,10.42609,0,2.60931,-2.60931,11.03962,78.85426,0.1370921,4.183181,0.06235514,5,10.50404
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02265777,52.21804,52.04543,1.534543,1.534543,0,-1,0,1.534543,1.476516,0,4.440892E-16,0,0.02265777,1.615308,1.534543,0,0,3.120546,7.816783,0,1.59265,-1.59265,9.360818,66.86285,0.1370921,1.687997,0.01812621,0,7.839441
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,49.49978,49.49978,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.890157,6.224133,0,2.60338,-2.60338,6.616614,47.26143,0.1370921,2.720533,0,0,6.224133
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,46.93336,46.93336,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.782802,3.620752,0,1.095322,-1.095322,5.462043,39.01452,0.1370921,1.144611,0,0,3.620752
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,44.27342,44.27342,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.999826,2.525431,0,0.8645446,-0.8645446,4.550734,32.50517,0.1370921,0.9034492,0,0,2.525431
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,42.19534,42.19534,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.960431,1.660886,0,0.7240426,-0.7240426,3.787525,27.0537,0.1370921,0.7566245,0,0,1.660886
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,40.47054,40.47054,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.76492,0.9368436,0,0.594443,-0.594443,3.160928,22.57801,0.1370921,0.621193,0,0,0.9368436
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,38.74574,38.74574,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.42542,0.3424005,0,0.04280645,-0.04280645,3.115805,22.25571,0.1370921,0.04473274,0,0,0.3424005
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,37.25991,37.25991,0.3505745,0.2846144,0,-1,0,0.2846144,0,0,0.06596008,0.1010175,0,0.2995941,0.2846144,0,0,11.47298,0.2995941,0,0.2995941,-0.2995941,2.800006,20,0.1370921,0.3856319,0,0,0.2995941
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,35.9715,35.9715,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370921,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04388501,34.98278,34.6831,0,0,0,-1,0,0,0,0,0,0,0.04388501,0,0,0,0,11.80586,0,0.04388501,0,0.04388501,2.841639,20.29738,0.137074,0,0.03510801,0,0.04388501
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.278393,35.27846,33.37391,0,0,0,0,0,0,0,0,0,0,0.278393,0,0,0,0,11.76198,0.03949651,0.278393,0,0.278393,3.105745,22.18385,0.1369593,0,0.2227144,0,0.3178895
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.6958423,37.16096,32.34526,0.2254703,0.2254703,0,0,0,0.2254703,308.6181,0,0,0,0.6958423,0.2373372,0.2254703,0,0,11.48358,0.2900502,0.4585051,0,0.4585051,3.540721,25.29082,0.1367708,0.2480173,0.5566738,0,0.9858924
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.513634,42.09838,31.29583,0,0,0,0,0,0,0,0,0,0,1.513634,0,0,0,0,11.02508,0.7027048,1.513634,0,1.513634,4.976681,35.54765,0.1361522,0,1.210907,0,2.216339
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.519484,52.32188,33.11415,2.526578,2.526578,5,0,1.53,2.526578,99.7192,0,0,0,2.519484,0,0,2.473422,2.349751,9.511443,2.064976,4.869235,0,4.869235,9.596043,68.54302,0.1375498,2.779236,2.015587,5,4.584459
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.084938,53.86975,37.8106,1.087051,1.087051,0,-1,0,1.087051,191.7976,0,0,0,2.084938,1.144265,1.087051,0,0,4.642209,6.447287,0.9406735,0,0.9406735,10.48844,74.9173,0.1371698,1.195757,1.667951,0,8.532225
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.930028,57.97719,42.69408,0.3393515,0.3393515,0,0,0,0.3393515,568.7402,0,0,0,1.930028,0.3572121,0.3393515,0,0,3.701535,7.293892,1.572816,0,1.572816,11.98055,85.57517,0.1365391,0.3732866,1.544023,0,9.223921
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.881357,72.19498,46.96453,2.188151,2.188151,0,0,0,2.188151,131.68,0,0,0,2.881357,2.303317,2.188151,0,0,2.128719,8.709427,0.5780401,0,0.5780401,12.52892,89.49214,0.1363087,2.406966,2.305086,0,11.59078
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.240462,81.2706,50.8817,1.914057,1.914057,0,0,0,1.914057,169.2981,0,0,0,3.240462,2.014797,1.914057,0,0,1.550679,9.229663,1.225666,0,1.225666,13.69169,97.79762,0.1358229,2.105463,2.59237,0,12.47013
