Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.00039,83.10281,54.55989,1.40472,1.40472,0,0,0,1.40472,213.5934,1.196724,0,0,3.00039,1.478653,1.40472,0,0,0.3250132,10.33276,0.3250132,0,0.3250132,14.00003,100,0.1356946,1.545192,2.400312,0,13.33315
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.771042,72.46816,56.9289,0,0,0,-1,0,0,0,1.771042,0,0,1.771042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356946,0,1.416834,0,12.39632
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.131062,77.3383,57.94716,0.7438751,0.7438751,0,0,0,0.7438751,286.4811,1.348035,0,0,2.131062,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1356946,0.8182627,1.70485,0,12.75634
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.573858,72.78622,58.94464,2.567179,2.567179,0,0,0,2.567179,61.30691,0,4.440892E-16,0,1.573858,2.702293,2.567179,0,0,0,10.62527,0,1.128435,-1.128435,12.81055,91.50376,0.1356946,2.823897,1.259086,0,12.19913
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5421094,62.58624,58.15497,1.385019,1.385019,0,0,0,1.385019,39.14095,0,0,0,0.5421094,1.457914,1.385019,0,0,1.253817,9.496839,0,0.9158049,-0.9158049,11.84521,84.60847,0.1356946,1.52352,0.4336875,0,10.03895
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07093959,55.78875,55.23527,0,0,0,0,0,0,0,0,0,0,0.07093959,0,0,0,0,2.271378,8.581034,0.07093959,0,0.07093959,11.91251,85.08918,0.1356667,0,0.05675167,0,8.651974
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02157776,52.46985,52.30518,2.247682,2.247682,0,-1,0,2.247682,0.9600005,0,0,0,0.02157776,2.365981,2.247682,0,0,2.200439,8.644879,0,2.344404,-2.344404,9.44129,67.43765,0.1356667,2.47245,0.01726221,0,8.666457
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,49.73876,49.73876,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.805332,6.300476,0,2.947318,-2.947318,6.334544,45.24665,0.1356667,3.079947,0,0,6.300476
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,47.16195,47.16195,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,8.08013,3.353158,0,1.457458,-1.457458,4.798248,34.27313,0.1356667,1.523044,0,0,3.353158
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,44.50201,44.50201,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.699528,1.895699,0,0.2962134,-0.2962134,4.486012,32.04288,0.1356667,0.3095431,0,0,1.895699
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,42.43432,42.43432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02865,1.599486,0,0,0,4.486012,32.04288,0.1356667,0,0,0,1.599486
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,40.70951,40.70951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02865,1.599486,0,0,0,4.486012,32.04288,0.1356667,0,0,0,1.599486
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,38.98471,38.98471,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,10.02865,1.599486,0,0.621183,-0.621183,3.831227,27.36585,0.1356667,0.6491363,0,0,1.599486
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,37.4885,37.4885,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.71886,0.9783028,0,0.059418,-0.059418,3.768595,26.91848,0.1356667,0.06209181,0,0,0.9783028
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,36.17931,36.17931,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.78488,0.9188848,0,0.1337432,-0.1337432,3.627618,25.9115,0.1356667,0.1397616,0,0,0.9188848
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03409707,35.12395,34.8909,0.1944419,0.1944419,0,-1,0,0.1944419,17.53587,0,2.775558E-17,0,0.03409707,0.2046757,0.1944419,0,0,10.93348,0.7851416,0,0.1705786,-0.1705786,3.447812,24.62718,0.1356667,0.2138861,0.02727766,0,0.8192387
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.09997319,34.2823,33.6025,0,0,0,0,0,0,0,0,0,0,0.09997319,0,0,0,0,11.12301,0.6145631,0.09997319,0,0.09997319,3.542655,25.30463,0.1356273,0,0.07997855,0,0.7145362
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.007427,39.63271,32.55307,0.2160106,0.2160106,0,0,0,0.2160106,466.3784,0,0,0,1.007427,0.2273796,0.2160106,0,0,11.02304,0.7045389,0.7800472,0,0.7800472,4.282672,30.59046,0.1353208,0.2376117,0.8059414,0,1.711966
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.774469,44.34955,31.50364,1.026087,1.026087,0,0,0,1.026087,172.9355,0,0,0,1.774469,1.080091,1.026087,0,0,10.24299,1.406581,0.6943774,0,0.6943774,4.941417,35.29576,0.1350491,1.128696,1.419575,0,3.18105
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.00813,57.00634,33.34274,2.057607,2.057607,0,0,0,2.057607,146.1955,0,0,0,3.00813,2.165902,2.057607,0,0,9.548615,2.031521,0.8422273,0,0.8422273,5.740424,41.00294,0.134721,2.263368,2.406504,0,5.03965
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.101806,63.58121,38.04958,1.013073,1.013073,0,-1,0,1.013073,306.1778,0,0,0,3.101806,1.066393,1.013073,0,0,8.706388,2.789526,2.035413,0,2.035413,7.671386,54.79551,0.1339347,1.114381,2.481445,0,5.891332
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,3.874356,78.52833,42.95384,0.3316664,0.3316664,0,0,0,0.3316664,1168.148,0,0,0,3.874356,0.3491226,0.3316664,0,0,6.670974,4.621397,3.525233,0,3.525233,11.01572,78.68353,0.1325943,0.3648331,3.099484,0,8.495753
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,3.997735,86.20077,47.22429,0.626465,0.626465,0,0,0,0.626465,638.1417,0.1925568,0,0,3.997735,0.6594369,0.626465,0,0,3.145741,7.794107,3.145741,0,3.145741,14.00003,100,0.1314206,0.6891115,3.198188,0,11.79184
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.749379,88.32932,51.14146,0.251466,0.251466,0,0,0,0.251466,1491.008,3.484679,0,0,3.749379,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0.2766126,2.999504,0,14.37465
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.354836,88.00755,54.81966,0.5912885,0.5912885,0,0,0,0.5912885,567.3771,2.732427,0,0,3.354836,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0.6504173,2.683869,0,13.98011
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.637823,82.04425,57.15749,0.4270455,0.4270455,0,-1,0,0.4270455,617.6913,2.188301,0,0,2.637823,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0.46975,2.110258,0,13.2631
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.477398,81.45178,58.18614,0,0,0,0,0,0,0,2.477398,0,0,2.477398,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0,1.981919,0,13.10267
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.422539,71.57285,59.17323,0,0,0,0,0,0,0,1.422539,0,0,1.422539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0,1.138031,0,12.04781
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4549297,62.08937,58.38356,0,0,0,0,0,0,0,0.4549297,0,0,0.4549297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0,0.3639438,0,11.0802
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1268339,56.45791,55.46386,0,0,0,0,0,0,0,0.1268339,0,0,0.1268339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0,0.1014671,0,10.75211
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04557651,52.89294,52.54416,0,0,0,-1,0,0,0,0.04557651,0,0,0.04557651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314206,0,0.03646121,0,10.67085
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,49.96735,49.96735,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1314206,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,47.43209,47.43209,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1314206,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,44.74099,44.74099,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1314206,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,42.63174,42.63174,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1314206,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1314206,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,39.19252,39.19252,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1314206,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,37.66513,37.66513,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1314206,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,36.38712,36.38712,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1314206,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03296253,35.32428,35.09871,0.1355036,0.1355036,0,-1,0,0.1355036,24.32594,0,0,0,0.03296253,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1096729,-0.1096729,11.80764,84.34013,0.1314206,0.149054,0.02637003,0,8.688029
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09099186,34.42959,33.8103,0.4892361,0.4892361,0,0,0,0.4892361,18.59876,0,0,0,0.09099186,0.5149854,0.4892361,0,0,2.310978,8.545394,0,0.4239935,-0.4239935,11.36071,81.14779,0.1314206,0.5381597,0.07279349,0,8.636386
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9361888,39.3599,32.79205,1.072899,1.072899,0,0,0,1.072899,87.25788,0,0,0,0.9361888,1.129367,1.072899,0,0,2.782082,8.1214,0,0.1931784,-0.1931784,11.15709,79.69331,0.1314206,1.180189,0.7489511,0,9.057589
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.100876,47.2239,31.73223,1.329731,1.329731,0,0,0,1.329731,157.9926,0,0,0,2.100876,1.399717,1.329731,0,0,2.996725,7.928222,0.7011591,0,0.7011591,11.82226,84.44456,0.1311619,1.462704,1.680701,0,10.0291
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.203099,59.14965,33.58171,1.385956,1.385956,0,0,0,1.385956,231.1111,0,0,0,3.203099,1.458901,1.385956,0,0,2.295566,8.559265,1.744197,0,1.744197,13.47695,96.26376,0.1305225,1.524552,2.562479,0,11.76236
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.670151,69.87552,38.27817,1.77753,1.77753,0,-1,0,1.77753,206.4747,1.247698,0,0,3.670151,1.871084,1.77753,0,0,0.5513685,10.12904,0.5513685,0,0.5513685,14.00003,100,0.1303217,1.955283,2.936121,0,13.79919
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.637763,75.98969,43.22399,0,0,0,0,0,0,0,3.637763,0,0,3.637763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303217,0,2.91021,0,14.26304
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.344797,78.09473,47.48405,1.058686,1.058686,0,0,0,1.058686,315.9384,2.23039,0,0,3.344797,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1303217,1.164555,2.675838,0,13.97007
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.233214,81.82105,51.37005,0,0,0,0,0,0,0,3.233214,0,0,3.233214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303217,0,2.586571,0,13.85849
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.025314,84.05537,55.05864,0,0,0,0,0,0,0,3.025314,0,0,3.025314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303217,0,2.420251,0,13.65059
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,2.978672,86.50938,57.39647,3.726097,3.33,0,-1,0,3.33,89.44962,0,0.396097,0.7687067,2.978672,3.505263,3.33,0,0,0,10.62527,0,0.5265909,-0.5265909,13.44495,96.03518,0.1303217,4.098707,2.382938,0,13.60395
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.017853,76.68525,58.41473,2.188496,2.188496,0,0,0,2.188496,92.20271,0,0,0,2.017853,2.30368,2.188496,0,0,0.5851011,10.09868,0,0.2858273,-0.2858273,13.14366,93.88313,0.1303217,2.407346,1.614282,0,12.11654
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.309135,70.75531,59.4122,0.6890751,0.6890751,0,0,0,0.6890751,189.9844,0,0,0,1.309135,0.7253422,0.6890751,0,0,0.902687,9.812856,0.5837927,0,0.5837927,13.6975,97.83908,0.1301098,0.7579826,1.047308,0,11.12199
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4604889,62.38126,58.62254,1.776803,1.776803,0,0,0,1.776803,25.9167,0,0,0,0.4604889,1.870319,1.776803,0,0,0.3188943,10.33827,0,1.409831,-1.409831,12.21141,87.22416,0.1301098,1.954484,0.3683911,0,10.79876
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.06778301,56.23328,55.70284,1.906848,1.906848,0,0,0,1.906848,3.554715,0,2.220446E-16,0,0.06778301,2.007208,1.906848,0,0,1.885373,8.928439,0,1.939425,-1.939425,10.16707,72.6218,0.1301098,2.097533,0.05422641,0,8.996222
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01854856,52.91471,52.77275,1.947489,1.947489,0,-1,0,1.947489,0.9524344,0,2.220446E-16,0,0.01854856,2.049989,1.947489,0,0,4.04029,6.989013,0,2.03144,-2.03144,8.025746,57.32665,0.1301098,2.142238,0.01483885,0,7.007562
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,50.20633,50.20633,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,6.297445,4.957573,0,3.505263,-3.505263,4.330875,30.93476,0.1301098,3.880903,0,0,4.957573
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,47.66068,47.66068,5.550336,1.379695,0,-1,0,1.379695,0,0,4.170642,4.725676,0,1.45231,1.379695,0,0,10.19218,1.45231,0,1.45231,-1.45231,2.800006,20,0.1301098,6.10537,0,0,1.45231
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,44.96957,44.96957,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301098,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,42.83955,42.83955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301098,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,41.11474,41.11474,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301098,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,39.38994,39.38994,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301098,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,37.87294,37.87294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301098,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,36.55336,36.55336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301098,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04489159,35.58303,35.27534,0,0,0,-1,0,0,0,0,0,0,0.04489159,0,0,0,0,11.80586,0,0.04489159,0,0.04489159,2.842593,20.3042,0.1300935,0,0.03591327,0,0.04489159
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.08870399,34.62253,34.01811,0.04150866,0.04150866,0,0,0,0.04150866,213.6999,0,0,0,0.08870399,0.04369333,0.04150866,0,0,11.76097,0.04040243,0.04501066,0,0.04501066,2.885294,20.6092,0.1300772,0.04565953,0.07096319,0,0.1291064
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9625198,39.75884,32.98946,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,344.4241,4.440892E-16,0,0,0.9625198,0,0,3.505263,3.33,11.71596,0.08091202,4.29252,0,4.29252,6.957536,49.69659,0.1306566,0.3074035,0.7700158,5,1.043432
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.563856,43.17731,31.94003,0,0,3.505263,0,1.121937,0,0,0,0,0,1.563856,0,0,3.505263,3.33,7.423438,3.94418,4.893856,0,4.893856,11.60026,82.8588,0.1307779,0,1.251084,5,5.508035
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.102052,58.45419,33.8103,3.219563,3.219563,2.675716,0,0.8954706,3.219563,96.35011,0,0,0,3.102052,0.5724695,0.543846,0,0,2.529583,8.34865,2.529583,0,2.529583,14.00003,100,0.131052,3.541519,2.481642,5,11.4507
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,2.922959,62.37458,38.51715,0.9133925,0.9133925,0,-1,0,0.9133925,320.0112,1.961493,0,0,2.922959,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,1.004732,2.338367,0,13.54823
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.383236,73.28601,43.42141,0.3129348,0.3129348,0,0,0,0.3129348,1081.131,3.053831,0,0,3.383236,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,0.3442283,2.706589,0,14.00851
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.340106,78.39108,47.7542,1.723181,1.723181,0,0,0,1.723181,193.8338,1.526232,0,0,3.340106,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,1.895499,2.672085,0,13.96538
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.229608,82.08988,51.60903,0.6490319,0.6490319,0,0,0,0.6490319,497.6039,2.546417,0,0,3.229608,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,0.7139351,2.583686,0,13.85488
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,2.959284,83.5349,55.28722,1.874456,1.874456,0,0,0,1.874456,157.8743,0.9861729,0,0,2.959284,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,2.061901,2.367427,0,13.58456
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.191191,77.60349,57.62506,0.2703043,0.2703043,0,-1,0,0.2703043,810.6389,1.906661,0,0,2.191191,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,0.2973347,1.752953,0,12.81647
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.764021,74.34846,58.65371,0.312506,0.312506,0,0,0,0.312506,564.476,1.435067,0,0,1.764021,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,0.3437566,1.411217,0,12.3893
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.193769,69.92174,59.64079,0.1865065,0.1865065,0,0,0,0.1865065,640.0685,0.9974466,0,0,1.193769,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.131052,0.2051571,0.9550154,0,11.81904
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3769068,61.89647,58.83034,1.443767,1.443767,0,0,0,1.443767,26.10579,0,0,0,0.3769068,1.519755,1.443767,0,0,0,10.62527,0,1.142848,-1.142848,12.79536,91.39525,0.131052,1.588144,0.3015255,0,11.00218
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2318378,57.7646,55.93143,4.540831,4.540831,1.25,0,0.50625,4.540831,5.105625,0,0,0,0.2318378,3.464032,3.290831,0,0,1.269831,9.482426,0,3.232195,-3.232195,9.388328,67.05935,0.131052,4.994914,0.1854702,5,9.714264
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.0532532,53.42068,53.01173,3.318439,3.318439,0,-1,0,3.318439,1.604767,0,4.440892E-16,0.320283,0.0532532,3.493094,3.318439,0,0,4.861159,6.250231,0,3.439841,-3.439841,5.762418,41.16005,0.131052,3.650283,0.04260257,0,6.303484
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,50.43491,50.43491,4.135997,2.669871,0,-1,0,2.669871,0,0,1.466126,1.879725,0,2.810391,2.669871,0,0,8.683204,2.810391,0,2.810391,-2.810391,2.800006,20,0.131052,4.549597,0,0,2.810391
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,47.86849,47.86849,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,45.17738,45.17738,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,43.04735,43.04735,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,41.32255,41.32255,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,39.59774,39.59774,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,38.08075,38.08075,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,36.76117,36.76117,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02926833,35.67348,35.47277,0.1103945,0.02780491,0,-1,0,0.02780491,105.2632,0,0.08258956,0.1158729,0.02926833,0.02926833,0.02780491,0,0,11.80586,0,0,0,0,2.800006,20,0.131052,0.1214339,0.02341467,0,0.02926833
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08590262,34.8015,34.21553,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.21555,0,0,0,0.08590262,0,0,3.505263,3.33,11.80586,0,3.415903,0,3.415903,6.040616,43.14717,0.1320662,0.5187485,0.0687221,5,0.08590262
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.7852892,38.68339,33.19727,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,160.0214,0,0,0,0.7852892,0,0,3.505263,3.33,8.389957,3.074312,4.115289,0,4.115289,9.944721,71.03358,0.1328313,0.5398142,0.6282314,5,3.859601
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.762175,44.95401,32.14784,2.413704,2.413704,4.741112,0,1.459324,2.413704,73.00709,0,0,0,1.762175,0,0,2.327408,2.211038,4.274668,6.778073,3.973213,0,3.973213,13.71404,97.95725,0.1342209,2.655075,1.40974,5,8.540248
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.527703,53.4308,34.01811,0.95925,0.95925,0,0,0,0.95925,263.5082,1.21651,0,0,2.527703,1.009737,0.95925,0,0,0.3014554,10.35396,0.3014554,0,0.3014554,14.00003,100,0.1341151,1.055175,2.022162,0,12.88167
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.020905,63.59267,38.72495,0.9777397,0.9777397,0,-1,0,0.9777397,308.9683,1.991706,0,0,3.020905,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,1.075514,2.416724,0,13.64618
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.276014,72.38726,43.66039,0,0,0,0,0,0,0,3.276014,0,0,3.276014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,0,2.620811,0,13.90129
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.33635,78.64447,47.98278,2.35242,2.35242,0,0,0,2.35242,141.8263,0.8601189,0,0,3.33635,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,2.587662,2.66908,0,13.96162
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.22617,82.34728,51.83762,0.4051443,0.4051443,0,0,0,0.4051443,796.3014,2.799702,0,0,3.22617,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,0.4456587,2.580936,0,13.85144
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,2.956157,83.80391,55.5262,0,0,0,0,0,0,0,2.956157,0,0,2.956157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,0,2.364926,0,13.58143
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.556454,81.96896,57.86404,0.04209777,0.04209777,0,-1,0,0.04209777,6072.66,2.512141,0,0,2.556454,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,0.04630755,2.045164,0,13.18173
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.015624,77.16824,58.85112,0.999086,0.999086,0,0,0,0.999086,201.7468,0.9639542,0,0,2.015624,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,1.098995,1.612499,0,12.6409
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.308241,71.23406,59.85899,0.8609908,0.8609908,0,0,0,0.8609908,151.946,0.4019347,0,0,1.308241,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1341151,0.9470898,1.046593,0,11.93351
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.5767274,63.81385,59.05893,3.841048,3.841048,1.25,0,0.50625,3.841048,15.01485,0,4.440892E-16,0,0.5767274,2.727419,2.591048,0,0,0,10.62527,0,2.150691,-2.150691,11.733,83.80698,0.1341151,4.225152,0.461382,5,11.202
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.06925853,56.71415,56.1704,1.301497,1.301497,0,0,0,1.301497,5.32145,0,0,0,0.06925853,1.369997,1.301497,0,0,2.389657,8.474583,0,1.300739,-1.300739,10.3619,74.01344,0.1341151,1.431647,0.05540682,0,8.543841
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01686921,53.40102,53.27149,1.539889,1.539889,0,-1,0,1.539889,1.095482,0,2.220446E-16,0,0.01686921,1.620935,1.539889,0,0,3.834922,7.173844,0,1.604066,-1.604066,8.671067,61.93607,0.1341151,1.693878,0.01349537,0,7.190714
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,50.70506,50.70506,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.617218,5.569778,0,3.059865,-3.059865,5.445687,38.89769,0.1341151,3.197558,0,0,5.569778
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,48.09708,48.09708,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.017067,2.509914,0,0.9481599,-0.9481599,4.446239,31.75878,0.1341151,0.9908271,0,0,2.509914
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,45.38519,45.38519,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.07058,1.561754,0,0.1620841,-0.1620841,4.275387,30.53842,0.1341151,0.1693778,0,0,1.561754
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,43.25516,43.25516,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.25067,1.39967,0,0.3237068,-0.3237068,3.93417,28.10116,0.1341151,0.3382736,0,0,1.39967
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,41.53036,41.53036,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.61035,1.075963,0,0.1635117,-0.1635117,3.761814,26.87004,0.1341151,0.1708698,0,0,1.075963
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,39.80555,39.80555,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.79203,0.9124512,0,0.261476,-0.261476,3.486194,24.90133,0.1341151,0.2732424,0,0,0.9124512
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,38.27817,38.27817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08255,0.6509752,0,0,0,3.486194,24.90133,0.1341151,0,0,0,0.6509752
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,36.96898,36.96898,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,11.08255,0.6509752,0,0.1792002,-0.1792002,3.2973,23.5521,0.1341151,0.1872642,0,0,0.6509752
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.0391099,35.94923,35.68057,0.2263852,0.2263852,0,-1,0,0.2263852,17.27582,0,0,0,0.0391099,0.2383002,0.2263852,0,0,11.28167,0.471775,0,0.1991903,-0.1991903,3.087335,22.05235,0.1341151,0.2490237,0.03128792,0,0.5108849
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09089465,35.04428,34.42334,0,0,0,0,0,0,0,0,0,0,0.09089465,0,0,0,0,11.50299,0.2725847,0.09089465,0,0.09089465,3.173565,22.66828,0.1340833,0,0.07271572,0,0.3634793
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9534224,40.12584,33.40508,0.1302501,0.1302501,0,0,0,0.1302501,731.9933,0,0,0,0.9534224,0.1371054,0.1302501,0,0,11.41209,0.3543898,0.816317,0,0.816317,3.947992,28.19988,0.1337979,0.1432752,0.7627379,0,1.307812
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.217499,48.8725,32.34526,0,0,0,0,0,0,0,0,0,0,2.217499,0,0,0,0,10.59578,1.089075,2.217499,0,2.217499,6.051696,43.22631,0.1330286,0,1.773999,0,3.306574
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.147427,59.37852,34.21553,1.572427,1.572427,0,0,0,1.572427,200.1637,0,0,0,3.147427,1.655186,1.572427,0,0,8.378278,3.084824,1.492241,0,1.492241,7.46736,53.33818,0.132516,1.72967,2.517941,0,6.232251
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.017628,63.79913,38.92237,2.827154,2.827154,0,-1,0,2.827154,106.7373,0,0,0,3.017628,2.975952,2.827154,0,0,6.886037,4.427841,0.04167622,0,0.04167622,7.506897,53.62059,0.1325017,3.10987,2.414103,0,7.445469
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.272585,72.61271,43.86819,1.348573,1.348573,0,0,0,1.348573,242.6702,0,0,0,3.272585,1.41955,1.348573,0,0,6.844361,4.46535,1.853034,0,1.853034,9.26484,66.1773,0.1318707,1.48343,2.618068,0,7.737934
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.332311,78.90813,48.22176,1.250017,1.250017,0,0,0,1.250017,266.5813,0,0,0,3.332311,1.315807,1.250017,0,0,4.991326,6.13308,2.016504,0,2.016504,11.17786,79.84172,0.1311908,1.375018,2.665849,0,9.465391
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.222415,82.61452,52.0766,2.323583,2.323583,0,0,0,2.323583,138.683,0,0,0,3.222415,2.445877,2.323583,0,0,2.974823,7.947934,0.7765378,0,0.7765378,11.91455,85.10378,0.1309308,2.555942,2.577932,0,11.17035
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,2.953143,84.06107,55.75479,1.164894,1.164894,0,0,0,1.164894,253.5119,0,0,0,2.953143,1.226204,1.164894,0,0,2.198285,8.646818,1.726939,0,1.726939,13.55287,96.80602,0.1303564,1.281383,2.362514,0,11.59996
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.55414,82.22363,58.09263,3.031682,3.031682,0,-1,0,3.031682,84.24828,4.440892E-16,0,0.004850179,2.55414,3.191244,3.031682,0,0,0.4713452,10.20106,0,0.6371045,-0.6371045,12.8813,92.00912,0.1303564,3.33485,2.043312,0,12.7552
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.013957,77.42817,59.0901,1.528044,1.528044,0,0,0,1.528044,131.7997,0,0,0,2.013957,1.608468,1.528044,0,0,1.179239,9.563959,0.4054894,0,0.4054894,13.26598,94.75684,0.1302222,1.680849,1.611166,0,11.57792
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.30753,71.46535,60.07719,0,0,0,0,0,0,0,0.53378,0,0,1.30753,0,0,0,0,0.7737496,9.9289,0.7737496,0,0.7737496,14.00003,100,0.129967,0,1.046024,0,11.23643
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4603732,63.0739,59.29791,1.959938,1.959938,0,0,0,1.959938,23.48917,0,2.220446E-16,0,0.4603732,2.063092,1.959938,0,0,0,10.62527,0,1.602719,-1.602719,12.31061,87.93278,0.129967,2.155931,0.3682985,0,11.08565
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07197349,56.96502,56.39899,1.856961,1.856961,0,0,0,1.856961,3.875876,0,4.440892E-16,0,0.07197349,1.954695,1.856961,0,0,1.780799,9.022555,0,1.882722,-1.882722,10.32605,73.75735,0.129967,2.042657,0.05757879,0,9.094528
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02458688,53.72044,53.53125,0.8705603,0.8705603,0,-1,0,0.8705603,2.824259,0,1.110223E-16,0,0.02458688,0.9163793,0.8705603,0,0,3.872712,7.139833,0,0.8917924,-0.8917924,9.386019,67.04285,0.129967,0.9576163,0.0196695,0,7.16442
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,50.93365,50.93365,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.863593,6.248041,0,3.505263,-3.505263,5.691147,40.65097,0.129967,3.745214,0,0,6.248041
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,48.36723,48.36723,2.713521,2.605639,0,-1,0,2.605639,0,0,0.1078819,0.379234,0,2.742778,2.605639,0,0,8.758329,2.742778,0,2.742778,-2.742778,2.800006,20,0.129967,2.984873,0,0,2.742778
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,45.64495,45.64495,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129967,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129967,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,41.79012,41.79012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129967,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,40.03414,40.03414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129967,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,38.48598,38.48598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129967,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,37.1664,37.1664,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129967,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.08947986,36.50515,35.88838,0.04305861,0.04305861,0,-1,0,0.04305861,207.8094,0,0,0.0303633,0.08947986,0.04532485,0.04305861,0,0,11.80586,0,0.04415501,0,0.04415501,2.841895,20.29921,0.1299525,0.04736447,0.07158389,0,0.08947986
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.260796,36.45943,34.66232,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,54.90902,0,0,0,0.260796,0,0,3.505263,3.33,11.76171,0.0397395,3.590796,0,3.590796,6.248423,44.6315,0.1308599,0.5224562,0.2086368,5,0.3005355
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.799993,39.24192,33.63367,0,0,3.505263,0,1.121937,0,0,0,0,0,0.799993,0,0,3.505263,3.33,8.170909,3.271456,4.129993,0,4.129993,10.16648,72.61755,0.1312167,0,0.6399944,5,4.071449
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.672722,44.72238,32.58424,1.017883,1.017883,3.510719,0,1.123426,1.017883,164.3335,0,0,0,1.672722,0,0,2.492836,2.368194,4.040916,6.98845,4.040916,0,4.040916,14.00003,100,0.1315992,1.119671,1.338178,5,8.661172
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.393966,44.55934,34.45451,1.46744,1.46744,0,0,0,1.46744,94.99306,0,0,0,1.393966,1.544674,1.46744,0,0,0,10.62527,0,0.1507075,-0.1507075,13.84117,98.86529,0.1315992,1.614184,1.115173,0,12.01924
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7450681,44.56244,39.16135,0,0,0,-1,0,0,0,0.5776153,0,0,0.7450681,0,0,0,0,0.1674528,10.47457,0.1674528,0,0.1674528,14.00003,100,0.131545,0,0.5960545,0,11.21964
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7193661,49.51184,44.12795,2.355075,2.355075,0,0,0,2.355075,30.54536,0,0,0,0.7193661,2.479027,2.355075,0,0,0,10.62527,0,1.75966,-1.75966,12.14518,86.75114,0.131545,2.590583,0.5754929,0,11.34464
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,0.9993936,56.27326,48.45035,0,0,0,0,0,0,0,0,0,0,0.9993936,0,0,0,0,1.955178,8.865614,0.9993936,0,0.9993936,13.09329,93.52332,0.1312226,0,0.7995149,0,9.865007
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8606763,59.2093,52.33635,0,0,0,0,0,0,0,0,0,0,0.8606763,0,0,0,0,0.9557847,9.765068,0.8606763,0,0.8606763,13.9098,99.35551,0.1309462,0,0.6885411,0,10.62574
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.824039,71.93542,55.99377,0.7243361,0.7243361,0,0,0,0.7243361,251.8221,0.9664713,0,0,1.824039,0.762459,0.7243361,0,0,0.09510837,10.53968,0.09510837,0,0.09510837,14.00003,100,0.1309157,0.7967697,1.459231,0,12.36372
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.23753,68.91176,58.3316,0.2690684,0.2690684,0,-1,0,0.2690684,459.9314,0.9543,0,0,1.23753,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1309157,0.2959752,0.9900239,0,11.8628
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,0.9758496,67.61535,59.34986,0.9057564,0.9057564,0,0,0,0.9057564,107.7386,0.02242191,0,0,0.9758496,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1309157,0.996332,0.7806797,0,11.60112
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2513656,62.36774,60.31617,0,0,0,0,0,0,0,0.2513656,0,0,0.2513656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309157,0,0.2010925,0,10.87664
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3565169,62.4377,59.5265,0,0,0,0,0,0,0,0.3565169,0,0,0.3565169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309157,0,0.2852135,0,10.98179
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1783442,58.0719,56.65876,1.195215,1.195215,0,0,0,1.195215,14.92151,0,0,0,0.1783442,1.258121,1.195215,0,0,0,10.62527,0,1.079777,-1.079777,12.86184,91.87012,0.1309157,1.314737,0.1426753,0,10.80362
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.0359379,54.04737,53.77023,2.5724,2.5724,0,-1,0,2.5724,1.397057,0,4.440892E-16,0,0.0359379,2.707789,2.5724,0,0,1.199752,9.545497,0,2.671851,-2.671851,10.04546,71.75317,0.1309157,2.82964,0.02875032,0,9.581435
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,51.19341,51.19341,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.168476,6.873646,0,1.326105,-1.326105,8.647627,61.76864,0.1309157,1.38578,0,0,6.873646
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,48.62699,48.62699,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.641927,5.54754,0,1.39515,-1.39515,7.177009,51.26425,0.1309157,1.457932,0,0,5.54754
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,45.90471,45.90471,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.192093,4.15239,0,0.03135055,-0.03135055,7.143963,51.0282,0.1309157,0.03276133,0,0,4.15239
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,43.74351,43.74351,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.226927,4.121039,0,0.2405374,-0.2405374,6.890414,49.21714,0.1309157,0.2513616,0,0,4.121039
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,42.01871,42.01871,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.494191,3.880502,0,0.3547329,-0.3547329,6.516493,46.54628,0.1309157,0.3706959,0,0,3.880502
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,40.27312,40.27312,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.888339,3.525769,0,0.3779449,-0.3779449,6.118104,43.70065,0.1309157,0.3949525,0,0,3.525769
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,38.72495,38.72495,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.308278,3.147824,0,0.02980371,-0.02980371,6.086688,43.47625,0.1309157,0.03114488,0,0,3.147824
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,37.40538,37.40538,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.341393,3.118021,0,0.2937196,-0.2937196,5.77708,41.26477,0.1309157,0.306937,0,0,3.118021
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07412084,36.59699,36.0858,0.2482546,0.2482546,0,-1,0,0.2482546,29.85678,0,0,0,0.07412084,0.2613207,0.2482546,0,0,8.667748,2.824301,0,0.1871998,-0.1871998,5.579754,39.85531,0.1309157,0.2730801,0.05929668,0,2.898422
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2814011,36.83448,34.8909,0.2989815,0.2989815,0,0,0,0.2989815,94.1199,5.551115E-17,0,0,0.2814011,0.3147173,0.2989815,0,0,8.875748,2.637101,0,0.03331628,-0.03331628,5.544636,39.60446,0.1309157,0.3288796,0.2251208,0,2.918502
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7242296,38.94026,33.87265,0.7073104,0.7073104,0,0,0,0.7073104,102.3921,0,0,0,0.7242296,0.7445372,0.7073104,0,0,8.912766,2.603785,0,0.02030765,-0.02030765,5.52323,39.45156,0.1309157,0.7780414,0.5793837,0,3.328014
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.252708,49.6691,32.79205,2.024449,2.024449,0,0,0,2.024449,111.2751,0,0,0,2.252708,2.130999,2.024449,0,0,8.93533,2.583477,0.1217095,0,0.1217095,5.638693,40.2763,0.1308768,2.226893,1.802166,0,4.836185
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.701222,55.72915,34.66232,0.5458326,0.5458326,0,0,0,0.5458326,494.881,0,0,0,2.701222,0.5745606,0.5458326,0,0,8.813621,2.693016,2.126661,0,2.126661,7.656221,54.68719,0.1301995,0.6004159,2.160978,0,5.394238
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.914005,63.33426,39.38994,0.6464761,0.6464761,0,-1,0,0.6464761,450.7521,0,0,0,2.914005,0.6805012,0.6464761,0,0,6.686959,4.607011,2.233503,0,2.233503,9.775109,69.82207,0.1294958,0.7111237,2.331204,0,7.521016
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.727499,67.4275,44.35654,0.4988351,0.4988351,0,0,0,0.4988351,546.7736,0,0,0,2.727499,0.5250896,0.4988351,0,0,4.453456,6.617164,2.202409,0,2.202409,11.8645,84.74624,0.1288092,0.5487186,2.181999,0,9.344663
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.75717,63.12791,48.71011,0,0,0,0,0,0,0,0,0,0,1.75717,0,0,0,0,2.251047,8.599332,1.75717,0,1.75717,13.5315,96.65335,0.1282666,0,1.405736,0,10.3565
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.481557,74.71443,52.57533,3.064038,3.064038,1.25,0,0.50625,3.064038,80.98976,0.07816691,0,0,2.481557,1.909514,1.814038,0,0,0.4938765,10.18079,0.4938765,0,0.4938765,14.00003,100,0.128115,3.370442,1.985246,5,12.66234
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,2.984172,85.05139,56.22236,0.7095205,0.7095205,0,0,0,0.7095205,420.5899,2.237308,0,0,2.984172,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.128115,0.7804725,2.387337,0,13.60945
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,2.977683,88.02007,58.56019,0.4322817,0.4322817,0,-1,0,0.4322817,688.8292,2.52265,0,0,2.977683,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.128115,0.4755099,2.382146,0,13.60296
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.23866,80.41273,59.55767,0,0,0,0,0,0,0,2.23866,0,0,2.23866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128115,0,1.790928,0,12.86393
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,0.9956818,69.0668,60.54476,2.183725,2.183725,0,0,0,2.183725,45.59557,0,4.440892E-16,0,0.9956818,2.298658,2.183725,0,0,0,10.62527,0,1.302976,-1.302976,12.62657,90.18961,0.128115,2.402097,0.7965454,0,11.62096
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3030823,62.23689,59.76548,0,0,0,0,0,0,0,0,0,0,0.3030823,0,0,0,0,1.447751,9.322298,0.3030823,0,0.3030823,12.9141,92.24339,0.1280221,0,0.2424658,0,9.625381
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.1945233,58.41148,56.86656,0,0,0,0,0,0,0,0,0,0,0.1945233,0,0,0,0,1.144669,9.595072,0.1945233,0,0.1945233,13.09864,93.56153,0.1279625,0,0.1556186,0,9.789596
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04055912,54.31215,53.99882,0,0,0,-1,0,0,0,0,0,0,0.04055912,0,0,0,0,0.9501457,9.770144,0.04055912,0,0.04055912,13.13712,93.83637,0.1279501,0,0.03244729,0,9.810702
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,51.43239,51.43239,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.9095866,9.806646,0,1.455748,-1.455748,11.60262,82.87572,0.1279501,1.521257,0,0,9.806646
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,48.83479,48.83479,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.527085,8.350898,0,0.278533,-0.278533,11.30903,80.77859,0.1279501,0.291067,0,0,8.350898
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,46.11251,46.11251,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.836566,8.072365,0,0.5568562,-0.5568562,10.72205,76.5859,0.1279501,0.5819147,0,0,8.072365
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,43.92015,43.92015,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.455295,7.515509,0,0.5175532,-0.5175532,10.1765,72.68913,0.1279501,0.5408431,0,0,7.515509
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,42.22651,42.22651,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,4.030354,6.997956,0,0.2168416,-0.2168416,9.947927,71.05648,0.1279501,0.2265995,0,0,6.997956
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,40.47054,40.47054,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.271289,6.781114,0,0.2044868,-0.2044868,9.73238,69.51686,0.1279501,0.2136887,0,0,6.781114
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,38.8912,38.8912,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.498497,6.576627,0,0.07340515,-0.07340515,9.655004,68.96417,0.1279501,0.07670838,0,0,6.576627
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,37.58201,37.58201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.580058,6.503222,0,0,0,9.655004,68.96417,0.1279501,0,0,0,6.503222
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02092691,36.43779,36.29361,0.5372297,0.5372297,0,-1,0,0.5372297,3.895338,0,0,0,0.02092691,0.565505,0.5372297,0,0,4.580058,6.503222,0,0.5445781,-0.5445781,9.080968,64.86393,0.1279501,0.5909527,0.01674153,0,6.524149
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07686837,35.59443,35.06754,0,0,0,0,0,0,0,0,0,0,0.07686837,0,0,0,0,5.185144,5.958644,0.07686837,0,0.07686837,9.153892,65.38481,0.1279266,0,0.06149469,0,6.035512
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,0.9848847,41.03126,34.04928,0.2036734,0.2036734,0,0,0,0.2036734,483.5607,0,0,0,0.9848847,0.2143931,0.2036734,0,0,5.108276,6.027826,0.7704916,0,0.7704916,9.884844,70.60589,0.1276914,0.2240408,0.7879077,0,7.012711
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.747973,45.75792,32.98946,0,0,0,0,0,0,0,0,0,0,1.747973,0,0,0,0,4.337784,6.721268,1.747973,0,1.747973,11.54312,82.45068,0.1271609,0,1.398379,0,8.469241
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.51386,54.2751,34.85973,0,0,0,0,0,0,0,0,0,0,2.51386,0,0,0,0,2.589811,8.294444,2.51386,0,2.51386,13.92797,99.48534,0.1264058,0,2.011088,0,10.8083
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.006454,64.50592,39.59774,1.5524,1.5524,0,-1,0,1.5524,193.665,1.296399,0,0,3.006454,1.634105,1.5524,0,0,0.07595062,10.55692,0.07595062,0,0.07595062,14.00003,100,0.1263831,1.70764,2.405164,0,13.56337
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.260667,73.36353,44.56435,3.102327,3.102327,1.25,0,0.50625,3.102327,105.1039,1.310849,0,0,3.260667,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1263831,3.412559,2.608533,5,13.88594
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.321138,79.64311,48.88675,0.9517416,0.9517416,0,0,0,0.9517416,348.9538,2.319305,0,0,3.321138,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1263831,1.046916,2.65691,0,13.94641
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.211628,83.36819,52.75197,0,0,0,0,0,0,0,3.211628,0,0,3.211628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263831,0,2.569303,0,13.8369
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,2.943639,84.81407,56.43016,0.2930017,0.2930017,0,0,0,0.2930017,1004.649,2.635216,0,0,2.943639,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1263831,0.3223019,2.354911,0,13.56891
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.547072,82.9355,58.73683,0,0,0,-1,0,0,0,2.547072,0,0,2.547072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263831,0,2.037657,0,13.17235
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.008452,78.15469,59.76548,0.06434027,0.06434027,0,0,0,0.06434027,3121.609,1.940725,0,0,2.008452,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1263831,0.07077429,1.606761,0,12.63373
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.613766,75.16736,60.72139,1.351544,1.351544,0,0,0,1.351544,119.4016,0.191088,0,0,1.613766,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1263831,1.486699,1.291013,0,12.23904
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4582219,63.73879,59.96289,0.7256631,0.7256631,0,0,0,0.7256631,63.14527,0,1.110223E-16,0,0.4582219,0.7638559,0.7256631,0,0,0,10.62527,0,0.305634,-0.305634,13.67786,97.69881,0.1263831,0.7982295,0.3665776,0,11.0835
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05513521,57.54084,57.10554,2.786014,2.786014,0,0,0,2.786014,1.979,0,0,0,0.05513521,2.932646,2.786014,0,0,0.3395933,10.31964,0,2.877511,-2.877511,10.6447,76.03341,0.1263831,3.064615,0.04410817,0,10.37478
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01019562,54.31656,54.23779,0.6154673,0.6154673,0,-1,0,0.6154673,1.656566,0,1.110223E-16,0,0.01019562,0.6478603,0.6154673,0,0,3.536828,7.442129,0,0.6376647,-0.6376647,9.972541,71.23229,0.1263831,0.6770141,0.008156498,0,7.452325
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.245344,6.804464,0,0,0,9.972541,71.23229,0.1263831,0,0,0,6.804464
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,49.06339,49.06339,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.245344,6.804464,0,1.14217,-1.14217,8.768587,62.63264,0.1263831,1.193568,0,0,6.804464
