Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,46.35149,46.35149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.514422,5.662294,0,0,0,8.768587,62.63264,0.1263831,0,0,0,5.662294
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,44.15912,44.15912,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.514422,5.662294,0,0.125373,-0.125373,8.636433,61.68868,0.1263831,0.1310147,0,0,5.662294
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,42.43432,42.43432,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.653726,5.536921,0,0.03412167,-0.03412167,8.600466,61.43177,0.1263831,0.03565715,0,0,5.536921
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,40.67834,40.67834,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.691639,5.5028,0,0.3657092,-0.3657092,8.214974,58.67827,0.1263831,0.3821661,0,0,5.5028
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,39.09901,39.09901,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.097982,5.13709,0,0.3799116,-0.3799116,7.814512,55.81783,0.1263831,0.3970076,0,0,5.13709
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,37.78982,37.78982,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.520106,4.757179,0,0.05436314,-0.05436314,7.757208,55.40852,0.1263831,0.05680948,0,0,4.757179
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01933552,36.63479,36.50141,0.351322,0.351322,0,-1,0,0.351322,5.503645,0,5.551115E-17,0,0.01933552,0.3698126,0.351322,0,0,6.58051,4.702816,0,0.3504771,-0.3504771,7.387773,52.7697,0.1263831,0.3864542,0.01546841,0,4.722151
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2055881,36.69407,35.27534,0.4320695,0.4320695,0,0,0,0.4320695,47.58217,0,0,0,0.2055881,0.45481,0.4320695,0,0,6.969929,4.352338,0,0.2492219,-0.2492219,7.12507,50.89326,0.1263831,0.4752764,0.1644704,0,4.557926
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7105193,39.25942,34.27787,0.2357939,0.2357939,0,0,0,0.2357939,301.3307,0,0,0,0.7105193,0.2482041,0.2357939,0,0,7.246842,4.103117,0.4623153,0,0.4623153,7.563661,54.02604,0.1262452,0.2593733,0.5684155,0,4.813636
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.634467,45.11905,33.22844,0,0,0,0,0,0,0,0,0,0,1.634467,0,0,0,0,6.784527,4.5192,1.634467,0,1.634467,9.114252,65.10167,0.1257603,0,1.307574,0,6.153667
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.87937,57.88495,35.09871,1.257668,1.257668,0,0,0,1.257668,228.9452,0,0,0,2.87937,1.323861,1.257668,0,0,5.15006,5.990221,1.555509,0,1.555509,10.58994,75.64226,0.1253022,1.383435,2.303496,0,8.86959
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.002734,64.7458,39.82634,1.563817,1.563817,0,-1,0,1.563817,192.0132,0,0,0,3.002734,1.646123,1.563817,0,0,3.594551,7.390178,1.356611,0,1.356611,11.87693,84.83506,0.1249054,1.720198,2.402187,0,10.39291
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.257206,73.58884,44.77216,1.348991,1.348991,0,0,0,1.348991,241.455,0,0,0,3.257206,1.41999,1.348991,0,0,2.23794,8.611129,1.837215,0,1.837215,13.61987,97.28458,0.124372,1.48389,2.605765,0,11.86833
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.316906,79.9048,49.12572,0.06615745,0.06615745,0,0,0,0.06615745,5013.655,2.846543,0,0,3.316906,0.06963942,0.06615745,0,0,0.4007242,10.26462,0.4007242,0,0.4007242,14.00003,100,0.1242563,0.0727732,2.653525,0,13.58153
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.208505,83.58905,52.94939,0.8537576,0.8537576,0,0,0,0.8537576,375.8098,2.309813,0,0,3.208505,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1242563,0.9391333,2.566804,0,13.83378
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,2.941276,85.0127,56.6068,0.43751,0.43751,0,0,0,0.43751,672.2762,2.480739,0,0,2.941276,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1242563,0.481261,2.353021,0,13.56655
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.544541,83.16235,58.94464,1.573318,1.573318,0,-1,0,1.573318,161.7309,0.8884163,0,0,2.544541,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1242563,1.73065,2.035632,0,13.16982
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.006635,78.36494,59.96289,1.720303,1.720303,0,0,0,1.720303,116.6443,0.1957894,0,0,2.006635,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1242563,1.892333,1.605308,0,12.63191
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.302509,72.38138,60.96037,1.30318,1.30318,0,0,0,1.30318,99.94852,0,0,0,1.302509,1.371768,1.30318,0,0,0,10.62527,0,0.06925922,-0.06925922,13.92702,99.47853,0.1242563,1.433497,1.042007,0,11.92778
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4537765,63.88257,60.13953,0.001108662,0.001108662,0,0,0,0.001108662,40930.11,0.3756548,0,0,0.4537765,0.001167012,0.001108662,0,0,0.07695469,10.55602,0.07695469,0,0.07695469,14.00003,100,0.1242341,0.001219528,0.3630212,0,11.00979
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.130083,58.36694,57.33413,0,0,0,0,0,0,0,0.130083,0,0,0.130083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242341,0,0.1040664,0,10.75536
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02122206,54.66188,54.49755,0.1812513,0.1812513,0,-1,0,0.1812513,11.70864,0,2.775558E-17,0,0.02122206,0.1907909,0.1812513,0,0,0,10.62527,0,0.1695688,-0.1695688,13.82129,98.72328,0.1242341,0.1993765,0.01697765,0,10.6465
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,51.89996,51.89996,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1884098,10.45571,0,1.923846,-1.923846,11.79338,84.23822,0.1242341,2.010419,0,0,10.45571
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,49.30236,49.30236,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.326017,8.531859,0,1.245333,-1.245333,10.48068,74.86184,0.1242341,1.301373,0,0,8.531859
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,46.54891,46.54891,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.70972,7.286527,0,0.1474037,-0.1474037,10.3253,73.75201,0.1242341,0.1540368,0,0,7.286527
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,44.38771,44.38771,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.873502,7.139123,0,0.4263408,-0.4263408,9.875899,70.54199,0.1242341,0.4455261,0,0,7.139123
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,42.66291,42.66291,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.347213,6.712782,0,0.3107757,-0.3107757,9.548313,68.2021,0.1242341,0.3247606,0,0,6.712782
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,40.91732,40.91732,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.69252,6.402006,0,0.1619305,-0.1619305,9.377623,66.98289,0.1242341,0.1692174,0,0,6.402006
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,39.33799,39.33799,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.872443,6.240076,0,0.4257978,-0.4257978,8.928793,63.77696,0.1242341,0.4449587,0,0,6.240076
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,37.98724,37.98724,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.345551,5.814278,0,0.512147,-0.512147,8.388943,59.9209,0.1242341,0.5351936,0,0,5.814278
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05010987,37.04538,36.69883,0.3266302,0.3266302,0,-1,0,0.3266302,15.34147,0,0,0,0.05010987,0.3438212,0.3266302,0,0,5.914604,5.302131,0,0.2937114,-0.2937114,8.079344,57.70948,0.1242341,0.3592932,0.0400879,0,5.352241
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1835341,36.73966,35.47277,0.5676819,0.5676819,0,0,0,0.5676819,32.33044,0,0,0,0.1835341,0.5975599,0.5676819,0,0,6.24095,5.00842,0,0.4140258,-0.4140258,7.642922,54.59219,0.1242341,0.6244501,0.1468273,0,5.191954
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6814313,39.26341,34.48568,0,0,0,0,0,0,0,0,0,0,0.6814313,0,0,0,0,6.700978,4.594394,0.6814313,0,0.6814313,8.289385,59.20977,0.1240378,0,0.545145,0,5.275825
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.149663,41.61634,33.43625,1.316945,1.316945,0,0,0,1.316945,87.29768,0,0,0,1.149663,1.386258,1.316945,0,0,6.019547,5.207682,0,0.2365954,-0.2365954,8.03999,57.42839,0.1240378,1.44864,0.9197302,0,6.357345
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.444862,54.20034,35.3273,0,0,0,0,0,0,0,0,0,0,2.444862,0,0,0,0,6.282431,4.971087,2.444862,0,2.444862,10.35939,73.9955,0.1233388,0,1.955889,0,7.415948
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,2.974129,64.74773,40.06531,0,0,0,-1,0,0,0,0,0,0,2.974129,0,0,0,0,3.837569,7.171462,2.974129,0,2.974129,13.1809,94.14908,0.122499,0,2.379303,0,10.14559
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.816006,80.60224,45.00074,0.5236737,0.5236737,0,0,0,0.5236737,728.6991,2.40133,0,0,3.816006,0.5512355,0.5236737,0,0,0.86344,9.848178,0.86344,0,0.86344,14.00003,100,0.1222574,0.5760411,3.052804,0,13.66418
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.312862,80.15523,49.35432,0.1789812,0.1789812,0,0,0,0.1789812,1850.955,3.12446,0,0,3.312862,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1222574,0.1968793,2.65029,0,13.93814
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.203599,83.88342,53.21954,1.187763,1.187763,0,0,0,1.187763,269.717,1.953322,0,0,3.203599,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1222574,1.306539,2.562879,0,13.82887
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,2.937674,85.26304,56.83539,0,0,0,0,0,0,0,2.937674,0,0,2.937674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222574,0,2.350139,0,13.56295
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.541475,83.40863,59.17323,2.441715,2.441715,0,-1,0,2.441715,104.0856,0,0,0,2.541475,2.570227,2.441715,0,0,0,10.62527,0,0.02875192,-0.02875192,13.96972,99.78352,0.1222574,2.685887,2.03318,0,13.16675
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.072965,79.35703,60.20187,0.6020172,0.6020172,0,0,0,0.6020172,344.3364,1.407316,0,0,2.072965,0.6337023,0.6020172,0,0,0.03194658,10.59652,0.03194658,0,0.03194658,14.00003,100,0.1222484,0.662219,1.658372,0,12.66949
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.341288,73.00416,61.18896,1.223776,1.223776,0,0,0,1.223776,109.6024,0.05310216,0,0,1.341288,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1222484,1.346154,1.07303,0,11.96656
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4472762,64.07287,60.37851,2.530612,2.530612,0,0,0,2.530612,17.67463,0,4.440892E-16,0,0.4472762,2.663802,2.530612,0,0,0,10.62527,0,2.216526,-2.216526,11.6636,83.31129,0.1222484,2.783673,0.357821,0,11.07255
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05366634,57.99813,57.5731,0,0,0,0,0,0,0,0,0,0,0.05366634,0,0,0,0,2.462806,8.408749,0.05366634,0,0.05366634,11.71452,83.67496,0.1222334,0,0.04293307,0,8.462415
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.008738289,54.80426,54.73653,0,0,0,-1,0,0,0,0,0,0,0.008738289,0,0,0,0,2.40914,8.457048,0.008738289,0,0.008738289,11.72281,83.73417,0.122231,0,0.006990631,0,8.465786
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,52.13894,52.13894,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.400402,8.464912,0,1.635917,-1.635917,9.9984,71.41699,0.122231,1.709533,0,0,8.464912
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,49.53095,49.53095,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.218087,6.828996,0,3.123268,-3.123268,6.706186,47.90123,0.122231,3.263815,0,0,6.828996
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,46.81906,46.81906,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.688385,3.705728,0,0.6788467,-0.6788467,5.990619,42.79005,0.122231,0.7093948,0,0,3.705728
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,44.62669,44.62669,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.442658,3.026881,0,0.3593698,-0.3593698,5.61181,40.08427,0.122231,0.3755414,0,0,3.026881
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,42.90189,42.90189,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.841959,2.667511,0,0.1931926,-0.1931926,5.408167,38.62968,0.122231,0.2018863,0,0,2.667511
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.056617,2.474319,0,0,0,5.408167,38.62968,0.122231,0,0,0,2.474319
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,39.5354,39.5354,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.056617,2.474319,0,0.1643244,-0.1643244,5.234953,37.39245,0.122231,0.171719,0,0,2.474319
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,38.19505,38.19505,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.2392,2.309994,0,0.1354085,-0.1354085,5.09222,36.37293,0.122231,0.1415019,0,0,2.309994
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04777816,37.23745,36.90664,0.3053352,0.3053352,0,-1,0,0.3053352,15.64777,0,0,0,0.04777816,0.3214055,0.3053352,0,0,9.389653,2.174586,0,0.2736273,-0.2736273,4.803792,34.31273,0.122231,0.3358687,0.03822253,0,2.222364
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2493154,37.40864,35.68057,0.1534313,0.1534313,0,0,0,0.1534313,162.4932,0,0,0,0.2493154,0.1615066,0.1534313,0,0,9.693684,1.900959,0.08780877,0,0.08780877,4.887094,34.90775,0.1222065,0.1687744,0.1994523,0,2.150274
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6582565,39.27798,34.66232,0.00758851,0.00758851,0,0,0,0.00758851,8674.384,0,0,0,0.6582565,0.007987905,0.00758851,0,0,9.605875,1.979987,0.6502686,0,0.6502686,5.503994,39.31416,0.1220253,0.00834736,0.5266052,0,2.638243
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,1.97595,48.27213,33.6025,2.090182,2.090182,0,0,0,2.090182,94.53481,0,0,0,1.97595,2.200192,2.090182,0,0,8.955606,2.565228,0,0.224242,-0.224242,5.267622,37.62579,0.1220253,2.299201,1.58076,0,4.541178
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.472632,46.29847,35.50394,0.446216,0.446216,0,0,0,0.446216,330.0266,0,0,0,1.472632,0.469701,0.446216,0,0,9.204764,2.340986,1.002931,0,1.002931,6.219085,44.42195,0.1217468,0.4908375,1.178105,0,3.813618
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.08228,66.12456,40.2939,0.6842111,0.6842111,0,-1,0,0.6842111,450.4867,0,0,0,3.08228,0.7202222,0.6842111,0,0,8.201834,3.243624,2.362058,0,2.362058,8.45993,60.42795,0.121096,0.7526322,2.465824,0,6.325904
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.224167,73.85079,45.27089,1.184224,1.184224,0,0,0,1.184224,272.2599,0,0,0,3.224167,1.246552,1.184224,0,0,5.839776,5.369476,1.977616,0,1.977616,10.33606,73.82886,0.1205564,1.302647,2.579334,0,8.593643
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.59162,84.07527,49.64525,0,0,0,0,0,0,0,0,0,0,3.59162,0,0,0,0,3.86216,7.14933,3.59162,0,3.59162,13.74337,98.16674,0.1195887,0,2.873296,0,10.74095
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.603858,89.59432,53.4793,1.120285,1.120285,0,0,0,1.120285,321.6912,2.154071,0,0,3.603858,1.179248,1.120285,0,0,0.2705402,10.38179,0.2705402,0,0.2705402,14.00003,100,0.1195165,1.232314,2.883087,0,13.98565
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.39127,91.67924,57.10554,0.5668396,0.5668396,0,0,0,0.5668396,598.2767,2.794596,0,0,3.39127,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1195165,0.6235236,2.713016,0,14.01654
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,2.909863,88.297,59.44337,0,0,0,-1,0,0,0,2.909863,0,0,2.909863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195165,0,2.32789,0,13.53514
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.402635,83.32723,60.43046,0.253033,0.253033,0,0,0,0.253033,949.5342,2.136284,0,0,2.402635,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1195165,0.2783363,1.922108,0,13.02791
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,0.9993688,70.04221,61.42794,1.32578,1.32578,0,0,0,1.32578,75.37968,0,0,0,0.9993688,1.395558,1.32578,0,0,0,10.62527,0,0.3961891,-0.3961891,13.58241,97.01701,0.1195165,1.458358,0.799495,0,11.62464
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4009119,63.97865,60.66944,0,0,0,0,0,0,0,0,0,0,0.4009119,0,0,0,0,0.4402101,10.22908,0.4009119,0,0.4009119,13.96275,99.7337,0.1194095,0,0.3207295,0,10.63
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1806587,59.27618,57.83287,4.109797,4.109797,1.25,0,0.50625,4.109797,4.395804,0,0,0,0.1806587,3.010313,2.859798,0,0,0.03929818,10.58991,0,2.829655,-2.829655,10.98003,78.42862,0.1194095,4.520777,0.1445269,5,10.77056
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02507172,55.19112,54.99629,2.583734,2.583734,0,-1,0,2.583734,0.9703677,0,0,0,0.02507172,2.71972,2.583734,0,0,3.183359,7.760251,0,2.694648,-2.694648,8.139621,58.14003,0.1194095,2.842107,0.02005737,0,7.785323
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,52.42987,52.42987,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.177412,5.065603,0,0.7031211,-0.7031211,7.398466,52.84608,0.1194095,0.7347615,0,0,5.065603
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,49.8011,49.8011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958658,4.362482,0,0,0,7.398466,52.84608,0.1194095,0,0,0,4.362482
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,47.07882,47.07882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958658,4.362482,0,0,0,7.398466,52.84608,0.1194095,0,0,0,4.362482
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,44.88645,44.88645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958658,4.362482,0,0,0,7.398466,52.84608,0.1194095,0,0,0,4.362482
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,43.16165,43.16165,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.958658,4.362482,0,0.3054282,-0.3054282,7.076516,50.54644,0.1194095,0.3191725,0,0,4.362482
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,41.3745,41.3745,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.298022,4.057054,0,0.2250264,-0.2250264,6.839317,48.85217,0.1194095,0.2351525,0,0,4.057054
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,39.77438,39.77438,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.548052,3.832028,0,0.4466587,-0.4466587,6.368498,45.48918,0.1194095,0.4667583,0,0,3.832028
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,38.4548,38.4548,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.044339,3.385369,0,0.3792881,-0.3792881,5.968693,42.63344,0.1194095,0.396356,0,0,3.385369
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02863681,37.34402,37.14561,0.6439528,0.6439528,0,-1,0,0.6439528,4.447035,0,0,0,0.02863681,0.6778451,0.6439528,0,0,8.465771,3.006081,0,0.6492082,-0.6492082,5.284368,37.74541,0.1194095,0.7083481,0.02290945,0,3.034718
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06830756,36.39005,35.91955,0.2842583,0.2842583,0,0,0,0.2842583,24.03011,0,0,0,0.06830756,0.2992192,0.2842583,0,0,9.187113,2.356873,0,0.2309117,-0.2309117,5.040965,36.00682,0.1194095,0.3126841,0.05464605,0,2.42518
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8415809,40.85022,34.8909,0.3311054,0.3311054,0,0,0,0.3311054,254.1732,0,0,0,0.8415809,0.3485319,0.3311054,0,0,9.443682,2.125961,0.493049,0,0.493049,5.508713,39.34787,0.1192783,0.3642159,0.6732647,0,2.967542
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.074983,49.32055,33.8103,1.377526,1.377526,0,0,0,1.377526,150.6311,0,0,0,2.074983,1.450028,1.377526,0,0,8.950632,2.569705,0.6249549,0,0.6249549,6.101597,43.58275,0.1191124,1.515279,1.659986,0,4.644688
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.89831,58.86392,35.77409,1.486571,1.486571,0,0,0,1.486571,194.9662,0,0,0,2.89831,1.564812,1.486571,0,0,8.325678,3.132164,1.333499,0,1.333499,7.366665,52.61893,0.1187598,1.635228,2.318648,0,6.030475
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,2.990741,65.52029,40.56405,1.300471,1.300471,0,-1,0,1.300471,229.9737,0,0,0,2.990741,1.368916,1.300471,0,0,6.992179,4.332314,1.621824,0,1.621824,8.905262,63.60889,0.1183339,1.430518,2.392592,0,7.323054
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.243043,74.43405,45.56182,1.76317,1.76317,0,0,0,1.76317,183.9326,0,0,0,3.243043,1.855968,1.76317,0,0,5.370355,5.791955,1.387075,0,1.387075,10.22116,73.00812,0.117972,1.939487,2.594435,0,9.034998
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.301419,80.79261,49.94656,0.6828437,0.6828437,0,0,0,0.6828437,483.4809,0,0,0,3.301419,0.7187828,0.6828437,0,0,3.983279,7.040323,2.582636,0,2.582636,12.67126,90.50883,0.1173041,0.7511281,2.641135,0,10.34174
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.19253,84.51144,53.8014,1.691471,1.691471,0,0,0,1.691471,188.7428,0.01139009,0,0,3.19253,1.780496,1.691471,0,0,1.400643,9.364696,1.400643,0,1.400643,14.00003,100,0.116945,1.860619,2.554024,0,12.55723
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,2.927181,85.89745,57.42764,1.882754,1.882754,0,0,0,1.882754,155.4733,0.9453345,0,0,2.927181,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.116945,2.07103,2.341745,0,13.55245
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.532397,84.03356,59.76548,0.907548,0.907548,0,-1,0,0.907548,279.0372,1.577083,0,0,2.532397,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.116945,0.9983028,2.025917,0,13.15767
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,1.996888,79.21596,60.78373,0,0,0,0,0,0,0,1.996888,0,0,1.996888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116945,0,1.597511,0,12.62216
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.295164,73.20727,61.78121,0,0,0,0,0,0,0,1.295164,0,0,1.295164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116945,0,1.036132,0,11.92044
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4476139,64.67318,60.96037,0,0,0,0,0,0,0,0.4476139,0,0,0.4476139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116945,0,0.3580911,0,11.07289
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1413947,59.25325,58.1238,1.870142,1.870142,0,0,0,1.870142,7.560641,0,2.220446E-16,0,0.1413947,1.968571,1.870142,0,0,0,10.62527,0,1.827176,-1.827176,12.07402,86.2428,0.116945,2.057156,0.1131158,0,10.76667
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,55.31839,55.31839,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.030195,8.798099,0,1.620067,-1.620067,10.36631,74.04496,0.116945,1.69297,0,0,8.798099
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,52.7208,52.7208,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.83027,7.178031,0,1.816486,-1.816486,8.451571,60.36824,0.116945,1.898228,0,0,7.178031
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,50.09203,50.09203,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.848587,5.361546,0,1.444988,-1.444988,6.92842,49.48861,0.116945,1.510013,0,0,5.361546
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,47.33858,47.33858,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.45413,3.916558,0,0.2946837,-0.2946837,6.617796,47.26987,0.116945,0.3079445,0,0,3.916558
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,45.14621,45.14621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.781556,3.621874,0,0,0,6.617796,47.26987,0.116945,0,0,0,3.621874
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,43.42141,43.42141,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.781556,3.621874,0,0.4361157,-0.4361157,6.15809,43.98627,0.116945,0.4557408,0,0,3.621874
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,41.67582,41.67582,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.266129,3.185758,0,0.3678966,-0.3678966,5.770293,41.21629,0.116945,0.3844519,0,0,3.185758
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,40.06531,40.06531,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.674903,2.817862,0,0.1957897,-0.1957897,5.563912,39.74215,0.116945,0.2046003,0,0,2.817862
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,38.72495,38.72495,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.892447,2.622072,0,0.1389138,-0.1389138,5.417484,38.69624,0.116945,0.1451649,0,0,2.622072
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01336277,37.52924,37.43655,0.2954662,0.2954662,0,-1,0,0.2954662,4.522605,0,5.551115E-17,0,0.01336277,0.311017,0.2954662,0,0,9.046796,2.483158,0,0.2976542,-0.2976542,5.103729,36.45514,0.116945,0.3250128,0.01069022,0,2.496521
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07187449,36.73778,36.24165,0.8961247,0.8961247,0,0,0,0.8961247,8.020591,0,1.110223E-16,0,0.07187449,0.9432891,0.8961247,0,0,9.377522,2.185504,0,0.8714147,-0.8714147,4.185177,29.89406,0.116945,0.9857371,0.05749959,0,2.257378
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7555292,40.52079,35.18184,0.3094262,0.3094262,0,0,0,0.3094262,244.171,0,0,0,0.7555292,0.3257118,0.3094262,0,0,10.34576,1.314089,0.4298173,0,0.4298173,4.592938,32.80663,0.1168352,0.3403689,0.6044233,0,2.069618
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.73273,46.84724,34.10123,0.0941382,0.0941382,0,0,0,0.0941382,1840.624,0,0,0,1.73273,0.09909284,0.0941382,0,0,9.915944,1.700925,1.633637,0,1.633637,6.142742,43.87664,0.11642,0.103552,1.386184,0,3.433655
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.496624,55.47128,36.03384,0.1473635,0.1473635,0,0,0,0.1473635,1694.195,0,0,0,2.496624,0.1551194,0.1473635,0,0,8.282307,3.171198,2.341505,0,2.341505,8.364089,59.74337,0.1158299,0.1620998,1.9973,0,5.667823
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,2.986519,65.79309,40.82381,0,0,0,-1,0,0,0,0,0,0,2.986519,0,0,0,0,5.940802,5.278553,2.986519,0,2.986519,11.19735,79.9809,0.1150858,0,2.389215,0,8.265072
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.237659,74.74371,45.85276,0,0,0,0,0,0,0,0.2833768,0,0,3.237659,0,0,0,0,2.954283,7.96642,2.954283,0,2.954283,14.00003,100,0.1143592,0,2.590127,0,11.20408
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.29572,81.10488,50.2375,1.303264,1.303264,0,0,0,1.303264,252.8819,1.923862,0,0,3.29572,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1143592,1.433591,2.636576,0,13.92099
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.187572,84.79173,54.06116,2.114589,2.114589,0,0,0,2.114589,150.7419,0.9616883,0,0,3.187572,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1143592,2.326048,2.550057,0,13.81285
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,2.921851,86.20699,57.71857,1.706873,1.706873,0,0,0,1.706873,171.1815,1.125142,0,0,2.921851,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1143592,1.877561,2.337481,0,13.54713
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.528283,84.30618,60.02524,4.136879,3.33,0,-1,0,3.33,75.92443,0,0.8068795,1.220567,2.528283,3.505263,3.33,0,0,0,10.62527,0,0.9769797,-0.9769797,12.9702,92.6441,0.1143592,4.550568,2.022627,0,13.15356
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,1.993888,79.44992,61.01233,0,0,0,0,0,0,0,0.9083553,0,0,1.993888,0,0,0,0,1.085533,9.648294,1.085533,0,1.085533,14.00003,100,0.1140945,0,1.595111,0,11.64218
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.292681,73.43303,62.0098,0.6808357,0.6808357,0,0,0,0.6808357,189.8669,0.5760121,0,0,1.292681,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1140945,0.7489192,1.034145,0,11.91796
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4497322,64.92601,61.18896,0,0,0,0,0,0,0,0.4497322,0,0,0.4497322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140945,0,0.3597858,0,11.07501
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04648198,58.78484,58.41473,0.5391583,0.5391583,0,0,0,0.5391583,8.621211,0,1.110223E-16,0,0.04648198,0.5675351,0.5391583,0,0,0,10.62527,0,0.5210531,-0.5210531,13.45079,96.07688,0.1140945,0.5930741,0.03718558,0,10.67176
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,55.57816,55.57816,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5789479,10.10422,0,2.274851,-2.274851,11.05289,78.94903,0.1140945,2.37722,0,0,10.10422
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,53.01173,53.01173,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.106561,7.82937,0,0.8501382,-0.8501382,10.15676,72.54815,0.1140945,0.8883945,0,0,7.82937
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,50.38296,50.38296,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.051158,6.979231,0,1.292825,-1.292825,8.794004,62.81419,0.1140945,1.351002,0,0,6.979231
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,47.62951,47.62951,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.48763,5.686407,0,0.4996513,-0.4996513,8.267326,59.05221,0.1140945,0.5221356,0,0,5.686407
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,45.43714,45.43714,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.042799,5.186756,0,0.1619439,-0.1619439,8.096622,57.8329,0.1140945,0.1692314,0,0,5.186756
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,43.71234,43.71234,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.222736,5.024812,0,0.3554563,-0.3554563,7.721938,55.15659,0.1140945,0.3714518,0,0,5.024812
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,41.96675,41.96675,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.617688,4.669355,0,0.03667432,-0.03667432,7.68328,54.88046,0.1140945,0.03832467,0,0,4.669355
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,40.32507,40.32507,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.658437,4.632681,0,0.4015162,-0.4015162,7.260045,51.85736,0.1140945,0.4195844,0,0,4.632681
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,38.98471,38.98471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.104566,4.231165,0,0,0,7.260045,51.85736,0.1140945,0,0,0,4.231165
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02199963,37.84921,37.69631,0.4331598,0.4331598,0,-1,0,0.4331598,5.078871,0,0,0,0.02199963,0.4559577,0.4331598,0,0,7.104566,4.231165,0,0.4339581,-0.4339581,6.802613,48.59,0.1140945,0.4764758,0.0175997,0,4.253164
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.06942799,36.98137,36.50141,0.3909985,0.3909985,0,0,0,0.3909985,17.75659,0,0,0,0.06942799,0.4115774,0.3909985,0,0,7.586742,3.797207,0,0.3421494,-0.3421494,6.441956,46.01388,0.1140945,0.4300984,0.05554239,0,3.866635
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7528514,40.80217,35.47277,0.6241645,0.6241645,0,0,0,0.6241645,120.6175,0,0,0,0.7528514,0.6570152,0.6241645,0,0,7.966908,3.455057,0.09583615,0,0.09583615,6.532874,46.66329,0.1140712,0.6865809,0.6022811,0,4.207909
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.729704,47.10597,34.361,0.09484275,0.09484275,0,0,0,0.09484275,1823.759,0,0,0,1.729704,0.09983448,0.09484275,0,0,7.871071,3.54131,1.629869,0,1.629869,8.079103,57.70777,0.1136762,0.104327,1.383763,0,5.271013
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.492558,55.76952,36.32478,1.817489,1.817489,0,0,0,1.817489,137.1429,0,0,0,2.492558,1.913147,1.817489,0,0,6.241202,5.008192,0.5794109,0,0.5794109,8.628781,61.63403,0.1135364,1.999238,1.994046,0,7.50075
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,2.981714,66.09788,41.11474,1.152286,1.152286,0,-1,0,1.152286,258.7651,0,0,0,2.981714,1.212933,1.152286,0,0,5.661791,5.529662,1.768781,0,1.768781,10.30679,73.61981,0.1131119,1.267515,2.385371,0,8.511376
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.232931,75.02113,46.11251,1.645738,1.645738,0,0,0,1.645738,196.4427,0,0,0,3.232931,1.732356,1.645738,0,0,3.89301,7.121565,1.500576,0,1.500576,11.73037,83.78815,0.1127543,1.810312,2.586345,0,10.3545
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.290683,81.38441,50.49726,4.259197,4.259197,3.405861,0,1.0948,4.259197,77.26063,0,0,0,3.290683,0.8982481,0.8533357,0,0,2.392434,8.472083,2.392434,0,2.392434,14.00003,100,0.1135598,4.685117,2.632546,5,11.76277
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.182511,85.07078,54.32092,1.307254,1.307254,0,0,0,1.307254,243.4501,1.806454,0,0,3.182511,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1135598,1.437979,2.546009,0,13.80779
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,2.91706,86.48304,57.97833,4.049311,4.049311,1.25,0,0.50625,4.049311,72.03843,0,0,0,2.91706,2.946643,2.799311,0,0,0,10.62527,0,0.02958298,-0.02958298,13.96884,99.77726,0.1135598,4.454242,2.333648,5,13.54233
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.52458,84.54511,60.25383,0.904617,0.904617,0,-1,0,0.904617,279.0773,1.539482,0,0,2.52458,0.9522284,0.904617,0,0,0.03286998,10.59569,0.03286998,0,0.03286998,14.00003,100,0.113552,0.9950787,2.019664,0,13.12027
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,1.990555,79.6924,61.2513,0.3534806,0.3534806,0,0,0,0.3534806,563.1298,1.61847,0,0,1.990555,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.113552,0.3888286,1.592444,0,12.61583
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.289897,73.66721,62.24878,0.6582584,0.6582584,0,0,0,0.6582584,195.9561,0.5969939,0,0,1.289897,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.113552,0.7240843,1.031918,0,11.91517
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5413097,66.0234,61.49028,0.7055518,0.7055518,0,0,0,0.7055518,76.72147,0,0,0,0.5413097,0.7426861,0.7055518,0,0,0,10.62527,0,0.2013764,-0.2013764,13.78776,98.4838,0.113552,0.776107,0.4330477,0,11.16658
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04564812,59.01775,58.65371,2.320766,2.320766,0,0,0,2.320766,1.966941,0,4.440892E-16,0,0.04564812,2.442912,2.320766,0,0,0.2237516,10.4239,0,2.397264,-2.397264,11.26082,80.43427,0.113552,2.552843,0.03651849,0,10.46955
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,55.8483,55.8483,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.887378,8.026634,0,1.554297,-1.554297,9.622448,68.73163,0.113552,1.62424,0,0,8.026634
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,53.24032,53.24032,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.614375,6.472337,0,2.505404,-2.505404,6.98152,49.8679,0.113552,2.618147,0,0,6.472337
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,50.64272,50.64272,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.398157,3.966933,0,1.331431,-1.331431,5.578068,39.84327,0.113552,1.391345,0,0,3.966933
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,47.89966,47.89966,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.877525,2.635502,0,0.1649652,-0.1649652,5.40418,38.60121,0.113552,0.1723886,0,0,2.635502
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,45.67612,45.67612,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.06082,2.470536,0,0.7932192,-0.7932192,4.568053,32.62889,0.113552,0.828914,0,0,2.470536
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,43.95132,43.95132,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.942174,1.677317,0,0.2871521,-0.2871521,4.265368,30.46686,0.113552,0.300074,0,0,1.677317
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,42.19534,42.19534,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.26123,1.390165,0,0.3049304,-0.3049304,3.943944,28.17097,0.113552,0.3186523,0,0,1.390165
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,40.56405,40.56405,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.60004,1.085235,0,0.5374486,-0.5374486,3.377423,24.1244,0.113552,0.5616338,0,0,1.085235
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,39.24447,39.24447,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.19721,0.5477861,0,0.1879238,-0.1879238,3.179334,22.70948,0.113552,0.1963804,0,0,0.5477861
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02584425,38.1152,37.93528,0.4864968,0.3664212,0,-1,0,0.3664212,7.053155,0,0.1200756,0.1883669,0.02584425,0.3857065,0.3664212,0,0,11.40601,0.3598623,0,0.3598623,-0.3598623,2.800006,20,0.113552,0.5351465,0.0206754,0,0.3857065
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06697222,37.22485,36.76117,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,73.8233,0,0,0,0.06697222,0,0,3.505263,3.33,11.80586,0,3.396972,0,3.396972,6.022656,43.01889,0.1142303,0.09979159,0.05357778,5,0.06697222
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.750566,41.03265,35.71174,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,263.0885,0,0,0,0.750566,0,0,3.505263,3.33,8.408888,3.057275,4.080566,0,4.080566,9.893822,70.67001,0.1148589,0.3138194,0.6004528,5,3.807841
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.726392,47.40769,34.66232,2.008559,2.008559,4.480392,0,1.388147,2.008559,85.95181,0,0,0,1.726392,0,0,2.471833,2.348242,4.328322,6.729784,4.074634,0,4.074634,13.75936,98.28094,0.1159067,2.209414,1.381114,5,8.456177
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.489022,56.03667,36.58454,0,0,0,0,0,0,0,2.235334,0,0,2.489022,0,0,0,0,0.2536882,10.39695,0.2536882,0,0.2536882,14.00003,100,0.1158465,0,1.991217,0,12.88598
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,2.977517,66.37099,41.3745,1.141356,1.141356,0,-1,0,1.141356,260.8753,1.776089,0,0,2.977517,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1158465,1.255492,2.382014,0,13.60279
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.22748,75.33014,46.40345,0.8727899,0.8727899,0,0,0,0.8727899,369.7889,2.308754,0,0,3.22748,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1158465,0.9600688,2.581984,0,13.85275
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.285573,81.66311,50.75702,0.5170322,0.5170322,0,0,0,0.5170322,635.4677,2.741328,0,0,3.285573,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1158465,0.5687354,2.628458,0,13.91085
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.177103,85.35921,54.59107,1.347157,1.347157,0,0,0,1.347157,235.8377,1.759044,0,0,3.177103,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1158465,1.481872,2.541683,0,13.80238
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,2.912807,86.72553,58.20692,1.894987,1.894987,0,0,0,1.894987,153.7112,0.9180842,0,0,2.912807,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1158465,2.084485,2.330246,0,13.53808
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.520524,84.79273,60.49281,0.8260506,0.8260506,0,-1,0,0.8260506,305.1295,1.650997,0,0,2.520524,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1158465,0.9086556,2.016419,0,13.1458
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,1.987031,79.93282,61.49028,0.6840205,0.6840205,0,0,0,0.6840205,290.4929,1.267009,0,0,1.987031,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1158465,0.7524226,1.589625,0,12.6123
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.286993,73.88885,62.47737,1.380805,1.380805,0,0,0,1.380805,93.20592,0,0,0,1.286993,1.45348,1.380805,0,0,0,10.62527,0,0.166487,-0.166487,13.82454,98.74648,0.1158465,1.518886,1.029594,0,11.91227
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4448266,65.36429,61.65653,0,0,0,0,0,0,0,0.2598411,0,0,0.4448266,0,0,0,0,0.1849855,10.45879,0.1849855,0,0.1849855,14.00003,100,0.1158027,0,0.3558613,0,10.90361
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04685622,59.25659,58.88229,1.910333,1.910333,0,0,0,1.910333,2.452778,0,0,0,0.04685622,2.010876,1.910333,0,0,0,10.62527,0,1.96402,-1.96402,11.92977,85.21246,0.1158027,2.101366,0.03748498,0,10.67213
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,56.07689,56.07689,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.182245,8.661254,0,2.322412,-2.322412,9.481732,67.72652,0.1158027,2.42692,0,0,8.661254
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,53.4793,53.4793,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.762702,6.338842,0,1.746757,-1.746757,7.640489,54.57481,0.1158027,1.825361,0,0,6.338842
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,50.8817,50.8817,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.703543,4.592085,0,2.4784,-2.4784,5.028026,35.9144,0.1158027,2.589928,0,0,4.592085
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,48.12825,48.12825,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.45732,2.113686,0,0.4190304,-0.4190304,4.586329,32.75943,0.1158027,0.4378867,0,0,2.113686
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,45.90471,45.90471,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.92291,1.694655,0,0.1653039,-0.1653039,4.412084,31.51482,0.1158027,0.1727426,0,0,1.694655
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,44.1799,44.1799,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10658,1.529351,0,0.2591932,-0.2591932,4.13887,29.5633,0.1158027,0.2708569,0,0,1.529351
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,42.40315,42.40315,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39457,1.270158,0,0.1857564,-0.1857564,3.943065,28.1647,0.1158027,0.1941154,0,0,1.270158
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,40.76147,40.76147,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.60097,1.084402,0,0.1792679,-0.1792679,3.7541,26.81495,0.1158027,0.187335,0,0,1.084402
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,39.45228,39.45228,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.80016,0.9051338,0,0.6335584,-0.6335584,3.086271,22.04475,0.1158027,0.6620685,0,0,0.9051338
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01591336,38.24357,38.1327,0.01335405,0.01335405,0,-1,0,0.01335405,119.1651,0,0,0,0.01591336,0.0140569,0.01335405,0,0,11.50411,0.2715754,0.001856466,0,0.001856466,3.088032,22.05733,0.1158022,0.01468946,0.01273069,0,0.2874888
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06452582,37.41624,36.96898,0.06615604,0.06615604,0,0,0,0.06615604,97.53579,0,0,0,0.06452582,0.06963794,0.06615604,0,0,11.50225,0.2732462,0,0.005112119,-0.005112119,3.082644,22.01884,0.1158022,0.07277165,0.05162066,0,0.3377721
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6362054,40.43363,35.94033,0.3062466,0.3062466,0,0,0,0.3062466,207.7428,0,0,0,0.6362054,0.3223649,0.3062466,0,0,11.50793,0.2681341,0.3138405,0,0.3138405,3.380379,24.14552,0.115728,0.3368713,0.5089643,0,0.9043395
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.055353,50.32436,34.85973,0.1762661,0.1762661,0,0,0,0.1762661,1166.051,0,0,0,2.055353,0.1855433,0.1762661,0,0,11.19409,0.5505906,1.86981,0,1.86981,5.154236,36.8159,0.1152874,0.1938927,1.644282,0,2.605943
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.485858,56.28327,36.82351,1.024785,1.024785,0,0,0,1.024785,242.5737,0,0,0,2.485858,1.078721,1.024785,0,0,9.324284,2.233419,1.407137,0,1.407137,6.489164,46.35108,0.114958,1.127263,1.988687,0,4.719278
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,2.973127,66.65482,41.64465,0,0,0,-1,0,0,0,0,0,0,2.973127,0,0,0,0,7.917146,3.499843,2.973127,0,2.973127,9.30972,66.49787,0.1142683,0,2.378502,0,6.47297
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.222448,75.61748,46.6736,1.0532,1.0532,0,0,0,1.0532,305.9674,0,0,0,3.222448,1.108631,1.0532,0,0,4.944018,6.175658,2.113817,0,2.113817,11.31506,80.82172,0.113783,1.15852,2.577959,0,9.398106
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.280142,81.95158,51.02716,0.3849587,0.3849587,0,0,0,0.3849587,852.0764,0.04472116,0,0,3.280142,0.4052197,0.3849587,0,0,2.830201,8.078093,2.830201,0,2.830201,14.00003,100,0.1131395,0.4234546,2.624114,0,11.35824
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.17183,85.63567,54.85083,0.6558921,0.6558921,0,0,0,0.6558921,483.5903,2.481417,0,0,3.17183,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1131395,0.7214813,2.537464,0,13.7971
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,2.907522,87.00887,58.47707,0,0,0,0,0,0,0,2.907522,0,0,2.907522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131395,0,2.326018,0,13.5328
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.515352,85.09139,60.78373,1.108168,1.108168,0,-1,0,1.108168,226.983,1.34886,0,0,2.515352,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1131395,1.218984,2.012282,0,13.14063
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,1.982595,80.2239,61.78121,2.305321,2.305321,0,0,0,2.305321,86.00082,0,0,0,1.982595,2.426653,2.305321,0,0,0,10.62527,0,0.4440585,-0.4440585,13.53195,96.65659,0.1131395,2.535852,1.586076,0,12.60787
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.629341,77.56805,62.71635,0.3005601,0.3005601,0,0,0,0.3005601,542.1017,0.819564,0,0,1.629341,0.3163791,0.3005601,0,0,0.4933983,10.18122,0.4933983,0,0.4933983,14.00003,100,0.1130281,0.3306161,1.303473,0,11.81056
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4418552,65.64825,61.95785,0.7998141,0.7998141,0,0,0,0.7998141,55.24474,0,1.110223E-16,0,0.4418552,0.8419096,0.7998141,0,0,0,10.62527,0,0.4000543,-0.4000543,13.57833,96.98791,0.1130281,0.8797955,0.3534842,0,11.06713
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06717926,59.69068,59.15244,1.986451,1.986451,0,0,0,1.986451,3.381873,0,0,0,0.06717926,2.091001,1.986451,0,0,0.4445048,10.22522,0,2.023822,-2.023822,11.44504,81.75011,0.1130281,2.185096,0.0537434,0,10.2924
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,56.31587,56.31587,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.693196,8.201398,0,1.332133,-1.332133,10.04085,71.72018,0.1130281,1.392079,0,0,8.201398
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,53.73906,53.73906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.173344,6.869265,0,0,0,10.04085,71.72018,0.1130281,0,0,0,6.869265
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,51.11029,51.11029,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.173344,6.869265,0,2.385103,-2.385103,7.526727,53.76223,0.1130281,2.492433,0,0,6.869265
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,48.33606,48.33606,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.823458,4.484162,0,0.00919476,-0.00919476,7.517035,53.693,0.1130281,0.009608524,0,0,4.484162
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,46.11251,46.11251,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.833674,4.474967,0,0.09850373,-0.09850373,7.413203,52.95134,0.1130281,0.1029364,0,0,4.474967
