Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,44.38771,44.38771,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.943123,4.376463,0,0.1868053,-0.1868053,7.216293,51.54485,0.1130281,0.1952115,0,0,4.376463
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,42.63174,42.63174,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.150684,4.189658,0,0.5409523,-0.5409523,6.646079,47.4719,0.1130281,0.5652951,0,0,4.189658
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,41.00045,41.00045,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.751742,3.648706,0,0.427218,-0.427218,6.195752,44.25528,0.1130281,0.4464428,0,0,3.648706
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,39.66009,39.66009,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.226429,3.221488,0,0.9848234,-0.9848234,5.157657,36.84033,0.1130281,1.02914,0,0,3.221488
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007129028,38.39022,38.34051,0.5160757,0.5160757,0,-1,0,0.5160757,1.381392,0,0,0,0.007129028,0.5432376,0.5160757,0,0,9.320678,2.236665,0,0.5361086,-0.5361086,4.592549,32.80386,0.1130281,0.5676833,0.005703223,0,2.243793
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06206346,37.62833,37.19757,0,0,0,0,0,0,0,0,0,0,0.06206346,0,0,0,0,9.916354,1.700556,0.06206346,0,0.06206346,4.651427,33.22441,0.1130141,0,0.04965077,0,1.762619
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7466923,41.45565,36.14814,0.5696997,0.5696997,0,0,0,0.5696997,131.0677,0,0,0,0.7466923,0.5996839,0.5696997,0,0,9.85429,1.756413,0.1470084,0,0.1470084,4.790892,34.22059,0.112981,0.6266697,0.5973539,0,2.503105
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.721759,47.84595,35.09871,1.196597,1.196597,0,0,0,1.196597,143.8879,0,0,0,1.721759,1.259576,1.196597,0,0,9.707282,1.888721,0.4621831,0,0.4621831,5.229357,37.35248,0.1128769,1.316257,1.377407,0,3.61048
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.482908,56.51984,37.0521,1.23646,1.23646,0,0,0,1.23646,200.8078,0,0,0,2.482908,1.301536,1.23646,0,0,9.245099,2.304685,1.181371,0,1.181371,6.350104,45.3578,0.1126117,1.360106,1.986326,0,4.787593
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,2.96894,66.92811,41.90441,1.472081,1.472081,0,-1,0,1.472081,201.6832,0,0,0,2.96894,1.549559,1.472081,0,0,8.063727,3.367919,1.41938,0,1.41938,7.696647,54.97594,0.1122947,1.619289,2.375152,0,6.336859
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.217604,75.89375,46.93336,1.437817,1.437817,0,0,0,1.437817,223.784,0,0,0,3.217604,1.513491,1.437817,0,0,6.644347,4.645362,1.704113,0,1.704113,9.31331,66.52351,0.1119165,1.581598,2.574083,0,7.862966
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.274144,82.26046,51.3181,1.541017,1.541017,0,0,0,1.541017,212.4665,0,0,0,3.274144,1.622123,1.541017,0,0,4.940235,6.179063,1.652021,0,1.652021,10.88056,77.71809,0.1115522,1.695119,2.619316,0,9.453208
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.16572,85.94274,55.14176,0,0,0,0,0,0,0,0,0,0,3.16572,0,0,0,0,3.288213,7.665883,3.16572,0,3.16572,13.88382,99.16995,0.1108608,0,2.532576,0,10.8316
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,2.901652,87.31177,58.768,0.9230378,0.9230378,0,0,0,0.9230378,314.3589,1.80754,0,0,2.901652,0.9716188,0.9230378,0,0,0.1224933,10.51503,0.1224933,0,0.1224933,14.00003,100,0.1108343,1.015342,2.321321,0,13.41668
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.510015,85.3881,61.07467,0.7970091,0.7970091,0,-1,0,0.7970091,314.9293,1.671058,0,0,2.510015,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1108343,0.87671,2.008012,0,13.13529
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,1.977969,80.51289,62.07214,0.9842688,0.9842688,0,0,0,0.9842688,200.9582,0.9418961,0,0,1.977969,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1108343,1.082696,1.582375,0,12.60324
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.27993,74.39931,63.00727,2.473197,2.473197,0,0,0,2.473197,51.75203,0,4.440892E-16,0,1.27993,2.603366,2.473197,0,0,0,10.62527,0,1.323436,-1.323436,12.605,90.03556,0.1108343,2.720517,1.023944,0,11.9052
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5590082,66.89699,62.18644,0,0,0,0,0,0,0,0,0,0,0.5590082,0,0,0,0,1.470484,9.301839,0.5590082,0,0.5590082,13.13533,93.82357,0.1107131,0,0.4472065,0,9.860847
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03765573,59.71395,59.4122,1.463346,1.463346,0,0,0,1.463346,2.573262,0,0,0,0.03765573,1.540364,1.463346,0,0,0.911476,9.804946,0,1.502708,-1.502708,11.55133,82.50935,0.1107131,1.60968,0.03012458,0,9.842602
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581152,8.302238,0,0,0,11.55133,82.50935,0.1107131,0,0,0,8.302238
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581152,8.302238,0,0,0,11.55133,82.50935,0.1107131,0,0,0,8.302238
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,51.34927,51.34927,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.581152,8.302238,0,1.374124,-1.374124,10.10288,72.16327,0.1107131,1.43596,0,0,8.302238
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,48.59582,48.59582,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.107957,6.928113,0,0.05253534,-0.05253534,10.0475,71.76772,0.1107131,0.05489943,0,0,6.928113
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,46.37228,46.37228,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.166329,6.875578,0,0.8228893,-0.8228893,9.180099,65.57201,0.1107131,0.8599194,0,0,6.875578
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,44.62669,44.62669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.080651,6.052689,0,0,0,9.180099,65.57201,0.1107131,0,0,0,6.052689
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,42.87072,42.87072,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,5.080651,6.052689,0,0.1546513,-0.1546513,9.017082,64.40761,0.1107131,0.1616106,0,0,6.052689
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,41.20826,41.20826,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.252486,5.898037,0,0.2558053,-0.2558053,8.74744,62.48159,0.1107131,0.2673165,0,0,5.898037
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,39.85751,39.85751,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.536714,5.642232,0,0.1390183,-0.1390183,8.600902,61.43489,0.1107131,0.1452742,0,0,5.642232
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,38.54832,38.54832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.691178,5.503213,0,0,0,8.600902,61.43489,0.1107131,0,0,0,5.503213
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.05960985,37.78835,37.37421,0.5168804,0.5168804,0,0,0,0.5168804,11.53262,0,1.110223E-16,0,0.05960985,0.5440846,0.5168804,0,0,5.691178,5.503213,0,0.4844747,-0.4844747,8.09022,57.78717,0.1107131,0.5685684,0.04768788,0,5.562823
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7450559,41.65858,36.35595,0.3814449,0.3814449,0,0,0,0.3814449,195.3246,0,0,0,0.7450559,0.401521,0.3814449,0,0,6.229484,5.018739,0.3435349,0,0.3435349,8.416126,60.11507,0.1106388,0.4195894,0.5960447,0,5.763795
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.072737,50.95636,35.29613,1.52003,1.52003,0,0,0,1.52003,136.3615,0,0,0,2.072737,1.600032,1.52003,0,0,5.885949,5.32792,0.4727047,0,0.4727047,8.864573,63.31826,0.1105367,1.672034,1.658189,0,7.400657
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.479854,56.76746,37.29108,1.212856,1.212856,0,0,0,1.212856,204.4641,0,0,0,2.479854,1.27669,1.212856,0,0,5.413244,5.753355,1.203164,0,1.203164,10.00599,71.47125,0.1102777,1.334141,1.983883,0,8.233209
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,2.965149,67.1802,42.14339,2.335875,2.335875,0,-1,0,2.335875,126.9395,0,0,0,2.965149,2.458816,2.335875,0,0,4.21008,6.836202,0.5063333,0,0.5063333,10.48635,74.90231,0.1101691,2.569462,2.372119,0,9.801351
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.212025,76.20147,47.22429,0,0,0,0,0,0,0,0,0,0,3.212025,0,0,0,0,3.703747,7.291902,3.212025,0,3.212025,13.53354,96.66795,0.1094849,0,2.56962,0,10.50393
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.267331,82.60034,51.6402,0.7501366,0.7501366,0,0,0,0.7501366,435.5648,1.985992,0,0,3.267331,0.7896174,0.7501366,0,0,0.491722,10.18272,0.491722,0,0.491722,14.00003,100,0.1093809,0.8251502,2.613865,0,13.45006
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.15877,86.28037,55.46386,0.5839296,0.5839296,0,0,0,0.5839296,540.9504,2.544107,0,0,3.15877,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1093809,0.6423225,2.527016,0,13.78404
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,2.895642,87.61292,59.05893,1.542954,1.542954,0,0,0,1.542954,187.6688,1.271481,0,0,2.895642,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1093809,1.697249,2.316514,0,13.52092
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.504513,85.68281,61.3656,1.345078,1.345078,0,-1,0,1.345078,186.1983,1.088642,0,0,2.504513,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1093809,1.479586,2.003611,0,13.12979
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.48511,86.68659,62.36307,2.193149,2.193149,0,0,0,2.193149,113.3124,0.1765324,0,0,2.48511,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1093809,2.412464,1.988088,0,13.11038
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.275865,74.67766,63.29821,1.260973,1.260973,0,0,0,1.260973,101.181,2.220446E-16,0,0,1.275865,1.32734,1.260973,0,0,0,10.62527,0,0.05147529,-0.05147529,13.94577,99.61243,0.1093809,1.387071,1.020692,0,11.90114
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.44616,66.21886,62.47737,1.183568,1.183568,0,0,0,1.183568,37.69619,0,0,0,0.44616,1.245861,1.183568,0,0,0.05719476,10.5738,0,0.7997009,-0.7997009,13.10281,93.59131,0.1093809,1.301925,0.356928,0,11.01996
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.0412696,60.03457,59.70314,2.82032,2.82032,0,0,0,2.82032,1.463295,0,0,0,0.0412696,2.968758,2.82032,0,0,0.9457513,9.774098,0,2.927488,-2.927488,10.01697,71.54961,0.1093809,3.102352,0.03301568,0,9.815368
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.198516,6.84661,0,0,0,10.01697,71.54961,0.1093809,0,0,0,6.84661
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,54.23779,54.23779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.198516,6.84661,0,0,0,10.01697,71.54961,0.1093809,0,0,0,6.84661
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,51.60903,51.60903,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.198516,6.84661,0,0.134105,-0.134105,9.875607,70.53991,0.1093809,0.1401398,0,0,6.84661
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,48.85558,48.85558,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.347522,6.712504,0,0.1288717,-0.1288717,9.739764,69.5696,0.1093809,0.1346709,0,0,6.712504
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,46.61125,46.61125,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.490713,6.583633,0,0.1498871,-0.1498871,9.581769,68.44107,0.1093809,0.156632,0,0,6.583633
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,44.88645,44.88645,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.657254,6.433746,0,0.07815802,-0.07815802,9.499383,67.8526,0.1093809,0.08167513,0,0,6.433746
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,43.0993,43.0993,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.744096,6.355588,0,0.4814812,-0.4814812,8.991858,64.22742,0.1093809,0.5031478,0,0,6.355588
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,41.40567,41.40567,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.279075,5.874106,0,0.05867748,-0.05867748,8.930006,63.78563,0.1093809,0.06131797,0,0,5.874106
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,40.06531,40.06531,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.344272,5.815429,0,0.4603569,-0.4603569,8.444747,60.3195,0.1093809,0.481073,0,0,5.815429
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,38.74574,38.74574,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.85578,5.355072,0,0.3446394,-0.3446394,8.081466,57.72464,0.1093809,0.3601481,0,0,5.355072
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05251904,37.94725,37.58201,0.2703911,0.2703911,0,0,0,0.2703911,19.42336,0,5.551115E-17,0,0.05251904,0.2846222,0.2703911,0,0,6.238713,5.010433,0,0.2321032,-0.2321032,7.836807,55.97709,0.1093809,0.2974302,0.04201524,0,5.062952
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9652742,43.50383,36.55336,0.1827818,0.1827818,0,0,0,0.1827818,528.1018,0,0,0,0.9652742,0.1924019,0.1827818,0,0,6.496605,4.77833,0.7728722,0,0.7728722,8.570019,61.21429,0.1092178,0.20106,0.7722193,0,5.743604
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.583669,47.17833,35.50394,2.999235,2.999235,0,0,0,2.999235,52.80242,0,0,0,1.583669,3.157089,2.999235,0,0,5.723733,5.473915,0,1.573421,-1.573421,6.911487,49.36767,0.1092178,3.299158,1.266935,0,7.057583
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.477472,56.9733,37.4885,1.071181,1.071181,0,0,0,1.071181,231.2842,0,0,0,2.477472,1.127559,1.071181,0,0,7.471978,3.900494,1.349913,0,1.349913,8.192127,58.51508,0.1089342,1.178299,1.981978,0,6.377966
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.155684,69.4968,42.40315,0.7961396,0.7961396,0,-1,0,0.7961396,396.3733,0,0,0,3.155684,0.8380417,0.7961396,0,0,6.122065,5.115416,2.317643,0,2.317643,10.39084,74.22012,0.1084506,0.8757536,2.524548,0,8.2711
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.205707,76.54059,47.54639,3.094716,3.094716,3.663495,0,1.165134,3.094716,103.5865,0,0,0,3.205707,0,0,0.5687789,0.54034,3.804422,7.201294,3.746047,0,3.746047,13.94465,99.60444,0.1090702,3.404187,2.564566,5,10.407
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,3.991259,93.18954,51.98308,2.295979,2.295979,0,0,0,2.295979,173.8369,1.516065,0,0,3.991259,2.41682,2.295979,0,0,0.05837468,10.57274,0.05837468,0,0.05837468,14.00003,100,0.1090581,2.525577,3.193007,0,14.564
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.3091,88.75076,55.81713,1.032733,1.032733,0,0,0,1.032733,320.4216,2.222013,0,0,3.3091,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1090581,1.136007,2.64728,0,13.93437
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.198086,92.14211,59.4122,0.8531423,0.8531423,0,0,0,0.8531423,374.8596,2.300041,0,0,3.198086,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1090581,0.9384565,2.558469,0,13.82336
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.497703,86.03909,61.71887,0.07723486,0.07723486,0,-1,0,0.07723486,3233.907,2.416403,0,0,2.497703,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1090581,0.08495834,1.998163,0,13.12298
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.107621,72.43211,62.71635,0.2162543,0.2162543,0,0,0,0.2162543,512.1844,0.8799848,0,0,1.107621,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1090581,0.2378798,0.8860967,0,11.73289
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8136714,70.69869,63.65148,0.763452,0.763452,0,0,0,0.763452,106.5779,0.01003763,0,0,0.8136714,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1090581,0.8397972,0.6509371,0,11.43895
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.4830796,66.9015,62.83064,0.7338735,0.7338735,0,0,0,0.7338735,65.826,0,0,0,0.4830796,0.7724985,0.7338735,0,0,0,10.62527,0,0.2894188,-0.2894188,13.69495,97.8209,0.1090581,0.8072609,0.3864637,0,11.10835
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04240733,60.36658,60.02524,1.696813,1.696813,0,0,0,1.696813,2.499234,0,0,0,0.04240733,1.786119,1.696813,0,0,0.3215765,10.33586,0,1.743712,-1.743712,11.85692,84.69212,0.1090581,1.866495,0.03392587,0,10.37826
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,57.21983,57.21983,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.259034,8.592143,0,2.252363,-2.252363,9.48272,67.73358,0.1090581,2.35372,0,0,8.592143
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,54.52872,54.52872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76166,6.33978,0,0,0,9.48272,67.73358,0.1090581,0,0,0,6.33978
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76166,6.33978,0,0,0,9.48272,67.73358,0.1090581,0,0,0,6.33978
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,49.12572,49.12572,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.76166,6.33978,0,0.2000859,-0.2000859,9.271811,66.22709,0.1090581,0.2090897,0,0,6.33978
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,46.87101,46.87101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.983978,6.139694,0,0,0,9.271811,66.22709,0.1090581,0,0,0,6.139694
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,45.14621,45.14621,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.983978,6.139694,0,0.5722645,-0.5722645,8.668591,61.91839,0.1090581,0.5980164,0,0,6.139694
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,43.36945,43.36945,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.619827,5.56743,0,0.200455,-0.200455,8.457294,60.40912,0.1090581,0.2094755,0,0,5.56743
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,41.67582,41.67582,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.842555,5.366975,0,0.460083,-0.460083,7.972323,56.94505,0.1090581,0.4807867,0,0,5.366975
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,40.32507,40.32507,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.353758,4.906892,0,0.5096345,-0.5096345,7.435122,53.10791,0.1090581,0.532568,0,0,4.906892
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,38.98471,38.98471,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.920019,4.397257,0,0.428428,-0.428428,6.983519,49.88218,0.1090581,0.4477073,0,0,4.397257
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05502022,38.19381,37.8106,0,0,0,0,0,0,0,0,0,0,0.05502022,0,0,0,0,7.39605,3.968829,0.05502022,0,0.05502022,7.035716,50.25501,0.1090467,0,0.04401617,0,4.023849
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7250292,41.99454,36.82351,0.5059087,0.5059087,0,0,0,0.5059087,143.3123,0,0,0,0.7250292,0.5325356,0.5059087,0,0,7.34103,4.018347,0.1924937,0,0.1924937,7.218331,51.55941,0.1090068,0.5564996,0.5800234,0,4.743377
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.143522,52.0557,35.74291,1.615061,1.615061,0,0,0,1.615061,132.7208,0,0,0,2.143522,1.700064,1.615061,0,0,7.148536,4.191592,0.4434574,0,0.4434574,7.639032,54.5644,0.108915,1.776567,1.714817,0,6.335114
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.885866,61.10688,37.75865,0,0,0,0,0,0,0,0,0,0,2.885866,0,0,0,0,6.705079,4.590703,2.885866,0,2.885866,10.3768,74.11989,0.1083214,0,2.308693,0,7.476569
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,2.956153,67.75855,42.69408,1.087799,1.087799,0,-1,0,1.087799,271.7554,0,0,0,2.956153,1.145052,1.087799,0,0,3.819213,7.187983,1.811101,0,1.811101,12.09497,86.39244,0.1079522,1.196579,2.364923,0,10.14414
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.199336,76.87916,47.86849,0,0,0,0,0,0,0,1.191225,0,0,3.199336,0,0,0,0,2.008111,8.817974,2.008111,0,2.008111,14.00003,100,0.1075457,0,2.559469,0,12.01731
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.252958,83.29839,52.30518,0,0,0,0,0,0,0,3.252958,0,0,3.252958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075457,0,2.602366,0,13.87823
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.618098,93.63223,56.13923,0,0,0,0,0,0,0,3.618098,0,0,3.618098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075457,0,2.894479,0,14.24337
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.317776,94.35711,59.76548,1.129839,1.129839,0,0,0,1.129839,293.6502,2.128471,0,0,3.317776,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1075457,1.242823,2.654221,0,13.94305
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.078115,94.09373,62.07214,2.730959,2.730959,0,-1,0,2.730959,112.7119,0.2034208,0,0,3.078115,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1075457,3.004056,2.462492,0,13.70339
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,1.962092,81.43055,63.00727,0,0,0,0,0,0,0,1.962092,0,0,1.962092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075457,0,1.569673,0,12.58737
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.26659,75.29106,63.94241,0,0,0,0,0,0,0,1.26659,0,0,1.26659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075457,0,1.013272,0,11.89186
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4433973,66.85684,63.12157,0.8408448,0.8408448,0,0,0,0.8408448,52.73236,0,0,0,0.4433973,0.8850998,0.8408448,0,0,0,10.62527,0,0.4417025,-0.4417025,13.53443,96.67432,0.1075457,0.9249293,0.3547179,0,11.06867
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.0384711,60.68886,60.37851,0.6353031,0.6353031,0,0,0,0.6353031,6.05555,0,0,0,0.0384711,0.6687402,0.6353031,0,0,0.4907805,10.18357,0,0.6302691,-0.6302691,12.87007,91.92889,0.1075457,0.6988334,0.03077688,0,10.22204
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,57.5731,57.5731,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.191079,9.553303,0,2.948326,-2.948326,9.762262,69.73031,0.1075457,3.081,0,0,9.553303
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,54.882,54.882,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.466997,6.604977,0,2.549194,-2.549194,7.075176,50.53687,0.1075457,2.663908,0,0,6.604977
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,52.22206,52.22206,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.299435,4.055783,0,1.436382,-1.436382,5.561097,39.72204,0.1075457,1.50102,0,0,4.055783
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,49.44783,49.44783,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.895415,2.619401,0,0.1344887,-0.1344887,5.419333,38.70944,0.1075457,0.1405407,0,0,2.619401
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,47.19312,47.19312,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.044847,2.484912,0,0.6139867,-0.6139867,4.772134,34.08661,0.1075457,0.641616,0,0,2.484912
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.727055,1.870925,0,0,0,4.772134,34.08661,0.1075457,0,0,0,1.870925
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,43.69156,43.69156,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.727055,1.870925,0,0.8003014,-0.8003014,3.928542,28.06096,0.1075457,0.836315,0,0,1.870925
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,41.96675,41.96675,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.61628,1.070624,0,0.3327666,-0.3327666,3.577775,25.55549,0.1075457,0.3477411,0,0,1.070624
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,40.616,40.616,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.98602,0.7378574,0,0.1617449,-0.1617449,3.407281,24.33768,0.1075457,0.1690234,0,0,0.7378574
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,39.30682,39.30682,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.16574,0.5761125,0,0.1714006,-0.1714006,3.226609,23.04716,0.1075457,0.1791136,0,0,0.5761125
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04859065,38.47172,38.1327,0,0,0,0,0,0,0,0,0,0,0.04859065,0,0,0,0,11.35618,0.4047119,0.04859065,0,0.04859065,3.272707,23.37643,0.1075359,0,0.03887251,0,0.4533025
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9120877,43.68969,37.11444,0.4134972,0.4134972,0,0,0,0.4134972,220.5789,0,0,0,0.9120877,0.4352602,0.4134972,0,0,11.30759,0.4484434,0.4768275,0,0.4768275,3.725065,26.60755,0.1074399,0.4548469,0.7296702,0,1.360531
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.712895,48.82767,36.06501,0,0,0,0,0,0,0,0,0,0,1.712895,0,0,0,0,10.83076,0.8775882,1.712895,0,1.712895,5.35006,38.21463,0.1070962,0,1.370316,0,2.590483
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.469412,57.61853,38.11192,1.613461,1.613461,0,0,0,1.613461,153.0506,0,0,0,2.469412,1.69838,1.613461,0,0,9.117867,2.419194,0.7710319,0,0.7710319,6.081525,43.43937,0.1069423,1.774807,1.975529,0,4.888605
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,2.950141,68.12715,43.04735,0.9283811,0.9283811,0,-1,0,0.9283811,317.7726,0,0,0,2.950141,0.9772432,0.9283811,0,0,8.346835,3.113122,1.972898,0,1.972898,7.95318,56.80832,0.1065503,1.021219,2.360113,0,6.063263
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,3.904936,86.28933,48.19059,0.3964275,0.3964275,0,0,0,0.3964275,985.0315,0,0,0,3.904936,0.4172921,0.3964275,0,0,6.373938,4.888731,3.487643,0,3.487643,11.26185,80.44162,0.1058645,0.4360702,3.123949,0,8.793666
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.031612,94.83015,52.62729,0,0,0,0,0,0,0,1.145319,0,0,4.031612,0,0,0,0,2.886294,8.02761,2.886294,0,2.886294,14.00003,100,0.1053035,0,3.22529,0,12.05922
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.523596,92.68678,56.46133,1.049862,1.049862,0,0,0,1.049862,335.6247,2.418478,0,0,3.523596,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1053035,1.154848,2.818877,0,14.14887
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.057199,91.09446,60.07719,0,0,0,0,0,0,0,3.057199,0,0,3.057199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053035,0,2.44576,0,13.68247
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.48473,86.68198,62.36307,1.205645,1.205645,0,-1,0,1.205645,206.0914,1.215631,0,0,2.48473,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1053035,1.326209,1.987785,0,13.11
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.252433,85.12241,63.35016,0,0,0,0,0,0,0,2.252433,0,0,2.252433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053035,0,1.801946,0,12.87771
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.261387,75.62614,64.29568,1.710943,1.710943,0,0,0,1.710943,73.72465,0,2.220446E-16,0,1.261387,1.800993,1.710943,0,0,0,10.62527,0,0.539606,-0.539606,13.43123,95.93719,0.1053035,1.882038,1.009109,0,11.88666
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5029285,67.73843,63.47484,2.769434,2.769434,0,0,0,2.769434,18.15998,0,4.440892E-16,0,0.5029285,2.915194,2.769434,0,0,0.5995622,10.08567,0,2.412265,-2.412265,10.88848,77.77472,0.1053035,3.046377,0.4023428,0,10.5886
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.06877091,61.2263,60.66944,1.3021,1.3021,0,0,0,1.3021,5.281538,0,0,0,0.06877091,1.370632,1.3021,0,0,3.279857,7.673403,0,1.301861,-1.301861,9.516201,67.97272,0.1053035,1.43231,0.05501673,0,7.742174
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,57.89521,57.89521,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.726369,6.371542,0,0.3595853,-0.3595853,9.137164,65.26533,0.1053035,0.3757667,0,0,6.371542
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,55.2041,55.2041,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.125908,6.011957,0,1.311305,-1.311305,7.754928,55.39223,0.1053035,1.370314,0,0,6.011957
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,52.51299,52.51299,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.582914,4.700652,0,1.299227,-1.299227,6.385422,45.61007,0.1053035,1.357692,0,0,4.700652
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,49.76993,49.76993,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,8.026499,3.401425,0,0.4462691,-0.4462691,5.915013,42.25001,0.1053035,0.4663512,0,0,3.401425
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.522353,2.955156,0,0,0,5.915013,42.25001,0.1053035,0,0,0,2.955156
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,45.75924,45.75924,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.522353,2.955156,0,0.234765,-0.234765,5.66755,40.48241,0.1053035,0.2453294,0,0,2.955156
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,44.01366,44.01366,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.783204,2.720391,0,0.341012,-0.341012,5.308091,37.91486,0.1053035,0.3563576,0,0,2.720391
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,42.28885,42.28885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.162106,2.379379,0,0,0,5.308091,37.91486,0.1053035,0,0,0,2.379379
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.162106,2.379379,0,0,0,5.308091,37.91486,0.1053035,0,0,0,2.379379
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,39.62892,39.62892,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.162106,2.379379,0,0.3532599,-0.3532599,4.935723,35.25509,0.1053035,0.3691566,0,0,2.379379
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04717986,38.78461,38.4548,0,0,0,0,0,0,0,0,0,0,0.04717986,0,0,0,0,9.554617,2.026119,0.04717986,0,0.04717986,4.980481,35.57479,0.1052944,0,0.03774389,0,2.073299
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8101779,43.26128,37.43655,0.405008,0.405008,0,0,0,0.405008,200.0399,0,0,0,0.8101779,0.4263242,0.405008,0,0,9.507437,2.068581,0.3838536,0,0.3838536,5.344637,38.1759,0.1052202,0.4455088,0.6481423,0,2.878759
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.710445,49.12503,36.35595,0.1785975,0.1785975,0,0,0,0.1785975,957.7093,0,0,0,1.710445,0.1879974,0.1785975,0,0,9.123584,2.414049,1.522448,0,1.522448,6.788958,48.49246,0.1049272,0.1964573,1.368356,0,4.124494
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.073861,63.75635,38.42363,2.019702,2.019702,0,0,0,2.019702,152.1938,0,0,0,3.073861,2.126002,2.019702,0,0,7.601136,3.784252,0.9478586,0,0.9478586,7.688175,54.91543,0.1047455,2.221672,2.459088,0,6.858113
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.57823,75.4745,43.36945,1.329974,1.329974,0,-1,0,1.329974,269.045,0,0,0,3.57823,1.399973,1.329974,0,0,6.653277,4.637325,2.178257,0,2.178257,9.754651,69.67594,0.1043305,1.462972,2.862584,0,8.215555
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.185732,77.58636,48.54387,0.8747876,0.8747876,0,0,0,0.8747876,364.1721,0,0,0,3.185732,0.9208291,0.8747876,0,0,4.47502,6.597756,2.264903,0,2.264903,11.90333,85.0236,0.1039024,0.9622664,2.548586,0,9.783488
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.23798,84.00274,52.98056,1.206897,1.206897,0,0,0,1.206897,268.2896,0,0,0,3.23798,1.270418,1.206897,0,0,2.210117,8.636169,1.967562,0,1.967562,13.76992,98.35638,0.1035334,1.327587,2.590384,0,11.87415
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.774689,97.10308,56.81461,0,0,0,0,0,0,0,3.532134,0,0,3.774689,0,0,0,0,0.2425551,10.40697,0.2425551,0,0.2425551,14.00003,100,0.1034881,0,3.019751,0,14.18166
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,2.865713,89.0121,60.43046,1.859031,1.859031,0,0,0,1.859031,154.1509,0.9088389,0,0,2.865713,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1034881,2.044934,2.292571,0,13.49099
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.477426,87.03213,62.71635,0,0,0,-1,0,0,0,2.477426,0,0,2.477426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034881,0,1.981941,0,13.1027
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.457554,88.01672,63.70343,1.415545,1.415545,0,0,0,1.415545,173.6119,0.9675068,0,0,2.457554,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1034881,1.557099,1.966043,0,13.08283
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.450495,77.83494,64.58662,1.314514,1.314514,0,0,0,1.314514,110.3445,0.06679529,0,0,1.450495,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1034881,1.445966,1.160396,0,12.07577
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.530958,68.28468,63.76577,2.252803,2.252803,0,0,0,2.252803,23.56877,0,0,0,0.530958,2.371372,2.252803,0,0,0,10.62527,0,1.840414,-1.840414,12.06006,86.14312,0.1034881,2.478084,0.4247664,0,11.15623
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02821262,61.24079,61.01233,0.3776383,0.3776383,0,0,0,0.3776383,7.470806,0,5.551115E-17,0,0.02821262,0.397514,0.3776383,0,0,2.044904,8.784861,0,0.3693013,-0.3693013,11.67078,83.36257,0.1034881,0.4154021,0.0225701,0,8.813073
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,58.23809,58.23809,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.455239,8.415559,0,3.505263,-3.505263,7.975912,56.97068,0.1034881,4.712382,0,0,8.415559
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,55.55737,55.55737,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.349976,4.910296,0,3.376175,-3.376175,4.41711,31.55073,0.1034881,3.528103,0,0,4.910296
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,52.86626,52.86626,2.193527,1.457414,0,-1,0,1.457414,0,0,0.7361122,0.9554648,0,1.53412,1.457414,0,0,10.10128,1.53412,0,1.53412,-1.53412,2.800006,20,0.1034881,2.412879,0,0,1.53412
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,50.09203,50.09203,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034881,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,47.83732,47.83732,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034881,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,46.11251,46.11251,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034881,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,44.33576,44.33576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034881,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034881,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,41.26021,41.26021,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034881,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,39.95102,39.95102,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034881,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1526952,39.85143,38.77691,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,42.42261,0,0,0,0.1526952,0,0,3.505263,3.33,11.80586,0,3.482695,0,3.482695,6.103981,43.59977,0.1042642,0.3959321,0.1221562,5,0.1526952
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.826968,43.72146,37.75865,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,429.8905,0,0,0,0.826968,0,0,3.505263,3.33,8.323165,3.134426,4.156968,0,4.156968,10.04763,71.76862,0.1048142,0.2116039,0.6615744,5,3.961394
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.797349,50.2123,36.69883,0.8890108,0.8890108,3.382535,0,1.088432,0.8890108,202.174,0,0,0,1.797349,0,0,2.493524,2.368848,4.166197,6.875697,4.166197,0,4.166197,14.00003,100,0.1051856,0.9779119,1.437879,5,8.673046
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.018219,63.59106,38.74574,0,0,0,0,0,0,0,3.018219,0,0,3.018219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,0,2.414575,0,13.64349
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.873126,68.1396,43.71234,0,0,0,-1,0,0,0,2.873126,0,0,2.873126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,0,2.298501,0,13.4984
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.37677,80.32234,48.88675,0.01774336,0.01774336,0,0,0,0.01774336,19031.17,3.358093,0,0,3.37677,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,0.0195177,2.701416,0,14.00204
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.476062,75.56494,53.33383,0.2250563,0.2250563,0,0,0,0.2250563,1100.197,2.239161,0,0,2.476062,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,0.2475619,1.98085,0,13.10134
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.12033,88.03153,57.15749,2.820008,2.820008,0,0,0,2.820008,110.6497,0.1519008,0,0,3.12033,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,3.102009,2.496264,0,13.7456
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,2.857652,89.36787,60.78373,0,0,0,0,0,0,0,2.857652,0,0,2.857652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,0,2.286122,0,13.48293
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.470148,87.36961,63.05923,0.9098986,0.9098986,0,-1,0,0.9098986,271.4751,1.51236,0,0,2.470148,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,1.000889,1.976119,0,13.09542
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,1.943817,82.38189,63.99437,0,0,0,0,0,0,0,1.943817,0,0,1.943817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051856,0,1.555054,0,12.56909
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.397318,77.61928,64.87755,2.186982,2.186982,0,0,0,2.186982,63.89252,0,0,0,1.397318,2.302086,2.186982,0,0,0,10.62527,0,0.9047685,-0.9047685,13.04632,93.18781,0.1051856,2.40568,1.117854,0,12.02259
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.3927297,67.37748,64.0567,0.9464988,0.9464988,0,0,0,0.9464988,41.49289,0,1.110223E-16,0,0.3927297,0.9963145,0.9464988,0,0,1.005298,9.720506,0,0.6035848,-0.6035848,12.41008,88.64328,0.1051856,1.041149,0.3141837,0,10.11324
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.04922004,61.71354,61.31364,0,0,0,0,0,0,0,0,0,0,0.04922004,0,0,0,0,1.675948,9.11692,0.04922004,0,0.04922004,12.45678,88.97681,0.1051764,0,0.03937604,0,9.166141
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,58.56019,58.56019,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.626728,9.161219,0,2.813433,-2.813433,9.491159,67.79386,0.1051764,2.940037,0,0,9.161219
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,55.86909,55.86909,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.752764,6.347786,0,2.003984,-2.003984,7.378775,52.70543,0.1051764,2.094163,0,0,6.347786
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,53.18837,53.18837,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.979413,4.343802,0,3.116929,-3.116929,4.093244,29.2374,0.1051764,3.25719,0,0,4.343802
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44267,1.226874,0,0,0,4.093244,29.2374,0.1051764,0,0,0,1.226874
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,48.15942,48.15942,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.44267,1.226874,0,0.440252,-0.440252,3.629178,25.92264,0.1051764,0.4600633,0,0,1.226874
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,46.43462,46.43462,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.93184,0.7866215,0,0.04322211,-0.04322211,3.583617,25.59722,0.1051764,0.04516711,0,0,0.7866215
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97986,0.7433994,0,0,0,3.583617,25.59722,0.1051764,0,0,0,0.7433994
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97986,0.7433994,0,0,0,3.583617,25.59722,0.1051764,0,0,0,0.7433994
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,41.58231,41.58231,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.97986,0.7433994,0,0.2120021,-0.2120021,3.360147,24.00101,0.1051764,0.2215422,0,0,0.7433994
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,40.27312,40.27312,0.7363182,0.5048274,0,-1,0,0.5048274,0,0,0.2314908,0.3051227,0,0.5313973,0.5048274,0,0,11.21542,0.5313973,0,0.5313973,-0.5313973,2.800006,20,0.1051764,0.8099501,0,0,0.5313973
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04058087,39.38375,39.09901,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,21.63622,0,0,0,0.04058087,0,0,3.505263,3.33,11.80586,0,3.370581,0,3.370581,5.997619,42.84005,0.1058551,0.2063159,0.0324647,5,0.04058087
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8324731,44.13003,38.11192,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,210.1582,0,0,0,0.8324731,0,0,3.505263,3.33,8.435279,3.033523,4.162473,0,4.162473,9.946488,71.0462,0.106489,0.4357291,0.6659785,5,3.865996
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.704997,49.80602,37.02093,1.232507,1.232507,3.935465,0,1.239382,1.232507,138.3356,0,0,0,1.704997,0,0,2.702957,2.567809,4.272806,6.779748,4.272806,0,4.272806,14.00003,100,0.1071113,1.355758,1.363997,5,8.484745
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.45726,58.61003,39.06784,1.363742,1.363742,0,0,0,1.363742,180.185,1.021742,0,0,2.45726,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,1.500117,1.965808,0,13.08253
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,2.933377,69.1577,44.03444,1.635957,1.635957,0,-1,0,1.635957,179.3065,1.211317,0,0,2.933377,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,1.799553,2.346702,0,13.55865
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.172107,78.28017,49.20885,1.335476,1.335476,0,0,0,1.335476,237.5262,1.766342,0,0,3.172107,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,1.469024,2.537685,0,13.79738
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.222625,84.70244,53.65593,1.987487,1.987487,0,0,0,1.987487,162.1457,1.130533,0,0,3.222625,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,2.186235,2.5781,0,13.8479
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.112672,88.36003,57.4796,0.3353681,0.3353681,0,0,0,0.3353681,928.1359,2.759653,0,0,3.112672,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,0.3689049,2.490138,0,13.73795
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.850792,89.65794,61.07467,0,0,0,0,0,0,0,2.850792,0,0,2.850792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,0,2.280633,0,13.47607
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.463658,87.65202,63.35016,0,0,0,-1,0,0,0,2.463658,0,0,2.463658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,0,1.970926,0,13.08893
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,1.937743,82.66663,64.29568,0.2767251,0.2767251,0,0,0,0.2767251,700.2412,1.646454,0,0,1.937743,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,0.3043976,1.550195,0,12.56302
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.246194,76.43039,65.16847,1.0655,1.0655,0,0,0,1.0655,116.9587,0.1246155,0,0,1.246194,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1071113,1.17205,0.9969555,0,11.87147
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4106489,67.83124,64.34763,1.865506,1.865506,0,0,0,1.865506,22.01274,0,0,0,0.4106489,1.96369,1.865506,0,0,0,10.62527,0,1.553041,-1.553041,12.36298,88.30682,0.1071113,2.052056,0.3285191,0,11.03592
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02290083,61.79074,61.60458,1.932652,1.932652,0,0,0,1.932652,1.184944,0,4.440892E-16,0,0.02290083,2.03437,1.932652,0,0,1.725601,9.072233,0,2.011469,-2.011469,10.2427,73.16203,0.1071113,2.125917,0.01832066,0,9.095134
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,58.88229,58.88229,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.960567,7.060764,0,1.119672,-1.119672,9.062467,64.73177,0.1071113,1.170057,0,0,7.060764
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,56.1704,56.1704,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.204647,5.941092,0,3.505263,-3.505263,5.367595,38.33989,0.1071113,4.302876,0,0,5.941092
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,53.51047,53.51047,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.099383,2.435829,0,1.182507,-1.182507,4.121123,29.43653,0.1071113,1.23572,0,0,2.435829
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,50.75702,50.75702,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.41328,1.253322,0,0.09452245,-0.09452245,4.021488,28.72486,0.1071113,0.09877597,0,0,1.253322
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,48.48152,48.48152,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.5183,1.1588,0,0.3406092,-0.3406092,3.662454,26.16033,0.1071113,0.3559366,0,0,1.1588
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,46.75672,46.75672,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.89676,0.8181905,0,0.5046607,-0.5046607,3.130495,22.36063,0.1071113,0.5273704,0,0,0.8181905
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,44.96957,44.96957,0.6224038,0.2978533,0,-1,0,0.2978533,0,0,0.3245505,0.3867909,0,0.3135298,0.2978533,0,0,11.45749,0.3135298,0,0.3135298,-0.3135298,2.800006,20,0.1071113,0.6846442,0,0,0.3135298
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,43.22399,43.22399,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071113,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,41.90441,41.90441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071113,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,40.56405,40.56405,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071113,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03827917,39.69021,39.42111,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.658444,0,0,0,0.03827917,0,0,3.505263,3.33,11.80586,0,3.368279,0,3.368279,5.995436,42.82446,0.1079675,0.6323863,0.03062334,5,0.03827917
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7357028,43.70712,38.40285,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7357028,0,0,3.505263,3.33,8.437581,3.031451,4.065703,0,4.065703,9.8525,70.37486,0.1083863,0,0.5885623,5,3.767154
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.7025,50.13707,37.34303,0,0,2.809872,0,0.9320951,0,0,0,0,0,1.7025,0,0,2.809872,2.669379,4.371878,6.690584,4.371878,0,4.371878,14.00003,100,0.1083851,0,1.362,5,8.393084
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.25896,57.18124,39.38994,0,0,0,0,0,0,0,2.25896,0,0,2.25896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083851,0,1.807168,0,12.88423
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,2.927269,69.52549,44.38771,2.573624,2.573624,0,-1,0,2.573624,113.7411,0.2181908,0,0,2.927269,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1083851,2.830986,2.341815,0,13.55254
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.769951,86.36669,49.56212,0,0,0,0,0,0,0,3.769951,0,0,3.769951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083851,0,3.015961,0,14.39523
