Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008396468,64.24043,64.171,2.537151,2.537151,0,0,0,2.537151,0.3309408,0,0,0,0.008396468,2.670685,2.537151,0,0,2.876565,8.036366,0,2.662288,-2.662288,8.46478,60.46259,0.1035644,2.790866,0.006717175,0,8.044762
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.834664,5.374077,0,0,0,8.46478,60.46259,0.1035644,0,0,0,5.374077
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,58.88229,58.88229,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.834664,5.374077,0,0.7664266,-0.7664266,7.656895,54.692,0.1035644,0.8009158,0,0,5.374077
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.686249,4.60765,0,0,0,7.656895,54.692,0.1035644,0,0,0,4.60765
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.686249,4.60765,0,0,0,7.656895,54.692,0.1035644,0,0,0,4.60765
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,51.25576,51.25576,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.686249,4.60765,0,0.2937736,-0.2937736,7.347231,52.48011,0.1035644,0.3069934,0,0,4.60765
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,49.56212,49.56212,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,7.012664,4.313877,0,0.3237021,-0.3237021,7.006019,50.04289,0.1035644,0.3382687,0,0,4.313877
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,47.77498,47.77498,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.372333,3.990175,0,0.1755777,-0.1755777,6.820944,48.72093,0.1035644,0.1834787,0,0,3.990175
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,46.02939,46.02939,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.56742,3.814597,0,0.4036106,-0.4036106,6.395501,45.68206,0.1035644,0.421773,0,0,3.814597
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,44.70982,44.70982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.015876,3.410986,0,0,0,6.395501,45.68206,0.1035644,0,0,0,3.410986
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,43.36945,43.36945,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,8.015876,3.410986,0,0.4474414,-0.4474414,5.923856,42.31317,0.1035644,0.4675763,0,0,3.410986
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01821489,42.35672,42.22651,0.185444,0.185444,0,0,0,0.185444,9.822315,0,2.775558E-17,0,0.01821489,0.1952042,0.185444,0,0,8.513033,2.963545,0,0.1769893,-0.1769893,5.737293,40.98058,0.1035644,0.2039884,0.01457191,0,2.98176
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7326633,46.61031,41.22904,0.1040843,0.1040843,0,0,0,0.1040843,703.9133,0,0,0,0.7326633,0.1095624,0.1040843,0,0,8.709687,2.786556,0.6231009,0,0.6231009,6.328418,45.2029,0.1034688,0.1144927,0.5861307,0,3.519219
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.683435,53.07807,40.17961,1.260091,1.260091,0,0,0,1.260091,133.5964,0,0,0,1.683435,1.326411,1.260091,0,0,8.086587,3.347346,0.3570241,0,0.3570241,6.667121,47.6222,0.1034141,1.3861,1.346748,0,5.030782
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.417823,61.89527,42.22651,0.6539861,0.6539861,0,0,0,0.6539861,369.7055,0,0,0,2.417823,0.6884064,0.6539861,0,0,7.729562,3.668668,1.729416,0,1.729416,8.30779,59.34124,0.1031501,0.7193847,1.934258,0,6.086491
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.875318,72.55109,47.30741,1.609751,1.609751,0,-1,0,1.609751,178.6188,0,0,0,2.875318,1.694475,1.609751,0,0,6.000146,5.225142,1.180843,0,1.180843,9.428036,67.34297,0.1029706,1.770726,2.300254,0,8.10046
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.100572,81.64316,52.48182,0.6007872,0.6007872,0,0,0,0.6007872,516.0849,0,0,0,3.100572,0.6324076,0.6007872,0,0,4.819304,6.287901,2.468165,0,2.468165,11.76954,84.06799,0.1025974,0.660866,2.480458,0,9.388474
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.14287,87.98241,56.89773,0,0,0,0,0,0,0,0.7917309,0,0,3.14287,0,0,0,0,2.351139,8.50925,2.351139,0,2.351139,14.00003,100,0.1022444,0,2.514296,0,11.65212
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.032889,91.39098,60.54476,1.844548,1.844548,0,0,0,1.844548,164.4245,1.09126,0,0,3.032889,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1022444,2.029003,2.426311,0,13.65816
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.772792,92.52472,64.0567,1.796189,1.796189,0,0,0,1.796189,154.3708,0.882067,0,0,2.772792,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1022444,1.975808,2.218234,0,13.39807
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.39072,90.31863,66.2179,0.3722531,0.3722531,0,-1,0,0.3722531,642.2298,1.998875,0,0,2.39072,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1022444,0.4094785,1.912576,0,13.016
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.371056,91.09469,67.03874,0.3075007,0.3075007,0,0,0,0.3075007,771.0731,2.047371,0,0,2.371056,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1022444,0.3382508,1.896845,0,12.99633
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.185542,78.76498,67.85958,1.401272,1.401272,0,0,0,1.401272,84.60468,0,0,0,1.185542,1.475024,1.401272,0,0,0,10.62527,0,0.2894815,-0.2894815,13.69489,97.82043,0.1022444,1.541399,0.9484336,0,11.81082
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4438967,70.82452,66.9764,2.46826,2.46826,0,0,0,2.46826,17.98419,0,4.440892E-16,0,0.4438967,2.598169,2.46826,0,0,0.3216461,10.33579,0,2.154272,-2.154272,11.42409,81.60045,0.1022444,2.715086,0.3551174,0,10.77969
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007376424,64.47108,64.40998,0.0641357,0.0641357,0,0,0,0.0641357,11.50128,0,0,0,0.007376424,0.06751126,0.0641357,0,0,2.715282,8.18152,0,0.06013484,-0.06013484,11.3607,81.14768,0.1022444,0.07054927,0.005901139,0,8.188897
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,61.83316,61.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.782098,8.121386,0,0,0,11.3607,81.14768,0.1022444,0,0,0,8.121386
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,59.15244,59.15244,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.782098,8.121386,0,0.07324241,-0.07324241,11.28349,80.59622,0.1022444,0.07653832,0,0,8.121386
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,56.51329,56.51329,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.863479,8.048143,0,2.804226,-2.804226,8.32758,59.4826,0.1022444,2.930416,0,0,8.048143
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.979285,5.243917,0,0,0,8.32758,59.4826,0.1022444,0,0,0,5.243917
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,51.51551,51.51551,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.979285,5.243917,0,0.1202226,-0.1202226,8.200854,58.57742,0.1022444,0.1256326,0,0,5.243917
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,49.85305,49.85305,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.112866,5.123695,0,0.1375034,-0.1375034,8.055913,57.54212,0.1022444,0.1436911,0,0,5.123695
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,48.0763,48.0763,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.265647,4.986192,0,0.2136632,-0.2136632,7.830692,55.9334,0.1022444,0.223278,0,0,4.986192
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,46.28915,46.28915,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.503051,4.772528,0,0.3041835,-0.3041835,7.510055,53.64314,0.1022444,0.3178717,0,0,4.772528
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,45.00074,45.00074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.841033,4.468345,0,0,0,7.510055,53.64314,0.1022444,0,0,0,4.468345
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,43.62922,43.62922,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.841033,4.468345,0,0.1394335,-0.1394335,7.363079,52.59332,0.1022444,0.145708,0,0,4.468345
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.0171615,42.64034,42.51744,0.1513664,0.1513664,0,0,0,0.1513664,11.33772,0,0,0,0.0171615,0.1593331,0.1513664,0,0,6.995959,4.328911,0,0.1421716,-0.1421716,7.213217,51.52288,0.1022444,0.1665031,0.0137292,0,4.346073
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.8765919,48.02796,41.53036,0.03045003,0.03045003,0,0,0,0.03045003,2878.788,0,0,0,0.8765919,0.03205266,0.03045003,0,0,7.153927,4.18674,0.8445392,0,0.8445392,8.014417,57.24572,0.1021182,0.03349504,0.7012735,0,5.063332
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.163275,57.55106,40.47054,0.9255211,0.9255211,0,0,0,0.9255211,233.7359,0,0,0,2.163275,0.9742327,0.9255211,0,0,6.309388,4.946825,1.189043,0,1.189043,9.142442,65.30302,0.101941,1.018073,1.73062,0,7.110101
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.414188,62.19804,42.51744,1.594482,1.594482,0,0,0,1.594482,151.4089,0,0,0,2.414188,1.678402,1.594482,0,0,5.120345,6.016963,0.735786,0,0.735786,9.84047,70.28893,0.1018317,1.75393,1.93135,0,8.431151
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.869305,72.88198,47.62951,0.6270722,0.6270722,0,-1,0,0.6270722,457.5717,0,0,0,2.869305,0.660076,0.6270722,0,0,4.384559,6.679171,2.209229,0,2.209229,11.93633,85.25932,0.1015048,0.6897793,2.295444,0,9.548476
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.093058,81.96837,52.80392,1.618429,1.618429,0,0,0,1.618429,191.1148,0,0,0,3.093058,1.70361,1.618429,0,0,2.17533,8.667478,1.389448,0,1.389448,13.25447,94.67463,0.1013004,1.780272,2.474446,0,11.76053
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.13508,88.26823,57.18866,0.8085124,0.8085124,0,0,0,0.8085124,387.759,1.498132,0,0,3.13508,0.8510657,0.8085124,0,0,0.785882,9.91798,0.785882,0,0.785882,14.00003,100,0.1011851,0.8893636,2.508064,0,13.05306
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.024341,91.67889,60.84608,0.7803425,0.7803425,0,0,0,0.7803425,387.5659,2.202928,0,0,3.024341,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1011851,0.8583767,2.419473,0,13.64962
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.765491,92.73979,64.29568,0.9984114,0.9984114,0,0,0,0.9984114,276.9891,1.714532,0,0,2.765491,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1011851,1.098253,2.212393,0,13.39077
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.383448,90.52517,66.45689,0.05445157,0.05445157,0,-1,0,0.05445157,4377.188,2.32613,0,0,2.383448,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1011851,0.05989672,1.906758,0,13.00872
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.864182,85.31423,67.26733,1.261504,1.261504,0,0,0,1.261504,147.7745,0.5362826,0,0,1.864182,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1011851,1.387654,1.491345,0,12.48946
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.179409,78.88476,68.02583,0,0,0,0,0,0,0,1.179409,0,0,1.179409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011851,0,0.9435275,0,11.80468
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.3845417,70.47821,67.15304,1.897114,1.897114,0,0,0,1.897114,20.26983,0,2.220446E-16,0,0.3845417,1.996962,1.897114,0,0,0,10.62527,0,1.61242,-1.61242,12.30039,87.85973,0.1011851,2.086825,0.3076334,0,11.00982
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,64.63857,64.63857,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.791578,9.012854,0,2.266458,-2.266458,9.911331,70.79508,0.1011851,2.368449,0,0,9.012854
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,62.0098,62.0098,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.309865,6.746396,0,0.2163164,-0.2163164,9.683313,69.16639,0.1011851,0.2260506,0,0,6.746396
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,59.4122,59.4122,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.550217,6.530079,0,1.316689,-1.316689,8.295402,59.25275,0.1011851,1.37594,0,0,6.530079
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,56.75227,56.75227,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,6.013204,5.21339,0,3.505263,-3.505263,4.60053,32.86086,0.1011851,4.429963,0,0,5.21339
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,53.99882,53.99882,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.907941,1.708127,0,0.558678,-0.558678,4.011631,28.65445,0.1011851,0.5838185,0,0,1.708127
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,51.75449,51.75449,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.52869,1.149449,0,0.5322582,-0.5322582,3.450582,24.64697,0.1011851,0.5562097,0,0,1.149449
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,50.09203,50.09203,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.02108574,0,0.5812606,0.5521976,0,0,11.12009,0.6171912,0,0.5812606,-0.5812606,2.83788,20.27053,0.1011851,0.6074173,0,0,0.6171912
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,48.30489,48.30489,0.4579619,0.03413402,0,-1,0,0.03413402,0,0,0.4238279,0.4696241,0,0.03593055,0.03413402,0,0,11.76594,0.03593055,0,0.03593055,-0.03593055,2.800006,20,0.1011851,0.5037581,0,0,0.03593055
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,46.51774,46.51774,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011851,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,45.23972,45.23972,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011851,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,43.88897,43.88897,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011851,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01670202,42.87621,42.75642,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.256095,0,0,0,0.01670202,0,0,3.505263,3.33,11.80586,0,3.346702,0,3.346702,5.974966,42.67824,0.1017618,0.1984878,0.01336162,5,0.01670202
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7335262,47.16588,41.75895,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,116.3429,4.440892E-16,0,0,0.7335262,0,0,3.505263,3.33,8.459158,3.012032,4.063526,0,4.063526,9.829966,70.2139,0.1024236,0.693535,0.586821,5,3.745558
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.680635,53.63424,40.70951,2.230725,2.230725,4.809972,0,1.478122,2.230725,75.34031,0,0,0,1.680635,0,0,2.579247,2.450285,4.395632,6.669205,4.13092,0,4.13092,13.7489,98.20623,0.1033591,2.453798,1.344508,5,8.34984
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.411306,62.44774,42.75642,1.444831,1.444831,0,0,0,1.444831,166.8919,0.6257194,0,0,2.411306,1.520875,1.444831,0,0,0.2647122,10.38703,0.2647122,0,0.2647122,14.00003,100,0.1033201,1.589314,1.929045,0,12.79834
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.864223,73.15909,47.89966,2.967511,2.967511,0,-1,0,2.967511,96.51937,0,0,0,2.864223,3.123696,2.967511,0,0,0,10.62527,0,0.2594728,-0.2594728,13.72652,98.04637,0.1033201,3.264262,2.291379,0,13.4895
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.086828,82.22854,53.06368,1.084779,1.084779,0,0,0,1.084779,284.5583,1.656653,0,0,3.086828,1.141872,1.084779,0,0,0.2883031,10.3658,0.2883031,0,0.2883031,14.00003,100,0.1032777,1.193257,2.469463,0,13.45263
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.12791,88.52052,57.44842,2.684675,2.684675,0,0,0,2.684675,116.5099,0.3019373,0,0,3.12791,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,2.953142,2.502328,0,13.75318
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.017359,91.89037,61.07467,1.95684,1.95684,0,0,0,1.95684,154.1955,0.9575279,0,0,3.017359,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,2.152524,2.413887,0,13.64263
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.758274,92.94224,64.52427,0.6233051,0.6233051,0,0,0,0.6233051,442.5239,2.102164,0,0,2.758274,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,0.6856356,2.206619,0,13.38355
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.37509,90.78267,66.74781,1.26053,1.26053,0,-1,0,1.26053,188.42,1.048216,0,0,2.37509,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,1.386583,1.900072,0,13.00036
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.856943,85.5114,67.50631,0,0,0,0,0,0,0,1.856943,0,0,1.856943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,0,1.485555,0,12.48222
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.172534,79.07627,68.26481,0,0,0,0,0,0,0,1.172534,0,0,1.172534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,0,0.9380268,0,11.79781
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3436157,70.36076,67.39201,0.01949824,0.01949824,0,0,0,0.01949824,1762.291,0.3230912,0,0,0.3436157,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,0.02144806,0.2748925,0,10.96889
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,64.87755,64.87755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032777,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,62.24878,62.24878,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1032777,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,59.64079,59.64079,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1032777,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,56.98086,56.98086,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1032777,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,54.23779,54.23779,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1032777,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,51.98308,51.98308,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1032777,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,50.32062,50.32062,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1032777,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,48.54387,48.54387,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1032777,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,46.78789,46.78789,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1032777,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,45.46831,45.46831,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1032777,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,44.12795,44.12795,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1032777,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02808092,43.21801,43.01618,0.5865733,0.5865733,0,0,0,0.5865733,4.787282,0,0,0,0.02808092,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5893646,-0.5893646,4.378114,31.27218,0.1032777,0.6452306,0.02246474,0,2.114571
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7340974,47.43941,42.01871,0,0,0,0,0,0,0,0,0,0,0.7340974,0,0,0,0,10.14239,1.497125,0.7340974,0,0.7340974,5.07454,36.24664,0.1031699,0,0.5872779,0,2.231223
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.679314,53.90737,40.96928,0.5867496,0.5867496,0,0,0,0.5867496,286.2061,0,0,0,1.679314,0.6176312,0.5867496,0,0,9.40829,2.157813,1.061682,0,1.061682,6.08174,43.44092,0.1030144,0.6454246,1.343451,0,3.837126
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.408076,62.71826,43.01618,2.239561,2.239561,0,0,0,2.239561,107.5245,0,0,0,2.408076,2.357432,2.239561,0,0,8.346608,3.113327,0.05064382,0,0.05064382,6.129786,43.7841,0.103007,2.463517,1.926461,0,5.521403
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.859269,73.4248,48.15942,1.295687,1.295687,0,-1,0,1.295687,220.676,0,0,0,2.859269,1.363881,1.295687,0,0,8.295964,3.158906,1.495389,0,1.495389,7.548436,53.91729,0.1027888,1.425255,2.287416,0,6.018176
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.079581,82.53004,53.365,2.665886,2.665886,0,0,0,2.665886,115.5181,0,0,0,3.079581,2.806196,2.665886,0,0,6.800576,4.504756,0.2733856,0,0.2733856,7.807792,55.76983,0.102749,2.932475,2.463665,0,7.584338
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.119895,88.80318,57.73935,2.617008,2.617008,0,0,0,2.617008,119.2161,0,0,0,3.119895,2.754745,2.617008,0,0,6.52719,4.750803,0.3651497,0,0.3651497,8.154203,58.24419,0.1026959,2.878709,2.495916,0,7.870698
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.008802,92.16393,61.3656,1.158771,1.158771,0,0,0,1.158771,259.6547,0,0,0,3.008802,1.219759,1.158771,0,0,6.16204,5.079438,1.789043,0,1.789043,9.851439,70.36728,0.1024365,1.274648,2.407042,0,8.08824
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.74959,93.20648,64.8152,0.4796093,0.4796093,0,0,0,0.4796093,573.2978,0,0,0,2.74959,0.5048519,0.4796093,0,0,4.372997,6.689577,2.244738,0,2.244738,11.98098,85.57829,0.102113,0.5275702,2.199672,0,9.439167
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.367714,90.97461,66.9764,1.928838,1.928838,0,-1,0,1.928838,122.7533,0,0,0,2.367714,2.030356,1.928838,0,0,2.128259,8.709841,0.3373574,0,0.3373574,12.30103,87.86432,0.1020645,2.121722,1.894171,0,11.07755
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.849696,85.69617,67.7349,0.159757,0.159757,0,0,0,0.159757,1157.818,0,0,0,1.849696,0.1681653,0.159757,0,0,1.790902,9.013463,1.681531,0,1.681531,13.89627,99.25887,0.1018237,0.1757327,1.479757,0,10.86316
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.165598,79.2557,68.4934,1.310053,1.310053,0,0,0,1.310053,88.97333,0,0,0,1.165598,1.379003,1.310053,0,0,0.1093711,10.52684,0,0.2134055,-0.2134055,13.67132,97.65209,0.1018237,1.441058,0.9324782,0,11.69244
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3745313,70.86845,67.62061,0.2414568,0.2414568,0,0,0,0.2414568,155.1132,0,0,0,0.3745313,0.2541651,0.2414568,0,0,0.3464883,10.31343,0.1203662,0,0.1203662,13.78551,98.46773,0.1018065,0.2656025,0.299625,0,10.68797
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,65.10613,65.10613,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.226122,10.42176,0,0.7018203,-0.7018203,13.04573,93.18357,0.1018065,0.7334022,0,0,10.42176
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,62.53971,62.53971,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,1.005922,9.719944,0,1.155968,-1.155968,11.82723,84.48004,0.1018065,1.207986,0,0,9.719944
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,59.85899,59.85899,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.290331,8.563976,0,0.688177,-0.688177,11.10183,79.29861,0.1018065,0.719145,0,0,8.563976
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054972,7.875799,0,0,0,11.10183,79.29861,0.1018065,0,0,0,7.875799
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,54.47677,54.47677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054972,7.875799,0,0,0,11.10183,79.29861,0.1018065,0,0,0,7.875799
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,52.22206,52.22206,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,3.054972,7.875799,0,0.4386867,-0.4386867,10.63941,75.99564,0.1018065,0.4584276,0,0,7.875799
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,50.5596,50.5596,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.542402,7.437112,0,0.4391886,-0.4391886,10.17647,72.68889,0.1018065,0.4589521,0,0,7.437112
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.030389,6.997924,0,0,0,10.17647,72.68889,0.1018065,0,0,0,6.997924
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,47.01648,47.01648,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,4.030389,6.997924,0,0.3169614,-0.3169614,9.842359,70.30242,0.1018065,0.3312247,0,0,6.997924
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,45.73846,45.73846,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.382569,6.680963,0,0.4997483,-0.4997483,9.315578,66.5397,0.1018065,0.5222369,0,0,6.680963
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,44.38771,44.38771,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.937844,6.181214,0,0.1906281,-0.1906281,9.114637,65.10442,0.1018065,0.1992064,0,0,6.181214
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03442788,43.50306,43.25516,0.6606495,0.6606495,0,0,0,0.6606495,5.211217,0,0,0,0.03442788,0.6954206,0.6606495,0,0,5.149653,5.990586,0,0.6609927,-0.6609927,8.417891,60.12767,0.1018065,0.7267145,0.02754231,0,6.025014
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.964581,49.47508,42.25768,0.7297608,0.7297608,0,0,0,0.7297608,132.1777,0,0,0,0.964581,0.7681693,0.7297608,0,0,5.88409,5.329593,0.1964117,0,0.1964117,8.604222,61.45861,0.1017784,0.8027369,0.7716648,0,6.294174
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.18201,58.57848,41.22904,1.697201,1.697201,0,0,0,1.697201,128.5652,0,0,0,2.18201,1.786528,1.697201,0,0,5.687678,5.506364,0.3954824,0,0.3954824,8.97941,64.13852,0.101722,1.866921,1.745608,0,7.688374
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.40512,62.96732,43.25516,1.651953,1.651953,0,0,0,1.651953,145.5925,0,0,0,2.40512,1.738898,1.651953,0,0,5.292196,5.862298,0.6662222,0,0.6662222,9.611444,68.65304,0.1016271,1.817148,1.924096,0,8.267418
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.853639,73.72153,48.45035,1.430369,1.430369,0,-1,0,1.430369,199.5037,0,0,0,2.853639,1.505651,1.430369,0,0,4.625974,6.461898,1.347988,0,1.347988,10.89026,77.7874,0.1014356,1.573406,2.282912,0,9.315537
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.072466,82.81966,53.65593,0.9156547,0.9156547,0,0,0,0.9156547,335.5486,0,0,0,3.072466,0.963847,0.9156547,0,0,3.277986,7.675087,2.108619,0,2.108619,12.89067,92.07603,0.1011375,1.00722,2.457973,0,10.74755
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.111522,89.09489,58.04067,1.900562,1.900562,0,0,0,1.900562,163.7159,0,0,0,3.111522,2.000592,1.900562,0,0,1.169366,9.572845,1.11093,0,1.11093,13.94459,99.60402,0.1009811,2.090619,2.489218,0,12.68437
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.000121,92.43561,61.65653,0.8329183,0.8329183,0,0,0,0.8329183,360.1939,2.064928,0,0,3.000121,0.8767561,0.8329183,0,0,0.05843658,10.57268,0.05843658,0,0.05843658,14.00003,100,0.1009729,0.9162102,2.400097,0,13.5728
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.741881,93.41558,65.05418,1.999341,1.999341,0,0,0,1.999341,137.1392,0.6373112,0,0,2.741881,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1009729,2.199275,2.193505,0,13.36716
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.360008,91.17518,67.21538,1.375247,1.375247,0,-1,0,1.375247,171.6061,0.9123797,0,0,2.360008,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1009729,1.512772,1.888006,0,12.98528
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.383378,92.42306,67.97388,1.125997,1.125997,0,0,0,1.125997,211.6681,1.198117,0,0,2.383378,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1009729,1.238597,1.906702,0,13.00865
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.15844,79.44405,68.73238,0.1683403,0.1683403,0,0,0,0.1683403,688.1535,0.9812393,0,0,1.15844,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1009729,0.1851743,0.9267517,0,11.78371
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4115762,71.44371,67.85958,0.5190447,0.5190447,0,0,0,0.5190447,79.29494,0,0,0,0.4115762,0.5463628,0.5190447,0,0,0,10.62527,0,0.1347867,-0.1347867,13.85795,98.98516,0.1009729,0.5709491,0.3292609,0,11.03685
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,65.34512,65.34512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1497629,10.49049,0,0,0,13.85795,98.98516,0.1009729,0,0,0,10.49049
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,62.7683,62.7683,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1497629,10.49049,0,3.505263,-3.505263,10.16308,72.59328,0.1009729,3.696404,0,0,10.49049
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,60.13953,60.13953,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.0445,6.985224,0,2.745182,-2.745182,7.269403,51.9242,0.1009729,2.868715,0,0,6.985224
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,57.44842,57.44842,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.094702,4.240043,0,0.4793669,-0.4793669,6.764106,48.31495,0.1009729,0.5009384,0,0,4.240043
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.627332,3.760676,0,0,0,6.764106,48.31495,0.1009729,0,0,0,3.760676
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,52.48182,52.48182,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.627332,3.760676,0,0.3325806,-0.3325806,6.413535,45.81087,0.1009729,0.3475467,0,0,3.760676
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,50.81936,50.81936,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.996865,3.428095,0,0.4334844,-0.4334844,5.956603,42.54708,0.1009729,0.4529912,0,0,3.428095
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,49.01143,49.01143,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.478515,2.994611,0,0.4760847,-0.4760847,5.454765,38.96253,0.1009729,0.4975085,0,0,2.994611
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,47.28663,47.28663,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,9.007498,2.518526,0,0.2604145,-0.2604145,5.180264,37.00181,0.1009729,0.2721331,0,0,2.518526
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,45.99822,45.99822,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.296847,2.258112,0,0.1470024,-0.1470024,5.02531,35.895,0.1009729,0.1536175,0,0,2.258112
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.460183,2.111109,0,0,0,5.02531,35.895,0.1009729,0,0,0,2.111109
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01585862,43.59801,43.48375,0,0,0,0,0,0,0,0,0,0,0.01585862,0,0,0,0,9.460183,2.111109,0.01585862,0,0.01585862,5.040355,36.00246,0.1009707,0,0.0126869,0,2.126968
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,0.9774389,49.84892,42.51744,0.0004603162,0.0004603162,0,0,0,0.0004603162,212340.8,0,0,0,0.9774389,0.0004845433,0.0004603162,0,0,9.444324,2.125382,0.9769543,0,0.9769543,5.967175,42.62259,0.1008336,0.0005063477,0.7819511,0,3.102821
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.676902,54.43295,41.46801,0.8406414,0.8406414,0,0,0,0.8406414,199.4789,0,0,0,1.676902,0.8848857,0.8406414,0,0,8.46737,3.004641,0.7920167,0,0.7920167,6.718548,47.98953,0.1007228,0.9247055,1.341522,0,4.681543
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.401807,63.2371,43.51492,0.5474517,0.5474517,0,0,0,0.5474517,438.7249,0,0,0,2.401807,0.5762649,0.5474517,0,0,7.675354,3.717456,1.825542,0,1.825542,8.450409,60.35994,0.1004682,0.6021968,1.921445,0,6.119263
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.848531,73.98557,48.71011,0,0,0,-1,0,0,0,0,0,0,2.848531,0,0,0,0,5.849812,5.360444,2.848531,0,2.848531,11.15276,79.66244,0.1000735,0,2.278825,0,8.208975
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.065251,83.10799,53.94687,1.542897,1.542897,0,0,0,1.542897,198.6686,0,0,0,3.065251,1.624102,1.542897,0,0,3.001281,7.924121,1.441149,0,1.441149,12.51996,89.42809,0.09987497,1.697187,2.452201,0,10.98937
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.103279,89.37431,58.3316,0,0,0,0,0,0,0,1.543148,0,0,3.103279,0,0,0,0,1.560132,9.221156,1.560132,0,1.560132,14.00003,100,0.09966096,0,2.482623,0,12.32444
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,2.992521,92.65218,61.8955,1.314916,1.314916,0,0,0,1.314916,227.5827,1.608399,0,0,2.992521,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09966096,1.446407,2.394017,0,13.61779
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.732933,93.67587,65.34512,1.796249,1.796249,0,0,0,1.796249,152.1467,0.8421445,0,0,2.732933,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09966096,1.975874,2.186346,0,13.35821
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.35235,91.36322,67.44397,0.9209303,0.9209303,0,-1,0,0.9209303,255.4319,1.382949,0,0,2.35235,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09966096,1.013023,1.88188,0,12.97762
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.834627,86.07084,68.20247,0.4240788,0.4240788,0,0,0,0.4240788,432.6147,1.388229,0,0,1.834627,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09966096,0.4664867,1.467702,0,12.4599
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.151148,79.6309,68.97135,1.559911,1.559911,0,0,0,1.559911,73.79576,0,2.220446E-16,0,1.151148,1.642012,1.559911,0,0,0,10.62527,0,0.4908634,-0.4908634,13.48261,96.30418,0.09966096,1.715902,0.9209186,0,11.77642
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.323963,70.83446,68.02583,0.4458982,0.4458982,0,0,0,0.4458982,72.65401,0,0,0,0.323963,0.4693665,0.4458982,0,0,0.5454037,10.13441,0,0.1454036,-0.1454036,13.32934,95.20941,0.09966096,0.490488,0.2591704,0,10.45837
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,65.5737,65.5737,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.7069632,9.989007,0,0.6040074,-0.6040074,12.69266,90.66171,0.09966096,0.6311877,0,0,9.989007
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,63.00727,63.00727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378083,9.385,0,0,0,12.69266,90.66171,0.09966096,0,0,0,9.385
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,60.31617,60.31617,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.378083,9.385,0,0.9493456,-0.9493456,11.69197,83.51388,0.09966096,0.9920661,0,0,9.385
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,57.65623,57.65623,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.432911,8.435655,0,1.311021,-1.311021,10.31003,73.64291,0.09966096,1.370017,0,0,8.435655
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,54.91317,54.91317,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.889601,7.124633,0,0.7390751,-0.7390751,9.530975,68.07825,0.09966096,0.7723335,0,0,7.124633
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,52.68963,52.68963,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.710795,6.385558,0,0.1358931,-0.1358931,9.387731,67.05508,0.09966096,0.1420083,0,0,6.385558
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.861788,6.249665,0,0,0,9.387731,67.05508,0.09966096,0,0,0,6.249665
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,49.20885,49.20885,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.861788,6.249665,0,0.3927602,-0.3927602,8.973725,64.09791,0.09966096,0.4104344,0,0,6.249665
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.298188,5.856905,0,0,0,8.973725,64.09791,0.09966096,0,0,0,5.856905
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,46.20603,46.20603,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.298188,5.856905,0,0.653654,-0.653654,8.284714,59.17641,0.09966096,0.6830684,0,0,5.856905
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,44.85528,44.85528,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,6.02447,5.203251,0,0.2912888,-0.2912888,7.977668,56.98323,0.09966096,0.3043968,0,0,5.203251
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01080493,43.76949,43.69156,0.1330747,0.1330747,0,0,0,0.1330747,8.119444,0,2.775558E-17,0,0.01080493,0.1400787,0.1330747,0,0,6.348125,4.911962,0,0.1292737,-0.1292737,7.841402,56.0099,0.09966096,0.1463822,0.008643943,0,4.922767
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.865112,49.1862,42.72525,0.623632,0.623632,0,0,0,0.623632,138.7216,0,0,0,0.865112,0.6564547,0.623632,0,0,6.491762,4.782688,0.2086573,0,0.2086573,8.039351,57.42382,0.09963241,0.6859952,0.6920896,0,5.6478
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.108562,58.44701,41.69661,0.4624341,0.4624341,0,0,0,0.4624341,455.9702,0,0,0,2.108562,0.4867728,0.4624341,0,0,6.283105,4.97048,1.621789,0,1.621789,9.577916,68.41355,0.09941104,0.5086776,1.68685,0,7.079042
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.398915,63.47477,43.74351,2.461319,2.461319,0,0,0,2.461319,97.46463,0,0,0,2.398915,2.590862,2.461319,0,0,4.661315,6.43009,0,0.1919466,-0.1919466,9.375587,66.96834,0.09941104,2.707451,1.919132,0,8.829005
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.843142,74.25932,48.98026,0.3894222,0.3894222,0,-1,0,0.3894222,730.0923,0,0,0,2.843142,0.4099181,0.3894222,0,0,4.874589,6.238144,2.433223,0,2.433223,11.68394,83.45658,0.09908076,0.4283644,2.274513,0,9.081285
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.058624,83.3631,54.20662,1.233271,1.233271,0,0,0,1.233271,248.0089,0,0,0,3.058624,1.29818,1.233271,0,0,2.441366,8.428045,1.760443,0,1.760443,13.35405,95.38586,0.09884316,1.356599,2.446899,0,11.48667
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.095654,89.62012,58.59137,2.012446,2.012446,0,0,0,2.012446,153.8254,0.2963665,0,0,3.095654,2.118365,2.012446,0,0,0.6809229,10.01244,0.6809229,0,0.6809229,14.00003,100,0.09875156,2.213691,2.476523,0,13.1081
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,2.983593,92.92014,62.18644,0.7404985,0.7404985,0,0,0,0.7404985,402.9168,2.204121,0,0,2.983593,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09875156,0.8145484,2.386875,0,13.60887
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.725183,93.87042,65.5737,0.4373597,0.4373597,0,0,0,0.4373597,623.0987,2.264804,0,0,2.725183,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09875156,0.4810957,2.180146,0,13.35046
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.344368,91.55994,67.68295,2.266854,2.266854,0,-1,0,2.266854,103.4195,0,0,0,2.344368,2.386162,2.266854,0,0,0,10.62527,0,0.04179345,-0.04179345,13.95597,99.68533,0.09875156,2.493539,1.875494,0,12.96964
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.826815,86.26081,68.44144,1.760192,1.760192,0,0,0,1.760192,103.785,0,0,0,1.826815,1.852834,1.760192,0,0,0.04643717,10.58348,0,0.02601848,-0.02601848,13.92855,99.48943,0.09875156,1.936211,1.461452,0,12.4103
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.144307,79.74293,69.1376,1.454549,1.454549,0,0,0,1.454549,78.67091,0,0,0,1.144307,1.531105,1.454549,0,0,0.0753466,10.55746,0,0.3867974,-0.3867974,13.52083,96.57715,0.09875156,1.600004,0.9154457,0,11.70177
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3171337,71.01791,68.26481,1.640962,1.640962,0,0,0,1.640962,19.32608,0,2.220446E-16,0,0.3171337,1.727328,1.640962,0,0,0.5051215,10.17066,0,1.410195,-1.410195,12.03435,85.95949,0.09875156,1.805058,0.2537069,0,10.4878
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,65.75034,65.75034,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,2.072004,8.76047,0,2.22624,-2.22624,9.687689,69.19764,0.09875156,3.701421,0,5,8.76047
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,63.18391,63.18391,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.545605,6.53423,0,2.114619,-2.114619,7.458684,53.27621,0.09875156,2.209777,0,0,6.53423
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,60.54476,60.54476,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.895182,4.419611,0,0.514424,-0.514424,6.916434,49.403,0.09875156,0.537573,0,0,4.419611
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,57.89521,57.89521,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.466763,3.905187,0,2.252782,-2.252782,4.541794,32.44132,0.09875156,2.354157,0,0,3.905187
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,55.11059,55.11059,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.969854,1.652405,0,0.2968761,-0.2968761,4.228859,30.20608,0.09875156,0.3102355,0,0,1.652405
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,52.89743,52.89743,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,10.29972,1.355529,0,0.7613648,-0.7613648,3.42631,24.47359,0.09875156,0.7956262,0,0,1.355529
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,51.22458,51.22458,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,11.14568,0.5941646,0,0.3131447,-0.3131447,3.096227,22.11586,0.09875156,0.3272362,0,0,0.5941646
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,49.44783,49.44783,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.49362,0.2810199,0,0.1754607,-0.1754607,2.911275,20.79478,0.09875156,0.1833564,0,0,0.2810199
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,47.72302,47.72302,0.3813466,0.1002813,0,-1,0,0.1002813,0,0,0.2810653,0.3192,0,0.1055592,0.1002813,0,0,11.68857,0.1055592,0,0.1055592,-0.1055592,2.800006,20,0.09875156,0.4194813,0,0,0.1055592
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,46.43462,46.43462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09875156,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,45.09426,45.09426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09875156,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01507961,44.02909,43.92015,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.315808,4.440892E-16,0,0,0.01507961,0,0,3.505263,3.33,11.80586,0,3.34508,0,3.34508,5.973427,42.66725,0.09949841,0.7162758,0.01206369,5,0.01507961
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7374502,48.43451,42.95384,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,238.1261,0,0,0,0.7374502,0,0,3.505263,3.33,8.46078,3.010572,4.06745,0,4.06745,9.832149,70.22949,0.1000014,0.3406578,0.5899602,5,3.748022
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.674798,54.92716,41.93558,1.797445,1.797445,4.380052,0,1.360754,1.797445,93.17655,0,0,0,1.674798,0,0,2.582606,2.453476,4.393331,6.671277,4.128273,0,4.128273,13.74857,98.2039,0.1007204,1.97719,1.339838,5,8.346074
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.395814,63.72251,43.98249,0.1058831,0.1058831,0,0,0,0.1058831,2262.698,2.019302,0,0,2.395814,0.1114559,0.1058831,0,0,0.265057,10.38672,0.265057,0,0.265057,14.00003,100,0.1006846,0.1164714,1.916652,0,12.78254
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.837868,74.52152,49.24002,2.17845,2.17845,0,-1,0,2.17845,130.27,0.5447622,0,0,2.837868,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1006846,2.396295,2.270294,0,13.46314
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.051204,83.64878,54.49755,0.6573577,0.6573577,0,0,0,0.6573577,464.1619,2.359248,0,0,3.051204,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1006846,0.7230935,2.440963,0,13.67648
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.087183,89.89625,58.88229,2.396401,2.396401,0,0,0,2.396401,128.8258,0.5646559,0,0,3.087183,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1006846,2.636041,2.469747,0,13.71246
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,2.975987,93.12233,62.41503,1.760956,1.760956,0,0,0,1.760956,168.9983,1.122349,0,0,2.975987,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1006846,1.937052,2.38079,0,13.60126
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.717082,94.07367,65.81268,1.095842,1.095842,0,0,0,1.095842,247.9447,1.563564,0,0,2.717082,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1006846,1.205426,2.173666,0,13.34236
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.336439,91.74418,67.91154,1.618527,1.618527,0,-1,0,1.618527,144.3559,0.632727,0,0,2.336439,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1006846,1.78038,1.869152,0,12.96171
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.819701,86.38584,68.61808,1.296444,1.296444,0,0,0,1.296444,140.3609,0.4550228,0,0,1.819701,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1006846,1.426088,1.455761,0,12.44497
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.136763,79.92692,69.37658,1.128219,1.128219,0,0,0,1.128219,100.7573,0,0,0,1.136763,1.187599,1.128219,0,0,0,10.62527,0,0.05083627,-0.05083627,13.94644,99.61724,0.1006846,1.241041,0.9094105,0,11.76204
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4119067,72.04429,68.44144,2.65692,2.65692,0,0,0,2.65692,15.50316,0,0,0,0.4119067,2.796758,2.65692,0,0,0.05648474,10.57444,0,2.384851,-2.384851,11.43259,81.66118,0.1006846,2.922612,0.3295254,0,10.98634
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,65.98932,65.98932,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.706319,8.189587,0,1.992842,-1.992842,9.331948,66.65664,0.1006846,2.08252,0,0,8.189587
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,63.4125,63.4125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.920588,6.196745,0,0,0,9.331948,66.65664,0.1006846,0,0,0,6.196745
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,60.78373,60.78373,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.920588,6.196745,0,1.989099,-1.989099,7.235254,51.68028,0.1006846,2.078609,0,0,6.196745
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,58.09263,58.09263,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.130698,4.207646,0,1.856785,-1.856785,5.27803,37.70014,0.1006846,1.94034,0,0,4.207646
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,55.31839,55.31839,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.193792,2.350861,0,0.8257816,-0.8257816,4.40758,31.48265,0.1006846,0.8629417,0,0,2.350861
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,53.09485,53.09485,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.11133,1.525079,0,0.305152,-0.305152,4.085922,29.1851,0.1006846,0.3188839,0,0,1.525079
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,51.46356,51.46356,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.45039,1.219927,0,0.5120389,-0.5120389,3.546185,25.32985,0.1006846,0.5350807,0,0,1.219927
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,49.67642,49.67642,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,11.01932,0.7078884,0,0.2590607,-0.2590607,3.273112,23.37932,0.1006846,0.2707184,0,0,0.7078884
