Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,56.63797,56.63797,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177938,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,54.882,54.882,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177938,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,53.365,53.365,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177938,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,52.13894,52.13894,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177938,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,50.81936,50.81936,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177938,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,49.73876,49.73876,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1181893,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,49.09455,49.09455,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.118596,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.623938,61.47718,48.30489,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1609.598,0,0,0,1.623938,0,0,3.505263,3.33,5.14586,5.994,4.953938,0,4.953938,13.81796,98.69948,0.1187168,0.11098,1.299151,5,7.617939
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.278797,70.15609,50.49726,2.512171,2.512171,0,0,0,2.512171,90.71027,0,4.440892E-16,0,2.278797,2.64439,2.512171,0,0,0.1919219,10.45254,0,0.3655935,-0.3655935,13.43259,95.94685,0.1187168,2.763388,1.823038,0,12.73134
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.661552,80.94212,56.04572,0.1324786,0.1324786,0,-1,0,0.1324786,2009.043,1.923964,0,0,2.661552,0.1394512,0.1324786,0,0,0.5981368,10.08695,0.5981368,0,0.5981368,14.00003,100,0.1186494,0.1457265,2.129241,0,12.7485
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.83405,89.75064,61.31364,0.882761,0.882761,0,0,0,0.882761,321.0439,1.904828,0,0,2.83405,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1186494,0.9710371,2.26724,0,13.45932
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.844544,95.61106,65.63604,1.79458,1.79458,0,0,0,1.79458,158.5075,0.9555129,0,0,2.844544,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1186494,1.974038,2.275635,0,13.46982
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.725345,98.21665,68.84667,0.08592736,0.08592736,0,0,0,0.08592736,3171.685,2.634895,0,0,2.725345,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1186494,0.09452009,2.180276,0,13.35062
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.468176,98.5719,71.89105,0.8055443,0.8055443,0,0,0,0.8055443,306.3986,1.620235,0,0,2.468176,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1186494,0.8860987,1.974541,0,13.09345
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.093784,95.73386,73.64703,0.4059102,0.4059102,0,-1,0,0.4059102,515.8244,1.66651,0,0,2.093784,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1186494,0.4465012,1.675027,0,12.71906
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.584452,90.11225,74.16655,0.1055921,0.1055921,0,0,0,0.1055921,1500.54,1.473303,0,0,1.584452,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1186494,0.1161513,1.267562,0,12.20973
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.720034,81.45878,74.69646,0.1121189,0.1121189,0,0,0,0.1121189,642.2057,0.6020141,0,0,0.720034,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1186494,0.1233308,0.5760272,0,11.34531
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,73.76132,73.76132,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1186494,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,71.36115,71.36115,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1186494,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,69.1376,69.1376,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1186494,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,66.57117,66.57117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1186494,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,63.70343,63.70343,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1186494,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,60.78373,60.78373,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1186494,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,58.50824,58.50824,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1186494,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,56.83539,56.83539,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1186494,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,55.08981,55.08981,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1186494,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,53.59359,53.59359,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1186494,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,52.36753,52.36753,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1186494,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,51.04795,51.04795,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186494,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,49.96735,49.96735,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1190501,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,49.32314,49.32314,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1193789,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.620384,61.73131,48.56465,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,393.5848,0,0,0,1.620384,0,0,3.505263,3.33,5.14586,5.994,4.950384,0,4.950384,13.81458,98.67539,0.1195836,0.4528686,1.296307,5,7.614384
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.272687,70.39763,50.75702,0.9052576,0.9052576,0,0,0,0.9052576,251.0542,1.124308,0,0,2.272687,0.9529027,0.9052576,0,0,0.1954767,10.44935,0.1954767,0,0.1954767,14.00003,100,0.1195616,0.9957833,1.81815,0,12.72203
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.653805,81.14835,56.2847,2.473583,2.473583,0,-1,0,2.473583,107.2859,0.05003341,0,0,2.653805,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1195616,2.720941,2.123044,0,13.27908
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.825172,89.93244,61.54223,2.430492,2.430492,0,0,0,2.430492,116.2387,0.2667601,0,0,2.825172,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1195616,2.673541,2.260138,0,13.45045
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.836013,95.72749,65.81268,3.91058,3.91058,1.25,0,0.50625,3.91058,72.52155,0.03540245,0,0,2.836013,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1195616,4.301638,2.268811,5,13.46129
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.716359,98.32368,69.02331,0.01506837,0.01506837,0,0,0,0.01506837,18026.9,2.700497,0,0,2.716359,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1195616,0.0165752,2.173087,0,13.34163
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.459023,98.67301,72.06769,0.356269,0.356269,0,0,0,0.356269,690.2154,2.084003,0,0,2.459023,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1195616,0.3918959,1.967219,0,13.0843
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.084841,95.82239,73.81328,1.005109,1.005109,0,-1,0,1.005109,207.4243,1.026831,0,0,2.084841,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1195616,1.10562,1.667872,0,12.71011
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.575599,90.21291,74.34319,1.72638,1.72638,0,0,0,1.72638,91.26602,0,0,0,1.575599,1.817243,1.72638,0,0,0,10.62527,0,0.2416439,-0.2416439,13.74531,98.18061,0.1195616,1.899019,1.260479,0,12.20087
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.640435,80.85997,74.87309,1.176181,1.176181,0,0,0,1.176181,54.45036,0,0,0,0.640435,1.238086,1.176181,0,0,0.2684932,10.38363,0,0.5976507,-0.5976507,13.11533,93.68077,0.1195616,1.2938,0.512348,0,11.02407
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,73.87562,73.87562,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.9325495,9.785979,0,0.106181,-0.106181,13.00341,92.88131,0.1195616,0.1109591,0,0,9.785979
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,71.53778,71.53778,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,1.050528,9.679798,0,2.234952,-2.234952,10.64756,76.05387,0.1195616,2.335525,0,0,9.679798
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,69.31424,69.31424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.533808,7.444847,0,0,0,10.64756,76.05387,0.1195616,0,0,0,7.444847
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,66.68547,66.68547,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.533808,7.444847,0,3.076421,-3.076421,7.404731,52.89083,0.1195616,3.21486,0,0,7.444847
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,63.88007,63.88007,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.952054,4.368426,0,3.397918,-3.397918,3.823011,27.30717,0.1195616,3.550824,0,0,4.368426
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,60.96037,60.96037,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.72752,0.9705082,0,0.3471403,-0.3471403,3.457093,24.69347,0.1195616,0.3627616,0,0,0.9705082
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,58.67449,58.67449,0.6138726,0.5921995,0,-1,0,0.5921995,0,0,0.02167309,0.08306035,0,0.6233679,0.5921995,0,0,11.11323,0.6233679,0,0.6233679,-0.6233679,2.800006,20,0.1195616,0.6752598,0,0,0.6233679
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195616,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,55.28722,55.28722,0.3695652,0,0,-1,0,0,0,0,0.3695652,0.4065218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195616,0.4065218,0,0,0
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195616,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,52.54416,52.54416,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195616,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,51.25576,51.25576,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1195616,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,50.17516,50.17516,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1198607,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,49.53095,49.53095,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1201864,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.616895,61.96312,48.80362,0,0,3.505263,0,1.121937,0,0,0,0,0,1.616895,0,0,3.505263,3.33,5.14586,5.994,4.946895,0,4.946895,13.81127,98.65175,0.1202695,0,1.293516,5,7.610895
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.267238,70.58512,50.96482,1.243359,1.243359,0,0,0,1.243359,182.3478,0.7594731,0,0,2.267238,1.308799,1.243359,0,0,0.1989654,10.44621,0.1989654,0,0.1989654,14.00003,100,0.1202473,1.367695,1.81379,0,12.71344
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.646546,81.3215,56.49251,0.6609484,0.6609484,0,-1,0,0.6609484,400.4164,1.95081,0,0,2.646546,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1202473,0.7270433,2.117236,0,13.27182
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.817327,90.05986,61.71887,1.337201,1.337201,0,0,0,1.337201,210.6883,1.409746,0,0,2.817327,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1202473,1.470922,2.253861,0,13.4426
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.827418,95.84283,65.98932,1.900273,1.900273,0,0,0,1.900273,148.7901,0.8271308,0,0,2.827418,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1202473,2.0903,2.261935,0,13.45269
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.707327,98.42985,69.19994,1.155598,1.155598,0,0,0,1.155598,234.2794,1.490908,0,0,2.707327,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1202473,1.271157,2.165861,0,13.3326
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.449843,98.77355,72.24432,2.048717,2.048717,0,0,0,2.048717,119.5794,0.2932994,0,0,2.449843,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1202473,2.253588,1.959875,0,13.07512
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.075719,95.92123,73.98991,2.512931,2.512931,0,-1,0,2.512931,82.60152,0,0,0,2.075719,2.64519,2.512931,0,0,0,10.62527,0,0.5694714,-0.5694714,13.39975,95.71233,0.1202473,2.764224,1.660575,0,12.70099
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.567492,90.25042,74.45748,0,0,0,0,0,0,0,0.9347454,0,0,1.567492,0,0,0,0,0.632746,10.0558,0.632746,0,0.632746,14.00003,100,0.1201767,0,1.253993,0,11.62329
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.743111,81.99567,74.98739,0.7760763,0.7760763,0,0,0,0.7760763,95.75231,0,0,0,0.743111,0.8169224,0.7760763,0,0,0,10.62527,0,0.0738114,-0.0738114,13.92222,99.44426,0.1201767,0.8536839,0.5944888,0,11.36839
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,73.98991,73.98991,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.08201268,10.55146,0,2.804995,-2.804995,10.9655,78.32484,0.1201767,2.93122,0,0,10.55146
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,71.65208,71.65208,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.198674,7.746468,0,2.711613,-2.711613,8.107208,57.90852,0.1201767,2.833636,0,0,7.746468
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,69.42854,69.42854,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.211577,5.034854,0,3.505263,-3.505263,4.412336,31.51663,0.1201767,4.835741,0,0,5.034854
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,66.92445,66.92445,1.558979,1.453112,0,-1,0,1.453112,0,0,0.1058667,0.2617646,0,1.529591,1.453112,0,0,10.10631,1.529591,0,1.529591,-1.529591,2.800006,20,0.1201767,1.714876,0,0,1.529591
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,64.0567,64.0567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,61.18896,61.18896,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,58.85112,58.85112,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,57.21983,57.21983,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,55.49503,55.49503,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,53.97803,53.97803,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,52.77275,52.77275,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,51.49473,51.49473,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,50.41413,50.41413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,49.8011,49.8011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201767,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.613051,62.21457,49.06339,0,0,0,0,0,0,0,0,0,0,1.613051,0,0,0,0,11.80586,0,1.613051,0,1.613051,4.33028,30.93051,0.1199972,0,1.290441,0,1.613051
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.261361,70.79247,51.19341,0.7976679,0.7976679,0,0,0,0.7976679,283.4966,0,0,0,2.261361,0.8396504,0.7976679,0,0,10.19281,1.451746,1.421711,0,1.421711,5.679033,40.56444,0.1198394,0.8774347,1.809089,0,3.713107
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.6388,81.51459,56.7211,1.030437,1.030437,0,-1,0,1.030437,256.0855,0,0,0,2.6388,1.08467,1.030437,0,0,8.771098,2.731286,1.554129,0,1.554129,7.15341,51.09568,0.1196673,1.133481,2.11104,0,5.370085
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.809402,90.18609,61.8955,1.437975,1.437975,0,0,0,1.437975,195.3721,0,0,0,2.809402,1.513658,1.437975,0,0,7.216969,4.130002,1.295744,0,1.295744,8.38266,59.87602,0.1195243,1.581772,2.247521,0,6.939404
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.8176,96.01038,66.2179,1.463813,1.463813,0,0,0,1.463813,192.4836,0,0,0,2.8176,1.540856,1.463813,0,0,5.921226,5.296171,1.276744,0,1.276744,9.593885,68.52762,0.1193836,1.610195,2.25408,0,8.113771
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.698252,98.53523,69.37658,0,0,0,0,0,0,0,0,0,0,2.698252,0,0,0,0,4.644482,6.44524,2.698252,0,2.698252,12.15367,86.81178,0.1190875,0,2.158602,0,9.143493
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.440846,98.86299,72.41058,2.317188,2.317188,0,0,0,2.317188,105.3366,0,0,0,2.440846,2.439145,2.317188,0,0,1.94623,8.873668,0.001701103,0,0.001701103,12.15529,86.8233,0.1190873,2.548906,1.952677,0,11.31451
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.066596,96.0199,74.16655,1.296564,1.296564,0,-1,0,1.296564,159.3902,0,0,0,2.066596,1.364804,1.296564,0,0,1.944528,8.875198,0.7017917,0,0.7017917,12.82106,91.57885,0.1190106,1.42622,1.653276,0,10.94179
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.558662,90.3511,74.63412,1.24576,1.24576,0,0,0,1.24576,125.1174,0,0,0,1.558662,1.311326,1.24576,0,0,1.242737,9.506811,0.2473358,0,0.2473358,13.05571,93.25487,0.1189835,1.370336,1.246929,0,11.06547
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6604221,81.36182,75.16402,1.157546,1.157546,0,0,0,1.157546,57.05363,0,2.220446E-16,0,0.6604221,1.21847,1.157546,0,0,0.995401,9.729413,0,0.5580475,-0.5580475,12.46747,89.05321,0.1189835,1.273301,0.5283377,0,10.38984
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,74.22889,74.22889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615454,9.171366,0,0,0,12.46747,89.05321,0.1189835,0,0,0,9.171366
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,71.82871,71.82871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615454,9.171366,0,0,0,12.46747,89.05321,0.1189835,0,0,0,9.171366
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,69.66751,69.66751,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,1.615454,9.171366,0,1.049674,-1.049674,11.36102,81.14999,0.1189835,1.096909,0,0,9.171366
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,67.0907,67.0907,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,2.781758,8.121693,0,3.505263,-3.505263,7.666149,54.7581,0.1189835,7.278456,0,0,8.121693
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,64.23335,64.23335,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,6.676495,4.616429,0,2.390627,-2.390627,5.146207,36.75855,0.1189835,2.498205,0,0,4.616429
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,61.3656,61.3656,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,9.332747,2.225802,0,0.8384302,-0.8384302,4.262424,30.44583,0.1189835,0.8761596,0,0,2.225802
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,59.05893,59.05893,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,10.26434,1.387372,0,0.3223954,-0.3223954,3.92259,28.01844,0.1189835,0.3369032,0,0,1.387372
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,57.42764,57.42764,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,10.62255,1.064977,0,0.5671066,-0.5671066,3.324807,23.74857,0.1189835,0.5926264,0,0,1.064977
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,55.70284,55.70284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25267,0.49787,0,0,0,3.324807,23.74857,0.1189835,0,0,0,0.49787
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,54.17545,54.17545,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,11.25267,0.49787,0,0.3005621,-0.3005621,3.007986,21.48557,0.1189835,0.3140875,0,0,0.49787
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,52.98056,52.98056,0.4853579,0.1874425,0,-1,0,0.1874425,0,0,0.2979154,0.3464512,0,0.1973079,0.1874425,0,0,11.58663,0.1973079,0,0.1973079,-0.1973079,2.800006,20,0.1189835,0.5338936,0,0,0.1973079
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,51.69215,51.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189835,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,50.61155,50.61155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189835,0,0,0,0
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,50.02969,50.02969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1189835,0,0,0,0
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.609262,62.44361,49.30236,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,169.5649,0,0,0,1.609262,0,0,3.505263,3.33,11.80586,0,4.939262,0,4.939262,7.485801,53.4699,0.1193349,1.043959,1.28741,5,1.609262
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.254751,71.0408,51.46356,1.496412,1.496412,4.69977,0,1.448037,1.496412,150.6772,0,0,0,2.254751,0,0,3.203358,3.04319,6.866598,4.445336,5.297941,0,5.297941,12.51187,89.37032,0.1197117,1.646053,1.803801,5,6.700088
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.631349,81.68523,56.9289,1.711215,1.711215,0,-1,0,1.711215,153.7708,0,0,0,2.631349,1.801279,1.711215,0,0,1.568657,9.213483,0.8300705,0,0.8300705,13.29934,94.99512,0.1196214,1.882336,2.105079,0,11.84483
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.8014,90.31117,62.07214,0.7849562,0.7849562,0,0,0,0.7849562,356.8861,1.236544,0,0,2.8014,0.8262696,0.7849562,0,0,0.7385861,9.960546,0.7385861,0,0.7385861,14.00003,100,0.1195411,0.8634518,2.24112,0,12.76195
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.810282,96.05987,66.3322,0.9209631,0.9209631,0,0,0,0.9209631,305.1459,1.840847,0,0,2.810282,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1195411,1.013059,2.248225,0,13.43556
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.690498,98.57606,69.49088,1.373963,1.373963,0,0,0,1.373963,195.8203,1.244221,0,0,2.690498,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1195411,1.511359,2.152398,0,13.31577
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.432648,98.90954,72.53526,1.13278,1.13278,0,0,0,1.13278,214.7502,1.240248,0,0,2.432648,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1195411,1.246058,1.946118,0,13.05792
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.058489,96.055,74.28085,0.1647619,0.1647619,0,-1,0,0.1647619,1249.372,1.885055,0,0,2.058489,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1195411,0.1812381,1.646791,0,12.68376
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.550579,90.38873,74.74841,1.540595,1.540595,0,0,0,1.540595,100.648,2.220446E-16,0,0,1.550579,1.621679,1.540595,0,0,0,10.62527,0,0.07110032,-0.07110032,13.92508,99.46467,0.1195411,1.694654,1.240463,0,12.17585
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4297881,79.24639,75.27832,0.4979145,0.4979145,0,0,0,0.4979145,86.31764,0,0,0,0.4297881,0.5241205,0.4979145,0,0,0.07900035,10.55417,0,0.09433246,-0.09433246,13.82565,98.75442,0.1195411,0.5477059,0.3438304,0,10.98396
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,74.28085,74.28085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1838142,10.45984,0,0,0,13.82565,98.75442,0.1195411,0,0,0,10.45984
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,71.94301,71.94301,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.1838142,10.45984,0,1.433832,-1.433832,12.31425,87.95879,0.1195411,1.498354,0,0,10.45984
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,69.78181,69.78181,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.776961,9.02601,0,0.2824667,-0.2824667,12.01651,85.83204,0.1195411,0.2951777,0,0,9.02601
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,67.21538,67.21538,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,2.090813,8.743543,0,0.7068567,-0.7068567,11.27142,80.50996,0.1195411,0.7386652,0,0,8.743543
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,64.40998,64.40998,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.876209,8.036686,0,1.163845,-1.163845,10.04462,71.74712,0.1195411,1.216218,0,0,8.036686
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,61.49028,61.49028,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.16937,6.872841,0,0.2126031,-0.2126031,9.820513,70.14639,0.1195411,0.2221702,0,0,6.872841
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,59.2044,59.2044,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.405596,6.660238,0,0.2908228,-0.2908228,9.513959,67.95671,0.1195411,0.3039098,0,0,6.660238
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,57.5731,57.5731,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.728732,6.369415,0,0.4267369,-0.4267369,9.064138,64.74372,0.1195411,0.44594,0,0,6.369415
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,55.8483,55.8483,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.202884,5.942678,0,0.2987771,-0.2987771,8.7492,62.49416,0.1195411,0.312222,0,0,5.942678
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,54.35209,54.35209,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.534859,5.643901,0,0.1663602,-0.1663602,8.573841,61.2416,0.1195411,0.1738464,0,0,5.643901
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,53.1572,53.1572,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.719703,5.477541,0,0.1964189,-0.1964189,8.366797,59.76272,0.1195411,0.2052578,0,0,5.477541
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,51.86879,51.86879,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.937947,5.281122,0,0.3171681,-0.3171681,8.032473,57.37469,0.1195411,0.3314406,0,0,5.281122
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,50.78819,50.78819,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.290356,4.963954,0,0.3722472,-0.3722472,7.64009,54.57196,0.1195411,0.3889983,0,0,4.963954
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,50.2375,50.2375,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.703963,4.591707,0,0.3617114,-0.3617114,7.258812,51.84856,0.1195411,0.3779884,0,0,4.591707
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.040401,66.70055,49.53095,0.9066311,0.9066311,0,0,0,0.9066311,225.053,0,0,0,2.040401,0.9543484,0.9066311,0,0,7.105865,4.229996,1.086052,0,1.086052,8.289132,59.20797,0.1194233,0.9972941,1.632321,0,6.270396
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.249109,71.21397,51.66098,0.7375561,0.7375561,0,0,0,0.7375561,304.9408,0,0,0,2.249109,0.7763748,0.7375561,0,0,6.019813,5.207443,1.472734,0,1.472734,9.686291,69.18765,0.1192639,0.8113117,1.799287,0,7.456552
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.624389,81.82286,57.10554,0,0,0,-1,0,0,0,0,0,0,2.624389,0,0,0,0,4.547079,6.532904,2.624389,0,2.624389,12.176,86.97129,0.1189808,0,2.099511,0,9.157292
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.794648,90.37136,62.18644,1.391836,1.391836,0,0,0,1.391836,200.7887,0,0,0,2.794648,1.46509,1.391836,0,0,1.922689,8.894854,1.329558,0,1.329558,13.43733,95.98077,0.1188379,1.531019,2.235719,0,11.6895
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.802672,96.11907,66.45689,1.960928,1.960928,0,0,0,1.960928,142.9258,0.1454065,0,0,2.802672,2.064135,1.960928,0,0,0.5931312,10.09146,0.5931312,0,0.5931312,14.00003,100,0.1187743,2.157021,2.242138,0,12.89413
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.682703,98.61623,69.60517,1.25216,1.25216,0,0,0,1.25216,214.246,1.364639,0,0,2.682703,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1187743,1.377376,2.146162,0,13.30798
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.424634,98.94511,72.64955,2.12618,2.12618,0,0,0,2.12618,114.0371,0.1865503,0,0,2.424634,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1187743,2.338798,1.939707,0,13.04991
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.051223,96.03719,74.34319,0.345335,0.345335,0,-1,0,0.345335,593.9807,1.687712,0,0,2.051223,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1187743,0.3798684,1.640978,0,12.6765
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.54239,90.437,74.87309,0,0,0,0,0,0,0,1.54239,0,0,1.54239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187743,0,1.233912,0,12.16766
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.475242,79.74523,75.34066,1.510855,1.510855,0,0,0,1.510855,31.45516,0,2.220446E-16,0,0.475242,1.590374,1.510855,0,0,0,10.62527,0,1.115132,-1.115132,12.82458,91.60393,0.1187743,1.661941,0.3801936,0,11.10052
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,74.40553,74.40553,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.239036,9.510142,0,1.34724,-1.34724,11.40446,81.46027,0.1187743,1.407866,0,0,9.510142
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,72.06769,72.06769,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.735969,8.162902,0,1.161965,-1.161965,10.17964,72.71158,0.1187743,1.214254,0,0,8.162902
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,69.90649,69.90649,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,4.027041,7.000937,0,3.505263,-3.505263,6.484769,46.31969,0.1187743,4.07261,0,0,7.000937
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,67.39201,67.39201,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.921778,3.495674,0,2.758783,-2.758783,3.576757,25.54821,0.1187743,2.882928,0,0,3.495674
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,64.52427,64.52427,2.712853,0.7000464,0,-1,0,0.7000464,0,0,2.012807,2.284092,0,0.736891,0.7000464,0,0,10.98709,0.736891,0,0.736891,-0.736891,2.800006,20,0.1187743,2.984139,0,0,0.736891
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187743,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,59.31869,59.31869,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187743,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,57.6874,57.6874,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187743,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,55.99377,55.99377,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187743,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,54.52872,54.52872,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187743,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187743,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,52.04543,52.04543,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187743,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,50.96482,50.96482,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1191438,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,50.43491,50.43491,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.119572,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.848594,65.1208,49.73876,1.03502,1.03502,4.505826,0,1.395091,1.03502,178.6047,0,0,0,1.848594,0,0,3.470806,3.297266,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1199045,1.138522,1.478875,5,7.842594
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.708052,76.32149,51.86879,1.053103,1.053103,0,0,0,1.053103,257.1498,1.599523,0,0,2.708052,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1199045,1.158413,2.166441,0,13.33333
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.617337,81.9593,57.28217,0.1249769,0.1249769,0,-1,0,0.1249769,2094.256,2.485782,0,0,2.617337,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1199045,0.1374746,2.093869,0,13.24261
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.787822,90.43049,62.30073,0.6004933,0.6004933,0,0,0,0.6004933,464.2552,2.155723,0,0,2.787822,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1199045,0.6605426,2.230257,0,13.4131
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.796624,96.10293,66.50883,0,0,0,0,0,0,0,2.796624,0,0,2.796624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199045,0,2.237299,0,13.4219
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.675996,98.60262,69.66751,2.069541,2.069541,0,0,0,2.069541,129.3038,0.4975317,0,0,2.675996,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1199045,2.276495,2.140797,0,13.30127
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.417825,98.91673,72.70151,0.8317512,0.8317512,0,0,0,0.8317512,290.6909,1.542298,0,0,2.417825,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1199045,0.9149263,1.93426,0,13.0431
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.043119,96.07225,74.45748,3.261206,3.261206,0,-1,0,3.261206,62.64917,0,0,0.257327,2.043119,3.432849,3.261206,0,0,0,10.62527,0,1.38973,-1.38973,12.53512,89.53642,0.1199045,3.587327,1.634495,0,12.66839
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,1.95978,95.56931,74.92505,0.8010501,0.8010501,0,0,0,0.8010501,244.6514,0,0,0,1.95978,0.8432106,0.8010501,0,0,1.544144,9.235544,1.11657,0,1.11657,13.59439,97.10262,0.119785,0.8811551,1.567824,0,11.19532
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.37772,78.86992,75.39262,2.035353,2.035353,0,0,0,2.035353,18.55796,0,0,0,0.37772,2.142477,2.035353,0,0,0.4275749,10.24046,0,1.764757,-1.764757,11.73418,83.81538,0.119785,2.238889,0.302176,0,10.61818
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,74.45748,74.45748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388416,8.475699,0,0,0,11.73418,83.81538,0.119785,0,0,0,8.475699
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,72.18198,72.18198,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.388416,8.475699,0,0.9044581,-0.9044581,10.7808,77.00552,0.119785,0.9451587,0,0,8.475699
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,70.02078,70.02078,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.39337,7.571241,0,2.311727,-2.311727,8.344021,59.60003,0.119785,2.415754,0,0,7.571241
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,67.50631,67.50631,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.961955,5.259515,0,0.7031456,-0.7031456,7.60284,54.30589,0.119785,0.7347872,0,0,5.259515
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,64.63857,64.63857,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.743228,4.556369,0,3.505263,-3.505263,3.907969,27.91401,0.119785,3.837388,0,0,4.556369
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,61.78121,61.78121,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.63796,1.051106,0,0.3014262,-0.3014262,3.590238,25.6445,0.119785,0.3149904,0,0,1.051106
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,59.46416,59.46416,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.97288,0.7496798,0,0.1640294,-0.1640294,3.417335,24.40949,0.119785,0.1714107,0,0,0.7496798
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,57.83287,57.83287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15514,0.5856504,0,0,0,3.417335,24.40949,0.119785,0,0,0,0.5856504
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,56.13923,56.13923,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,11.15514,0.5856504,0,0.5106947,-0.5106947,2.879016,20.56436,0.119785,0.533676,0,0,0.5856504
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,54.67419,54.67419,0.4726953,0.07120784,0,-1,0,0.07120784,0,0,0.4014875,0.448757,0,0.07495562,0.07120784,0,0,11.72258,0.07495562,0,0.07495562,-0.07495562,2.800006,20,0.119785,0.5199648,0,0,0.07495562
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,53.4793,53.4793,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119785,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,52.22206,52.22206,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119785,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,51.17263,51.17263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119785,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,50.64272,50.64272,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1201011,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.057246,67.36053,49.96735,1.10579,1.10579,4.611053,0,1.423818,1.10579,186.0431,4.440892E-16,0,0,2.057246,0,0,3.505263,3.33,8.475861,2.997,5.387247,0,5.387247,11.06991,79.07064,0.1204309,1.216369,1.645797,5,5.054246
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.237634,71.54601,52.04543,1.081112,1.081112,1.976881,0,0.7046884,1.081112,206.9751,0,0,0,2.237634,0,0,0.8957682,0.8509798,3.088614,7.845522,3.088614,0,3.088614,14.00003,100,0.1202972,1.189224,1.790107,5,10.08316
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.610775,82.06277,57.42764,0.2039782,0.2039782,0,-1,0,0.2039782,1279.928,2.396061,0,0,2.610775,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1202972,0.224376,2.08862,0,13.23605
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.780922,90.48859,62.41503,2.09554,2.09554,0,0,0,2.09554,132.7067,0.5750901,0,0,2.780922,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1202972,2.305094,2.224738,0,13.4062
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.790287,96.09662,66.57117,0.7036751,0.7036751,0,0,0,0.7036751,396.5306,2.049576,0,0,2.790287,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1202972,0.7740426,2.232229,0,13.41556
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.669251,98.58847,69.72985,0.816477,0.816477,0,0,0,0.816477,326.923,1.809802,0,0,2.669251,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1202972,0.8981247,2.135401,0,13.29453
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.410794,98.89873,72.76385,1.106523,1.106523,0,0,0,1.106523,217.8711,1.246033,0,0,2.410794,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1202972,1.217176,1.928635,0,13.03607
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.036861,95.9911,74.45748,1.018455,1.018455,0,-1,0,1.018455,199.9952,0.9648032,0,0,2.036861,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1202972,1.120301,1.629489,0,12.66214
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.528341,90.33413,74.92505,0,0,0,0,0,0,0,1.528341,0,0,1.528341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202972,0,1.222672,0,12.15361
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3204838,78.33088,75.39262,1.642335,1.642335,0,0,0,1.642335,19.51391,0,0,0,0.3204838,1.728774,1.642335,0,0,0,10.62527,0,1.40829,-1.40829,12.51556,89.39668,0.1202972,1.806569,0.2563871,0,10.94576
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,74.45748,74.45748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.564767,9.216984,0,0,0,12.51556,89.39668,0.1202972,0,0,0,9.216984
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,72.18198,72.18198,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.564767,9.216984,0,0.8257586,-0.8257586,11.64513,83.17936,0.1202972,0.8629177,0,0,9.216984
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,70.07274,70.07274,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.482276,8.391225,0,1.136285,-1.136285,10.44738,74.62402,0.1202972,1.187418,0,0,8.391225
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,67.56866,67.56866,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.744815,7.254941,0,2.784175,-2.784175,7.512606,53.66137,0.1202972,2.909463,0,0,7.254941
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.838343,4.470765,0,0,0,7.512606,53.66137,0.1202972,0,0,0,4.470765
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,61.8955,61.8955,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.838343,4.470765,0,0.5295619,-0.5295619,6.954399,49.67418,0.1202972,0.5533922,0,0,4.470765
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,59.55767,59.55767,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.426745,3.941203,0,0.2307262,-0.2307262,6.711192,47.93699,0.1202972,0.2411089,0,0,3.941203
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,57.94716,57.94716,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.683108,3.710477,0,0.8463436,-0.8463436,5.819067,41.56469,0.1202972,0.884429,0,0,3.710477
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,56.25353,56.25353,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.623489,2.864134,0,0.08143584,-0.08143584,5.733227,40.95154,0.1202972,0.08510046,0,0,2.864134
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,54.81966,54.81966,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.713974,2.782698,0,0.3290054,-0.3290054,5.386425,38.47438,0.1202972,0.3438107,0,0,2.782698
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.079535,2.453692,0,0,0,5.386425,38.47438,0.1202972,0,0,0,2.453692
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,52.33635,52.33635,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.079535,2.453692,0,0.9404456,-0.9404456,4.395108,31.39356,0.1202972,0.9827657,0,0,2.453692
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,51.28693,51.28693,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.12447,1.513247,0,0.1165361,-0.1165361,4.272268,30.51614,0.1202972,0.1217802,0,0,1.513247
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,50.78819,50.78819,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.25396,1.396711,0,0.2058696,-0.2058696,4.055263,28.9661,0.1202972,0.2151337,0,0,1.396711
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.461172,62.04266,50.14399,2.261161,2.261161,5,0,1.53,2.261161,64.62044,0,0,0,1.461172,0,0,2.738839,2.601897,10.4827,1.190841,4.063069,0,4.063069,7.909828,56.49866,0.120868,2.487277,1.168937,5,2.652013
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.231956,71.69433,52.22206,1.623394,1.623394,4.610545,0,1.423679,1.623394,137.487,0,0,0,2.231956,0,0,2.987151,2.837794,6.419634,4.847603,5.06975,0,5.06975,12.71942,90.85278,0.1212242,1.785733,1.785565,5,7.079559
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.603737,82.18631,57.59389,0.4262978,0.4262978,0,-1,0,0.4262978,610.7789,0.8051178,0,0,2.603737,0.4487345,0.4262978,0,0,1.349884,9.410378,1.349884,0,1.349884,14.00003,100,0.121081,0.4689275,2.082989,0,12.01412
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.775049,90.49257,62.47737,1.260298,1.260298,0,0,0,1.260298,220.1899,1.44842,0,0,2.775049,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.121081,1.386328,2.22004,0,13.40032
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.782747,96.14275,66.68547,1.553621,1.553621,0,0,0,1.553621,179.1136,1.147357,0,0,2.782747,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.121081,1.708983,2.226198,0,13.40802
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.662696,98.56322,69.78181,1.660525,1.660525,0,0,0,1.660525,160.3526,0.9147748,0,0,2.662696,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.121081,1.826578,2.130157,0,13.28797
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.403749,98.88057,72.82619,0.9184408,0.9184408,0,0,0,0.9184408,261.7207,1.43697,0,0,2.403749,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.121081,1.010285,1.923,0,13.02902
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.029607,95.97353,74.51982,0.2693248,0.2693248,0,-1,0,0.2693248,753.5909,1.746107,0,0,2.029607,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.121081,0.2962573,1.623686,0,12.65488
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.520916,90.31981,74.98739,0.1409716,0.1409716,0,0,0,0.1409716,1078.882,1.372525,0,0,1.520916,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.121081,0.1550687,1.216733,0,12.14619
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,75.45496,75.45496,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.121081,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,74.51982,74.51982,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.121081,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,72.29628,72.29628,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.121081,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,70.19742,70.19742,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.121081,0.3181927,0,0,6.40537
