Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,67.68295,67.68295,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.121081,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,64.87755,64.87755,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.121081,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,62.0098,62.0098,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.121081,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,59.67196,59.67196,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.121081,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,58.06145,58.06145,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.121081,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.121081,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,54.94434,54.94434,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.121081,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,53.73906,53.73906,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.121081,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,52.48182,52.48182,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.121081,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,51.43239,51.43239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.121081,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,50.96482,50.96482,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.121469,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.836905,65.66434,50.32062,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,229.4397,4.440892E-16,0,0,1.836905,0,0,3.505263,3.33,8.167828,3.27423,5.166905,0,5.166905,11.1531,79.66486,0.1217289,0.8806655,1.469524,5,5.111135
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.226165,71.84142,52.3987,2.113109,2.113109,2.849128,0,0.9428121,2.113109,105.3502,0,0,0,2.226165,0,0,0.7360192,0.6992182,3.000922,7.924444,2.925383,0,2.925383,13.92837,99.48813,0.1218406,2.32442,1.780932,5,10.15061
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.59642,82.31933,57.77053,0.6974318,0.6974318,0,-1,0,0.6974318,372.283,1.786743,0,0,2.59642,0.7341387,0.6974318,0,0,0.07553881,10.55729,0.07553881,0,0.07553881,14.00003,100,0.1218327,0.767175,2.077136,0,13.15371
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.7667,90.61252,62.654,1.672492,1.672492,0,0,0,1.672492,165.4238,1.006182,0,0,2.7667,1.760518,1.672492,0,0,0,10.62527,0,0,0,14.00003,100,0.1218327,1.839741,2.21336,0,13.39197
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.776309,96.13499,66.74781,3.195988,3.195988,1.25,0,0.50625,3.195988,86.86856,0.7279003,0,0,2.776309,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1218327,3.515587,2.221047,5,13.40158
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.654546,98.61201,69.90649,1.613199,1.613199,0,0,0,1.613199,164.5517,0.9564418,0,0,2.654546,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1218327,1.774519,2.123637,0,13.27982
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.396898,98.85172,72.87814,0.2704451,0.2704451,0,0,0,0.2704451,886.2787,2.112219,0,0,2.396898,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1218327,0.2974896,1.917518,0,13.02217
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.021538,96.00902,74.63412,1.115204,1.115204,0,-1,0,1.115204,181.2707,0.8476394,0,0,2.021538,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1218327,1.226724,1.617231,0,12.64681
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.513626,90.29518,75.03934,1.422718,1.422718,0,0,0,1.422718,106.3897,0.01602816,0,0,1.513626,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1218327,1.56499,1.210901,0,12.1389
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,75.5069,75.5069,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1218327,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,74.63412,74.63412,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1218327,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,72.35862,72.35862,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1218327,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,70.31171,70.31171,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1218327,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,67.79724,67.79724,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1218327,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,64.99184,64.99184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,62.1241,62.1241,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,59.78626,59.78626,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,58.18614,58.18614,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,56.49251,56.49251,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,55.05864,55.05864,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,53.85335,53.85335,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,52.6065,52.6065,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218327,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,51.54668,51.54668,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1222446,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,51.11029,51.11029,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1225785,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.738874,64.91402,50.46609,1.563624,1.563624,4.699866,0,1.448063,1.563624,111.2079,0,0,0,1.738874,0,0,3.136242,2.97943,5.14586,5.994,4.718303,0,4.718303,13.59441,97.10275,0.12298,1.719987,1.391099,5,7.732874
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.220722,71.95561,52.54416,1.836444,1.836444,0,0,0,1.836444,120.9251,0,0,0,2.220722,1.933099,1.836444,0,0,0.4275568,10.24047,0.2876223,0,0.2876223,13.86727,99.05177,0.1229497,2.020089,1.776577,0,12.46119
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.589984,82.39828,57.89521,0.8435788,0.8435788,0,-1,0,0.8435788,307.0234,1.562072,0,0,2.589984,0.8879776,0.8435788,0,0,0.1399345,10.49933,0.1399345,0,0.1399345,14.00003,100,0.1229349,0.9279366,2.071987,0,13.08932
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.760694,90.61467,62.71635,1.29195,1.29195,0,0,0,1.29195,213.6842,1.400746,0,0,2.760694,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1229349,1.421145,2.208555,0,13.38597
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.768681,96.17977,66.86211,1.398061,1.398061,0,0,0,1.398061,198.0372,1.297038,0,0,2.768681,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1229349,1.537867,2.214945,0,13.39396
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.647937,98.58601,69.95844,1.247936,1.247936,0,0,0,1.247936,212.1853,1.33432,0,0,2.647937,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1229349,1.37273,2.118349,0,13.27321
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.389839,98.83345,72.94048,1.241844,1.241844,0,0,0,1.241844,192.4428,1.082635,0,0,2.389839,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1229349,1.366029,1.911872,0,13.01511
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.015309,95.92849,74.63412,2.183781,2.183781,0,-1,0,2.183781,92.28529,0,0,0,2.015309,2.298717,2.183781,0,0,0,10.62527,0,0.2834082,-0.2834082,13.70129,97.86616,0.1229349,2.402159,1.612247,0,12.64058
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.506233,90.28127,75.10168,2.075414,2.075414,0,0,0,2.075414,72.57506,0,0,0,1.506233,2.184646,2.075414,0,0,0.314898,10.34187,0,0.6784133,-0.6784133,12.98618,92.75824,0.1229349,2.282955,1.204986,0,11.8481
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,75.63159,75.63159,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,1.068691,9.663453,0,1.604126,-1.604126,11.29528,80.68042,0.1229349,1.676312,0,0,9.663453
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,74.69646,74.69646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.851053,8.059326,0,0,0,11.29528,80.68042,0.1229349,0,0,0,8.059326
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,72.41058,72.41058,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.851053,8.059326,0,3.505263,-3.505263,7.60041,54.28853,0.1229349,6.066003,0,5,8.059326
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,70.42601,70.42601,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.74579,4.554063,0,1.579095,-1.579095,5.935897,42.39918,0.1229349,1.650154,0,0,4.554063
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,67.91154,67.91154,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.50034,2.974968,0,0.2525232,-0.2525232,5.669714,40.49788,0.1229349,0.2638867,0,0,2.974968
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,65.10613,65.10613,3.41025,2.586323,0,-1,0,2.586323,0,0,0.8239274,1.164952,0,2.722445,2.586323,0,0,8.780922,2.722445,0,2.722445,-2.722445,2.800006,20,0.1229349,3.751275,0,0,2.722445
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,62.24878,62.24878,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229349,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,59.91094,59.91094,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229349,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,58.3316,58.3316,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229349,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,56.63797,56.63797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229349,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229349,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229349,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,52.75197,52.75197,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229349,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,51.69215,51.69215,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.123222,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,51.25576,51.25576,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235433,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.20481,60.33872,50.64272,1.48392,1.48392,4.758792,0,1.46415,1.48392,81.19109,0,0,0,1.20481,0,0,3.274873,3.111129,5.14586,5.994,4.31594,0,4.31594,13.2127,94.37621,0.1239945,1.632311,0.9638482,5,7.19881
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.215166,72.0686,52.68963,0,0,0,0,0,0,0,1.385245,0,0,2.215166,0,0,0,0,0.8299205,9.878345,0.8299205,0,0.8299205,14.00003,100,0.1239071,0,1.772133,0,12.09351
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.583658,82.46558,58.0095,1.648204,1.648204,0,-1,0,1.648204,156.7559,0.8487059,0,0,2.583658,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1239071,1.813024,2.066926,0,13.20893
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.754843,90.60535,62.7683,1.18107,1.18107,0,0,0,1.18107,233.2497,1.511611,0,0,2.754843,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1239071,1.299177,2.203874,0,13.38012
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.763525,96.10696,66.86211,0,0,0,0,0,0,0,2.763525,0,0,2.763525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239071,0,2.21082,0,13.3888
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.642415,98.50657,69.95844,0.02064675,0.02064675,0,0,0,0.02064675,12798.21,2.620682,0,0,2.642415,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1239071,0.02271142,2.113932,0,13.26769
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.382782,98.81522,73.00282,3.943041,3.943041,1.25,0,0.50625,3.943041,60.43006,0,0,0,2.382782,2.83478,2.693041,0,0,0,10.62527,0,0.4519977,-0.4519977,13.52358,96.59681,0.1239071,4.337345,1.906225,5,13.00806
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.008109,95.91171,74.69646,1.772091,1.772091,0,-1,0,1.772091,113.3186,0,0,0,2.008109,1.865359,1.772091,0,0,0.5022197,10.17328,0.1427499,0,0.1427499,13.65901,97.56413,0.1238921,1.9493,1.606487,0,12.18139
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.436494,89.55477,75.16402,2.154761,2.154761,0,0,0,2.154761,66.66603,0,0,0,1.436494,2.268169,2.154761,0,0,0.3594698,10.30175,0,0.8316758,-0.8316758,12.78234,91.30226,0.1238921,2.370237,1.149195,0,11.73825
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,75.68354,75.68354,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,1.283554,9.470076,0,0.5821334,-0.5821334,12.16872,86.91925,0.1238921,0.6083294,0,0,9.470076
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,74.74841,74.74841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.930369,8.887942,0,0,0,12.16872,86.91925,0.1238921,0,0,0,8.887942
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,72.53526,72.53526,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.930369,8.887942,0,2.946958,-2.946958,9.062353,64.73096,0.1238921,3.079571,0,0,8.887942
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,70.54031,70.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.204767,5.940984,0,0,0,9.062353,64.73096,0.1238921,0,0,0,5.940984
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,68.02583,68.02583,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,5.204767,5.940984,0,0.9311011,-0.9311011,8.080886,57.7205,0.1238921,0.9730007,0,0,5.940984
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,65.22043,65.22043,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,6.239324,5.009883,0,1.915452,-1.915452,6.061822,43.29864,0.1238921,2.001648,0,0,5.009883
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,62.36307,62.36307,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.367604,3.094431,0,0.5543399,-0.5543399,5.477496,39.1249,0.1238921,0.5792852,0,0,3.094431
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,60.07719,60.07719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.983537,2.540091,0,0,0,5.477496,39.1249,0.1238921,0,0,0,2.540091
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,58.4459,58.4459,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.983537,2.540091,0,0.3780791,-0.3780791,5.078966,36.27826,0.1238921,0.3950926,0,0,2.540091
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,56.75227,56.75227,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.403625,2.162012,0,0.4274115,-0.4274115,4.628435,33.06018,0.1238921,0.446645,0,0,2.162012
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,55.34956,55.34956,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.878527,1.7346,0,0.1916351,-0.1916351,4.426434,31.61732,0.1238921,0.2002587,0,0,1.7346
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,54.15467,54.15467,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,10.09145,1.542965,0,0.3890893,-0.3890893,4.016297,28.68778,0.1238921,0.4065984,0,0,1.542965
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,52.91822,52.91822,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.52378,1.153876,0,0.385561,-0.385561,3.60988,25.78481,0.1238921,0.4029113,0,0,1.153876
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,51.89996,51.89996,0.7236023,0.7236023,4.228866,0,1.31948,0.7236023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.95218,0.7683147,3.33,0,3.33,6.768996,48.34987,0.1243077,0.7959625,0,5,0.7683147
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,51.46356,51.46356,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,7.622177,3.765315,3.33,0,3.33,9.928111,70.91494,0.124652,0.4996326,0,5,3.765315
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.119121,59.82514,50.85053,2.714534,2.714534,5,0,1.53,2.714534,41.22701,0,0,0,1.119121,0,0,2.285466,2.171192,4.292177,6.762315,3.290314,0,3.290314,13.04958,93.21107,0.1251617,2.985988,0.8952971,5,7.881436
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.209041,72.21205,52.86626,1.868199,1.868199,0,0,0,1.868199,118.2444,0,0,0,2.209041,1.966526,1.868199,0,0,1.001863,9.723598,0.2425155,0,0.2425155,13.27965,94.85443,0.1251362,2.055019,1.767233,0,11.93264
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.576675,82.56367,58.15497,0.9608774,0.9608774,0,-1,0,0.9608774,268.1585,0.8058769,0,0,2.576675,1.01145,0.9608774,0,0,0.7593479,9.941861,0.7593479,0,0.7593479,14.00003,100,0.1250562,1.056965,2.06134,0,12.51854
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.747626,90.659,62.8826,2.398671,2.398671,0,0,0,2.398671,114.5479,0.2227093,0,0,2.747626,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1250562,2.638538,2.198101,0,13.3729
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.756959,96.09744,66.92445,0,0,0,0,0,0,0,2.756959,0,0,2.756959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250562,0,2.205568,0,13.38223
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.635541,98.49071,70.02078,0.4072269,0.4072269,0,0,0,0.4072269,647.1921,2.206881,0,0,2.635541,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1250562,0.4479496,2.108433,0,13.26081
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.376927,98.73345,73.00282,0.526266,0.526266,0,0,0,0.526266,451.6589,1.822963,0,0,2.376927,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1250562,0.5788926,1.901542,0,13.0022
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.001099,95.88474,74.74841,1.117184,1.117184,0,-1,0,1.117184,179.1199,0.825116,0,0,2.001099,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1250562,1.228902,1.600879,0,12.62637
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.358311,88.73248,75.21597,0.01687152,0.01687152,0,0,0,0.01687152,8050.913,1.340552,0,0,1.358311,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1250562,0.01855867,1.086649,0,11.98359
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,75.74589,75.74589,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1250562,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,74.81075,74.81075,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1250562,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,72.58721,72.58721,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1250562,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,70.60265,70.60265,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1250562,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,68.15051,68.15051,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1250562,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,65.34512,65.34512,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1250562,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,62.47737,62.47737,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1250562,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,60.20187,60.20187,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1250562,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,58.56019,58.56019,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1250562,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,56.89773,56.89773,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1250562,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,55.49503,55.49503,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1250562,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,54.30014,54.30014,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250562,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,53.09485,53.09485,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250562,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,52.0766,52.0766,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.125324,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,51.66098,51.66098,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.125637,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.251185,61.15319,51.02716,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,160.7059,0,0,0,1.251185,0,0,3.505263,3.33,5.14586,5.994,4.581185,0,4.581185,13.46433,96.1736,0.1259241,0.8564114,1.000948,5,7.245185
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.202809,72.35431,53.0429,0,0,0,0,0,0,0,1.638134,0,0,2.202809,0,0,0,0,0.5646748,10.11707,0.5646748,0,0.5646748,14.00003,100,0.1258649,0,1.762247,0,12.31988
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.286854,91.85995,58.30043,0.7449856,0.7449856,0,-1,0,0.7449856,441.197,2.502659,0,0,3.286854,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1258649,0.8194842,2.629483,0,13.91213
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.741442,90.65878,62.94493,1.68495,1.68495,0,0,0,1.68495,162.7016,0.96781,0,0,2.741442,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1258649,1.853445,2.193153,0,13.36672
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.749225,96.14065,67.03874,0.3652186,0.3652186,0,0,0,0.3652186,752.7614,2.364784,0,0,2.749225,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1258649,0.4017405,2.19938,0,13.3745
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.628874,98.46407,70.07274,0.4193364,0.4193364,0,0,0,0.4193364,626.9129,2.187467,0,0,2.628874,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1258649,0.4612701,2.103099,0,13.25415
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.37008,98.7049,73.05478,0.2668702,0.2668702,0,0,0,0.2668702,888.1022,2.089164,0,0,2.37008,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1258649,0.2935572,1.896064,0,12.99535
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,1.993956,95.86876,74.81075,0,0,0,-1,0,0,0,1.993956,0,0,1.993956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258649,0,1.595165,0,12.61923
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.699361,92.7598,75.27832,0.5169272,0.5169272,0,0,0,0.5169272,328.7427,1.155227,0,0,1.699361,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1258649,0.56862,1.359489,0,12.32463
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,75.80823,75.80823,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1258649,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,74.87309,74.87309,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1258649,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,72.70151,72.70151,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1258649,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,70.71694,70.71694,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1258649,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1258649,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,65.39706,65.39706,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1258649,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,62.59166,62.59166,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1258649,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,60.31617,60.31617,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1258649,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,58.70566,58.70566,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1258649,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1258649,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,55.6405,55.6405,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1258649,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,54.4456,54.4456,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258649,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,53.24032,53.24032,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258649,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,52.25323,52.25323,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1261166,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,51.83762,51.83762,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263353,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.119318,60.22554,51.22458,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,115.6875,4.440892E-16,0,0,1.119318,0,0,3.505263,3.33,5.14586,5.994,4.449317,0,4.449317,13.33923,95.28002,0.1266781,1.064289,0.8954541,5,7.113317
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.19647,72.4954,53.21954,0.7722802,0.7722802,0,0,0,0.7722802,284.4136,0.6870008,0,0,2.19647,0.8129265,0.7722802,0,0,0.6965426,9.998385,0.6965426,0,0.6965426,14.00003,100,0.1266053,0.8495082,1.757176,0,12.19486
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.562486,82.75697,58.4459,1.192439,1.192439,0,-1,0,1.192439,214.8946,1.307287,0,0,2.562486,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1266053,1.311682,2.049989,0,13.18776
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.734123,90.71098,63.05923,1.939783,1.939783,0,0,0,1.939783,140.9499,0.6922458,0,0,2.734123,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1266053,2.133761,2.187298,0,13.3594
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.743956,96.06644,67.03874,0,0,0,0,0,0,0,2.743956,0,0,2.743956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266053,0,2.195165,0,13.36923
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.621978,98.44797,70.13508,0,0,0,0,0,0,0,2.621978,0,0,2.621978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266053,0,2.097583,0,13.24725
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.363047,98.68718,73.11712,0,0,0,0,0,0,0,2.363047,0,0,2.363047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266053,0,1.890438,0,12.98832
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,1.986849,95.85326,74.87309,0.8100095,0.8100095,0,-1,0,0.8100095,245.2871,1.134207,0,0,1.986849,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1266053,0.8910105,1.589479,0,12.61212
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.522017,90.737,75.34066,0.959981,0.959981,0,0,0,0.959981,158.5466,0.511511,0,0,1.522017,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1266053,1.055979,1.217614,0,12.14729
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,75.86018,75.86018,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1266053,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,74.98739,74.98739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1266053,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,72.76385,72.76385,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1266053,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1266053,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,68.3791,68.3791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1266053,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,65.52175,65.52175,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1266053,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,62.654,62.654,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1266053,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1266053,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1266053,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,57.15749,57.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1266053,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1266053,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,54.59107,54.59107,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1266053,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,53.38578,53.38578,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1266053,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,52.3987,52.3987,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1266053,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,51.98308,51.98308,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1266053,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9073384,58.58472,51.37005,0,0,0,0,0,0,0,0,0,0,0.9073384,0,0,0,0,5.303435,5.852183,0.9073384,0,0.9073384,9.829525,70.21075,0.1265107,0,0.7258707,0,6.759521
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.190481,72.60365,53.365,0,0,0,0,0,0,0,0,0,0,2.190481,0,0,0,0,4.396097,6.668787,2.190481,0,2.190481,11.9076,85.0541,0.1262828,0,1.752385,0,8.859268
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.55643,82.78866,58.52902,1.497733,1.497733,0,-1,0,1.497733,170.6866,0,0,0,2.55643,1.576561,1.497733,0,0,2.205615,8.640221,0.9798689,0,0.9798689,12.83718,91.69398,0.1261811,1.647506,2.045144,0,11.19665
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.727839,90.70942,63.12157,0.9333346,0.9333346,0,0,0,0.9333346,292.2681,0.5196352,0,0,2.727839,0.9824575,0.9333346,0,0,1.225746,9.522102,1.225746,0,1.225746,14.00003,100,0.1260541,1.026668,2.182271,0,12.24994
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.737525,96.04507,67.0907,0.2495356,0.2495356,0,0,0,0.2495356,1097.048,2.474856,0,0,2.737525,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1260541,0.2744892,2.19002,0,13.3628
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.616396,98.36807,70.13508,0,0,0,0,0,0,0,2.616396,0,0,2.616396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260541,0,2.093117,0,13.24167
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.35722,98.60612,73.11712,2.805066,2.805066,0,0,0,2.805066,84.03437,0,0,0,2.35722,2.952701,2.805066,0,0,0,10.62527,0,0.5954816,-0.5954816,13.37234,95.51649,0.1260541,3.085573,1.885776,0,12.98249
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,1.980753,95.77491,74.87309,1.099793,1.099793,0,-1,0,1.099793,180.1023,0.1614296,0,0,1.980753,1.157677,1.099793,0,0,0.6616462,10.02979,0.6616462,0,0.6616462,14.00003,100,0.1259857,1.209773,1.584602,0,12.01055
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.123492,86.36026,75.39262,0,0,0,0,0,0,0,1.123492,0,0,1.123492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259857,0,0.8987935,0,11.74877
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,75.86018,75.86018,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1259857,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,74.98739,74.98739,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1259857,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,72.82619,72.82619,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1259857,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,70.89358,70.89358,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1259857,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,68.44144,68.44144,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1259857,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,65.63604,65.63604,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1259857,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,62.7683,62.7683,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1259857,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,60.49281,60.49281,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1259857,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,58.88229,58.88229,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1259857,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,57.251,57.251,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1259857,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,55.8483,55.8483,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259857,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,54.64302,54.64302,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259857,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,53.4793,53.4793,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259857,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,52.48182,52.48182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259857,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,52.10777,52.10777,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262576,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8377273,58.13551,51.49473,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,670.5289,4.440892E-16,0,0,0.8377273,0,0,3.505263,3.33,8.475861,2.997,4.167727,0,4.167727,9.912974,70.80682,0.1264172,0.1374288,0.6701819,5,3.834727
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.777788,79.05727,53.44812,0.9120512,0.9120512,2.52294,0,0.8537627,0.9120512,304.5649,2.220446E-16,0,0,2.777788,0,0,1.610889,1.530345,4.308133,6.747954,4.308133,0,4.308133,14.00003,100,0.1262884,1.003256,2.22223,5,9.525743
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.550113,82.83008,58.62254,1.040251,1.040251,0,-1,0,1.040251,245.1441,1.455112,0,0,2.550113,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1262884,1.144276,2.04009,0,13.17539
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.72151,90.70726,63.18391,0,0,0,0,0,0,0,2.72151,0,0,2.72151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262884,0,2.177208,0,13.34678
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.732198,95.97024,67.0907,1.407876,1.407876,0,0,0,1.407876,194.0652,1.250223,0,0,2.732198,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1262884,1.548664,2.185758,0,13.35747
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.610807,98.28823,70.13508,2.187917,2.187917,0,0,0,2.187917,119.3284,0.3077366,0,0,2.610807,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1262884,2.406709,2.088646,0,13.23608
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.351408,98.52544,73.11712,2.620351,2.620351,0,0,0,2.620351,89.7364,0,0,0,2.351408,2.758264,2.620351,0,0,0,10.62527,0,0.4068557,-0.4068557,13.57116,96.93669,0.1262884,2.882386,1.881127,0,12.97668
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.544248,103.6403,74.87309,2.529871,2.529871,0,-1,0,2.529871,100.5683,0,0,0,2.544248,2.663023,2.529871,0,0,0.4520619,10.21842,0,0.1187747,-0.1187747,13.44596,96.04241,0.1262884,2.782859,2.035398,0,12.76267
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.318723,88.48924,75.39262,1.26605,1.26605,0,0,0,1.26605,104.1604,0,0,0,1.318723,1.332684,1.26605,0,0,0.5840338,10.09964,0,0.01396088,-0.01396088,13.43125,95.9373,0.1262884,1.392655,1.054978,0,11.41837
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,75.86018,75.86018,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0.5995459,10.08568,0,1.97035,-1.97035,11.35432,81.1021,0.1262884,3.434016,0,5,10.08568
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,74.98739,74.98739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.788824,8.115333,0,0,0,11.35432,81.1021,0.1262884,0,0,0,8.115333
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,72.82619,72.82619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.788824,8.115333,0,0,0,11.35432,81.1021,0.1262884,0,0,0,8.115333
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,70.89358,70.89358,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.788824,8.115333,0,1.597207,-1.597207,9.670713,69.07639,0.1262884,1.669081,0,0,8.115333
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,68.44144,68.44144,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,4.563498,6.518126,0,2.395225,-2.395225,7.145925,51.04222,0.1262884,2.50301,0,0,6.518126
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,65.63604,65.63604,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,7.224859,4.122901,0,1.949482,-1.949482,5.09099,36.36414,0.1262884,2.037209,0,0,4.122901
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,62.83064,62.83064,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,9.390951,2.173419,0,0.6456306,-0.6456306,4.410435,31.50305,0.1262884,0.674684,0,0,2.173419
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,60.54476,60.54476,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.10832,1.527788,0,0.03437555,-0.03437555,4.3742,31.24423,0.1262884,0.03592245,0,0,1.527788
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,58.94464,58.94464,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,10.14651,1.493412,0,0.2856488,-0.2856488,4.0731,29.09351,0.1262884,0.298503,0,0,1.493412
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,57.30296,57.30296,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,10.4639,1.207763,0,0.6992605,-0.6992605,3.336015,23.82863,0.1262884,0.7307272,0,0,1.207763
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,55.86909,55.86909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24086,0.508503,0,0,0,3.336015,23.82863,0.1262884,0,0,0,0.508503
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,54.70536,54.70536,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,11.24086,0.508503,0,0.1937898,-0.1937898,3.131742,22.36954,0.1262884,0.2025103,0,0,0.508503
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,53.53125,53.53125,0.5247461,0.2989776,0,-1,0,0.2989776,0,0,0.2257685,0.2782431,0,0.3147132,0.2989776,0,0,11.45618,0.3147132,0,0.3147132,-0.3147132,2.800006,20,0.1262884,0.5772206,0,0,0.3147132
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,52.57533,52.57533,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265458,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,52.19089,52.19089,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1267581,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.698736,57.10952,51.60903,1.380905,1.380905,4.653541,0,1.435417,1.380905,50.59985,0,0,0,0.698736,0,0,3.272635,3.109003,5.14586,5.994,3.807739,0,3.807739,12.73057,90.9325,0.1272011,1.518996,0.5589888,5,6.692736
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.575446,76.88584,53.53125,1.813743,1.813743,0,0,0,1.813743,141.9962,0,0,0,2.575446,1.909204,1.813743,0,0,1.338121,9.420965,0.6662428,0,0.6662428,13.36263,95.44716,0.1271328,1.995118,2.060357,0,11.99641
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,2.932043,87.57965,58.67449,1.784611,1.784611,0,-1,0,1.784611,164.2959,0.3816268,0,0,2.932043,1.878538,1.784611,0,0,0.6718781,10.02058,0.6718781,0,0.6718781,14.00003,100,0.1270641,1.963072,2.345634,0,12.95263
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.716428,90.64082,63.18391,0,0,0,0,0,0,0,2.716428,0,0,2.716428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,0,2.173142,0,13.3417
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.726846,95.8952,67.0907,0.779707,0.779707,0,0,0,0.779707,349.7269,1.906101,0,0,2.726846,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,0.8576778,2.181476,0,13.35212
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.605216,98.20849,70.13508,2.096307,2.096307,0,0,0,2.096307,124.2765,0.3985776,0,0,2.605216,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,2.305937,2.084173,0,13.23049
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.345618,98.44517,73.11712,0,0,0,0,0,0,0,2.345618,0,0,2.345618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,0,1.876494,0,12.97089
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,1.968674,95.62001,74.87309,0,0,0,-1,0,0,0,1.968674,0,0,1.968674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,0,1.574939,0,12.59395
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.127774,86.34913,75.34066,0.01382855,0.01382855,0,0,0,0.01382855,8155.404,1.113217,0,0,1.127774,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,0.0152114,0.9022191,0,11.75305
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,75.86018,75.86018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,74.98739,74.98739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270641,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,72.82619,72.82619,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1270641,0.9754652,0,0,10.62527
