Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,70.95592,70.95592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1270641,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,68.4934,68.4934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1270641,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,65.688,65.688,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1270641,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,62.8826,62.8826,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1270641,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,60.6071,60.6071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1270641,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1270641,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,57.3653,57.3653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1270641,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,55.9626,55.9626,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1270641,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,54.78849,54.78849,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1270641,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,53.62476,53.62476,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1270641,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,52.65845,52.65845,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1270641,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,52.2844,52.2844,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1270641,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6560605,56.84754,51.69215,2.09531,2.09531,0,0,0,2.09531,31.31091,0,0,0,0.6560605,2.205589,2.09531,0,0,3.679216,7.31398,0,1.549529,-1.549529,8.87627,63.40181,0.1270641,2.304841,0.5248485,0,7.97004
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.73084,78.74003,53.62476,0.4462111,0.4462111,0,0,0,0.4462111,612.0062,0,0,0,2.73084,0.4696959,0.4462111,0,0,5.400915,5.764451,2.261144,0,2.261144,11.02138,78.72398,0.1268332,0.4908322,2.184672,0,8.495291
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.538608,82.83634,58.73683,2.4497,2.4497,0,-1,0,2.4497,103.6293,0,0,0,2.538608,2.578631,2.4497,0,0,3.139771,7.79948,0,0.0400239,-0.0400239,10.97919,78.42264,0.1268332,2.69467,2.030886,0,10.33809
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.711303,90.57391,63.18391,1.694036,1.694036,0,0,0,1.694036,160.0499,0,0,0,2.711303,1.783195,1.694036,0,0,3.184242,7.759457,0.9281071,0,0.9281071,11.85967,84.71176,0.1267387,1.863439,2.169042,0,10.47076
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.721473,95.81998,67.0907,0,0,0,0,0,0,0,0.4653387,0,0,2.721473,0,0,0,0,2.256135,8.594753,2.256135,0,2.256135,14.00003,100,0.1265096,0,2.177179,0,11.31623
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.098787,105.8087,70.07274,0.1051861,0.1051861,0,0,0,0.1051861,2946.005,2.988065,0,0,3.098787,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1265096,0.1157047,2.47903,0,13.72406
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.644045,102.6979,73.05478,2.072747,2.072747,0,0,0,2.072747,127.5623,0.4622055,0,0,2.644045,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1265096,2.280022,2.115236,0,13.26932
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,1.963659,95.48018,74.81075,0.8682485,0.8682485,0,-1,0,0.8682485,226.1633,1.049713,0,0,1.963659,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1265096,0.9550734,1.570927,0,12.58893
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.048135,85.43494,75.27832,0.4468722,0.4468722,0,0,0,0.4468722,234.5492,0.5777433,0,0,1.048135,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1265096,0.4915594,0.8385081,0,11.67341
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,75.80823,75.80823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265096,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,74.98739,74.98739,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1265096,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,72.82619,72.82619,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1265096,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,70.95592,70.95592,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1265096,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,68.55574,68.55574,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1265096,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,65.75034,65.75034,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1265096,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,62.94493,62.94493,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1265096,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,60.66944,60.66944,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1265096,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,59.05893,59.05893,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1265096,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,57.42764,57.42764,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1265096,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,56.02494,56.02494,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1265096,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,54.85083,54.85083,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1265096,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,53.6871,53.6871,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1265096,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,52.7208,52.7208,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1265096,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,52.36753,52.36753,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1265096,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5477338,56.06718,51.78566,0,0,0,0,0,0,0,0,0,0,0.5477338,0,0,0,0,11.47744,0.2955817,0.5477338,0,0.5477338,3.631202,25.93711,0.1264541,0,0.4381871,0,0.8433156
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.16925,72.76148,53.6871,1.249324,1.249324,4.754588,0,1.463002,1.249324,173.6339,0,0,0,2.16925,0,0,3.505263,3.33,10.9297,0.7885422,5.49925,0,5.49925,8.848248,63.20165,0.1267473,1.374257,1.7354,5,2.957792
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.533231,82.81187,58.768,1.466816,1.466816,0,-1,0,1.466816,172.7027,0,0,0,2.533231,1.544017,1.466816,0,0,5.430452,5.737867,0.9892141,0,0.9892141,9.7867,69.90486,0.1266474,1.613498,2.026585,0,8.271099
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.706137,90.50657,63.18391,0.2015697,0.2015697,0,0,0,0.2015697,1342.532,0,0,0,2.706137,0.2121787,0.2015697,0,0,4.441238,6.62816,2.493959,0,2.493959,12.15268,86.80466,0.1263962,0.2217267,2.16491,0,9.334297
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.716085,95.74468,67.0907,1.297094,1.297094,0,0,0,1.297094,209.3976,0,0,0,2.716085,1.365363,1.297094,0,0,1.947279,8.872723,1.350723,0,1.350723,13.43408,95.95756,0.1262605,1.426804,2.172868,0,11.58881
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.595348,97.98585,70.07274,1.069672,1.069672,0,0,0,1.069672,242.6302,0.8728209,0,0,2.595348,1.125971,1.069672,0,0,0.5965565,10.08837,0.5965565,0,0.5965565,14.00003,100,0.1262007,1.17664,2.076279,0,12.68372
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.335287,98.22254,73.05478,0.5026619,0.5026619,0,0,0,0.5026619,464.584,1.806169,0,0,2.335287,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1262007,0.5529281,1.86823,0,12.96056
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,1.957727,95.40446,74.81075,0,0,0,-1,0,0,0,1.957727,0,0,1.957727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262007,0,1.566182,0,12.583
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.055776,85.51556,75.27832,1.304106,1.304106,0,0,0,1.304106,80.95782,0,0,0,1.055776,1.372743,1.304106,0,0,0,10.62527,0,0.3169674,-0.3169674,13.66592,97.61349,0.1262007,1.434517,0.8446209,0,11.68105
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,75.80823,75.80823,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.352186,10.30831,0,0.2331636,-0.2331636,13.42014,95.85794,0.1262007,0.2436559,0,0,10.30831
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,74.98739,74.98739,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.6112567,10.07514,0,3.105231,-3.105231,10.14694,72.47798,0.1262007,4.619967,0,5,10.07514
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,72.82619,72.82619,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,4.061513,6.969912,1.93941,0,1.93941,11.98682,85.62,0.1264976,3.254368,0,5,6.969912
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,71.00787,71.00787,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,2.122104,8.715381,0,1.876876,-1.876876,10.00842,71.48859,0.1264976,1.961335,0,0,8.715381
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,68.61808,68.61808,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,4.207521,6.838505,0,1.661949,-1.661949,8.256575,58.97542,0.1264976,1.736737,0,0,6.838505
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,65.81268,65.81268,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,6.054131,5.176556,0,0.2718014,-0.2718014,7.970071,56.92897,0.1264976,0.2840325,0,0,5.176556
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,63.00727,63.00727,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.356133,4.904755,0,0.2099297,-0.2099297,7.748785,55.34836,0.1264976,0.2193766,0,0,4.904755
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,60.72139,60.72139,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.589388,4.694825,0,0.5340564,-0.5340564,7.185841,51.32733,0.1264976,0.558089,0,0,4.694825
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,59.12127,59.12127,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,7.182784,4.160769,0,0.3946222,-0.3946222,6.769872,48.35614,0.1264976,0.4123802,0,0,4.160769
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,57.4796,57.4796,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.621253,3.766146,0,0.4129028,-0.4129028,6.334635,45.2473,0.1264976,0.4314834,0,0,3.766146
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,56.07689,56.07689,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,8.080034,3.353244,0,0.1555163,-0.1555163,6.170706,44.07638,0.1264976,0.1625145,0,0,3.353244
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,54.91317,54.91317,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.25283,3.197727,0,0.5076463,-0.5076463,5.6356,40.2542,0.1264976,0.5304903,0,0,3.197727
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,53.77023,53.77023,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.816881,2.690081,0,0.02137722,-0.02137722,5.613066,40.09325,0.1264976,0.0223392,0,0,2.690081
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,52.80392,52.80392,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.840633,2.668704,0,0.3938251,-0.3938251,5.197938,37.12806,0.1264976,0.4115472,0,0,2.668704
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,52.45065,52.45065,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.278217,2.274879,0,0.7720745,-0.7720745,4.3841,31.31494,0.1264976,0.8068178,0,0,2.274879
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.533504,56.03826,51.86879,0,0,0,0,0,0,0,0,0,0,0.533504,0,0,0,0,10.13608,1.502804,0.533504,0,0.533504,4.890227,34.93012,0.1264441,0,0.4268032,0,2.036308
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.141616,72.57585,53.77023,0.5416864,0.5416864,0,0,0,0.5416864,395.361,0,0,0,2.141616,0.5701962,0.5416864,0,0,9.602573,1.982958,1.57142,0,1.57142,6.381007,45.57853,0.1262869,0.595855,1.713293,0,4.124574
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.527229,82.81848,58.83034,0.3772343,0.3772343,0,-1,0,0.3772343,669.9362,0,0,0,2.527229,0.3970888,0.3772343,0,0,8.031154,3.397236,2.130141,0,2.130141,8.401835,60.01299,0.1260743,0.4149578,2.021783,0,5.924465
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.700937,90.43887,63.18391,2.322009,2.322009,0,0,0,2.322009,116.319,0,0,0,2.700937,2.44422,2.322009,0,0,5.901013,5.314363,0.2567165,0,0.2567165,8.645378,61.75258,0.1260487,2.55421,2.160749,0,8.015299
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.7118,95.61618,67.03874,2.218317,2.218317,0,0,0,2.218317,122.2458,0,0,0,2.7118,2.335071,2.218317,0,0,5.644297,5.545407,0.3767293,0,0.3767293,9.002775,64.3054,0.1260112,2.440149,2.16944,0,8.257207
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.590857,97.8537,70.02078,0.8918368,0.8918368,0,0,0,0.8918368,290.5079,0,0,0,2.590857,0.9387755,0.8918368,0,0,5.267567,5.884464,1.652081,0,1.652081,10.57008,75.5004,0.125847,0.9810205,2.072685,0,8.47532
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.330554,98.0909,73.00282,0.6314873,0.6314873,0,0,0,0.6314873,369.0579,0,0,0,2.330554,0.6647235,0.6314873,0,0,3.615486,7.371336,1.66583,0,1.66583,12.15042,86.78856,0.1256818,0.694636,1.864443,0,9.70189
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,1.9528,95.26611,74.74841,1.04987,1.04987,0,-1,0,1.04987,186.004,0,0,0,1.9528,1.105126,1.04987,0,0,1.949656,8.870584,0.8476738,0,0.8476738,12.9546,92.53265,0.125598,1.154857,1.56224,0,10.82338
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,0.9924119,84.7829,75.21597,0.5115703,0.5115703,0,0,0,0.5115703,193.9933,0,0,0,0.9924119,0.5384951,0.5115703,0,0,1.101982,9.633491,0.4539168,0,0.4539168,13.38522,95.60852,0.1255531,0.5627273,0.7939295,0,10.6259
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,75.74589,75.74589,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0.6480653,10.04202,0,0.1856972,-0.1856972,13.18948,94.21037,0.1255531,0.1940536,0,0,10.04202
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,74.92505,74.92505,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.8543955,9.856318,0,1.428583,-1.428583,11.68362,83.45425,0.1255531,1.492869,0,0,9.856318
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,72.82619,72.82619,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,2.44171,8.427735,0,1.050521,-1.050521,10.57627,75.54465,0.1255531,1.097794,0,0,8.427735
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,71.00787,71.00787,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,3.608955,7.377215,0,3.505263,-3.505263,6.881401,49.15277,0.1255531,5.83946,0,0,7.377215
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,68.67004,68.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.503691,3.871952,0,0,0,6.881401,49.15277,0.1255531,0,0,0,3.871952
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,65.86463,65.86463,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,7.503691,3.871952,0,2.34748,-2.34748,4.40694,31.47808,0.1255531,2.453116,0,0,3.871952
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,63.05923,63.05923,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,10.112,1.524472,0,0.3040722,-0.3040722,4.08642,29.18866,0.1255531,0.3177554,0,0,1.524472
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,60.78373,60.78373,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,10.44986,1.2204,0,0.2483955,-0.2483955,3.824588,27.31843,0.1255531,0.2595733,0,0,1.2204
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,59.17323,59.17323,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.72585,0.9720045,0,0.3862654,-0.3862654,3.417429,24.41016,0.1255531,0.4036473,0,0,0.9720045
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,57.54193,57.54193,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,11.15504,0.5857391,0,0.1973332,-0.1973332,3.209421,22.92439,0.1255531,0.2062132,0,0,0.5857391
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3743,0.388406,0,0,0,3.209421,22.92439,0.1255531,0,0,0,0.388406
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,54.94434,54.94434,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,11.3743,0.388406,0,0.2021472,-0.2021472,2.99634,21.40238,0.1255531,0.2112438,0,0,0.388406
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,53.8014,53.8014,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,11.59891,0.1862588,0,0.09204306,-0.09204306,2.899318,20.70937,0.1255531,0.09618501,0,0,0.1862588
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,52.86626,52.86626,0.2764831,0.2764831,3.781746,0,1.197417,0.2764831,0,0,0,0,0,0,0,3.505263,3.33,11.70118,0.09421573,3.33,0,3.33,6.058433,43.27444,0.1258277,0.3041314,0,5,0.09421573
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,52.54416,52.54416,0.04955633,0.04955633,3.55482,0,1.135466,0.04955633,0,0,0,0,0,0,0,3.505263,3.33,8.371176,3.091216,3.33,0,3.33,9.217548,65.8395,0.126047,0.05451196,0,5,3.091216
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4789569,55.69687,51.9623,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,118.5117,0,0,0,0.4789569,0,0,3.505263,3.33,5.041176,6.088216,3.808957,0,3.808957,12.83104,91.65012,0.1263019,0.4445575,0.3831655,5,6.567173
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.070292,71.94901,53.85335,1.536711,1.536711,0,0,0,1.536711,134.7223,0,0,0,2.070292,1.617591,1.536711,0,0,1.232219,9.516277,0.4527017,0,0.4527017,13.26051,94.71776,0.1262573,1.690382,1.656234,0,11.58657
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.521924,82.78207,58.85112,0.5843825,0.5843825,0,-1,0,0.5843825,431.5536,1.127267,0,0,2.521924,0.6151395,0.5843825,0,0,0.7795175,9.923709,0.7795175,0,0.7795175,14.00003,100,0.1261806,0.6428208,2.017539,0,12.44563
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.695705,90.37085,63.18391,0.4256606,0.4256606,0,0,0,0.4256606,633.2993,2.247641,0,0,2.695705,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1261806,0.4682266,2.156564,0,13.32098
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.70639,95.54088,67.03874,0,0,0,0,0,0,0,2.70639,0,0,2.70639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261806,0,2.165112,0,13.33166
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.585295,97.77505,70.02078,1.635572,1.635572,0,0,0,1.635572,158.0667,0.8636402,0,0,2.585295,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1261806,1.799129,2.068236,0,13.21057
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.324883,98.01294,73.00282,0,0,0,0,0,0,0,2.324883,0,0,2.324883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261806,0,1.859906,0,12.95016
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,1.946969,95.19195,74.74841,3.25009,3.25009,0,-1,0,3.25009,59.90507,0,4.440892E-16,0.2450986,1.946969,3.421147,3.25009,0,0,0,10.62527,0,1.474178,-1.474178,12.44611,88.90059,0.1261806,3.575099,1.557575,0,12.57224
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.6753458,81.62936,75.27832,0.9870437,0.9870437,0,0,0,0.9870437,68.42107,0,0,0,0.6753458,1.038993,0.9870437,0,0,1.637976,9.151095,0,0.3636476,-0.3636476,12.06279,86.16261,0.1261806,1.085748,0.5402766,0,9.826442
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,75.74589,75.74589,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,2.042029,8.787448,0,0.2047459,-0.2047459,11.84697,84.62103,0.1261806,0.2139595,0,0,8.787448
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,74.92505,74.92505,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.269524,8.582703,0,0.6410055,-0.6410055,11.17129,79.79476,0.1261806,0.6698508,0,0,8.582703
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,72.82619,72.82619,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.981753,7.941697,0,2.481534,-2.481534,8.555522,61.11075,0.1261806,2.593204,0,0,7.941697
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,71.00787,71.00787,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.739013,5.460162,0,1.557478,-1.557478,6.913796,49.38416,0.1261806,1.627565,0,0,5.460162
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,68.67004,68.67004,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.469544,3.902684,0,3.505263,-3.505263,3.218924,22.99227,0.1261806,3.846267,0,0,3.902684
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,65.92697,65.92697,3.493152,0.3775499,0,-1,0,0.3775499,0,0,3.115602,3.464917,0,0.397421,0.3775499,0,0,11.36428,0.397421,0,0.397421,-0.397421,2.800006,20,0.1261806,3.842467,0,0,0.397421
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,63.12157,63.12157,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261806,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,60.84608,60.84608,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261806,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,59.2044,59.2044,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261806,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,57.59389,57.59389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261806,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,56.1704,56.1704,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261806,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,54.99629,54.99629,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261806,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,53.85335,53.85335,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261806,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,52.94939,52.94939,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264438,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,52.62729,52.62729,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1267923,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2460954,53.94188,52.04543,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2460954,0,0,3.505263,3.33,5.14586,5.994,3.576095,0,3.576095,12.51082,89.36281,0.1269707,0,0.1968763,5,6.240096
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.555494,77.13266,53.91569,0.9628136,0.9628136,0,0,0,0.9628136,265.4193,0,0,0,2.555494,1.013488,0.9628136,0,0,1.569765,9.212486,1.542006,0,1.542006,13.97369,99.8119,0.1268194,1.059095,2.044395,0,11.76798
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.515252,82.81923,58.94464,0.3708494,0.3708494,0,-1,0,0.3708494,678.2408,2.097125,0,0,2.515252,0.3903678,0.3708494,0,0,0.02775925,10.60029,0.02775925,0,0.02775925,14.00003,100,0.1268167,0.4079343,2.012202,0,13.11554
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.689385,90.35567,63.23587,0,0,0,0,0,0,0,2.689385,0,0,2.689385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268167,0,2.151508,0,13.31466
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.699869,95.51881,67.0907,2.540193,2.540193,0,0,0,2.540193,106.286,0.02598179,0,0,2.699869,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1268167,2.794213,2.159896,0,13.32514
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.578677,97.74994,70.07274,1.245459,1.245459,0,0,0,1.245459,207.0464,1.267668,0,0,2.578677,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1268167,1.370005,2.062942,0,13.20395
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.319254,97.93568,73.00282,0,0,0,0,0,0,0,2.319254,0,0,2.319254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268167,0,1.855403,0,12.94453
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,1.940247,95.18199,74.81075,0,0,0,-1,0,0,0,1.940247,0,0,1.940247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268167,0,1.552198,0,12.56552
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6105624,80.99178,75.27832,0.9913583,0.9913583,0,0,0,0.9913583,61.58847,0,1.110223E-16,0,0.6105624,1.043535,0.9913583,0,0,0,10.62527,0,0.4329727,-0.4329727,13.54363,96.74005,0.1268167,1.090494,0.4884499,0,11.23584
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,75.80823,75.80823,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4810807,10.1923,0,0.3242363,-0.3242363,13.20186,94.29881,0.1268167,0.3388269,0,0,10.1923
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,74.98739,74.98739,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8413433,9.868065,0,0.4518043,-0.4518043,12.72562,90.89708,0.1268167,0.4721355,0,0,9.868065
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,72.87814,72.87814,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.343348,9.416261,0,0.8262244,-0.8262244,11.8547,84.67625,0.1268167,0.8634045,0,0,9.416261
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,71.07021,71.07021,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.261375,8.590036,0,0.6835405,-0.6835405,11.13418,79.52973,0.1268167,0.7142998,0,0,8.590036
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020864,7.906496,0,0,0,11.13418,79.52973,0.1268167,0,0,0,7.906496
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,65.98932,65.98932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020864,7.906496,0,0,0,11.13418,79.52973,0.1268167,0,0,0,7.906496
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,63.18391,63.18391,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,3.020864,7.906496,0,0.5250102,-0.5250102,10.58078,75.57681,0.1268167,0.5486356,0,0,7.906496
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,60.89803,60.89803,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.604209,7.381486,0,0.1566917,-0.1566917,10.41561,74.39705,0.1268167,0.1637429,0,0,7.381486
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,59.29791,59.29791,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.778311,7.224794,0,0.530644,-0.530644,9.856259,70.40171,0.1268167,0.554523,0,0,7.224794
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,57.65623,57.65623,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.367916,6.69415,0,0.2165591,-0.2165591,9.627986,68.77119,0.1268167,0.2263043,0,0,6.69415
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,56.22236,56.22236,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.608537,6.477591,0,0.4794738,-0.4794738,9.122577,65.16113,0.1268167,0.5010502,0,0,6.477591
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,55.05864,55.05864,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.141285,5.998117,0,0.5084118,-0.5084118,8.586663,61.33319,0.1268167,0.5312904,0,0,5.998117
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,53.91569,53.91569,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.706187,5.489706,0,0.3067557,-0.3067557,8.263314,59.02356,0.1268167,0.3205597,0,0,5.489706
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,52.98056,52.98056,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.047027,5.18295,0,0.2293662,-0.2293662,8.021542,57.29661,0.1268167,0.2396877,0,0,5.18295
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,52.68963,52.68963,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.301878,4.953584,0,0.3622228,-0.3622228,7.639725,54.56936,0.1268167,0.3785228,0,0,4.953584
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2695204,54.21976,52.13894,1.809599,1.809599,0,0,0,1.809599,14.89392,0,2.220446E-16,0,0.2695204,1.904842,1.809599,0,0,6.704348,4.591361,0,1.635321,-1.635321,5.915945,42.25666,0.1268167,1.990559,0.2156163,0,4.860881
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.277501,74.22226,53.97803,0.7351539,0.7351539,0,0,0,0.7351539,309.7993,0,0,0,2.277501,0.7738462,0.7351539,0,0,8.521372,2.95604,1.503655,0,1.503655,7.342437,52.44588,0.1266696,0.8086693,1.822001,0,5.233541
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.121366,90.48533,58.97581,2.609168,2.609168,0,-1,0,2.609168,119.6307,0,0,0,3.121366,2.746492,2.609168,0,0,7.017717,4.309329,0.3748733,0,0.3748733,7.698073,54.98613,0.1266329,2.870085,2.497093,0,7.430695
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.684106,90.2872,63.23587,0.9516468,0.9516468,0,0,0,0.9516468,282.0485,0,0,0,2.684106,1.001734,0.9516468,0,0,6.642843,4.646715,1.682372,0,1.682372,9.294112,66.38638,0.1264687,1.046811,2.147285,0,7.330821
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.694462,95.44373,67.0907,0.02397463,0.02397463,0,0,0,0.02397463,11238.81,0,0,0,2.694462,0.02523645,0.02397463,0,0,4.960471,6.16085,2.669225,0,2.669225,11.82636,84.47384,0.1262092,0.02637209,2.155569,0,8.855311
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.573163,97.67219,70.07274,0.4726534,0.4726534,0,0,0,0.4726534,544.408,0,0,0,2.573163,0.49753,0.4726534,0,0,2.291246,8.563153,2.075633,0,2.075633,13.79548,98.53895,0.126008,0.5199188,2.058531,0,11.13632
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.312708,97.91221,73.05478,2.175599,2.175599,0,0,0,2.175599,106.3021,0,0,0,2.312708,2.290104,2.175599,0,0,0.2156126,10.43122,0.02260348,0,0.02260348,13.81692,98.69212,0.1260058,2.393159,1.850166,0,12.74393
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.885254,94.48856,74.81075,1.508245,1.508245,0,-1,0,1.508245,124.9965,0.1046186,0,0,1.885254,1.587627,1.508245,0,0,0.1930092,10.45157,0.1930092,0,0.1930092,14.00003,100,0.1259872,1.65907,1.508204,0,12.33682
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5495092,80.39684,75.27832,0,0,0,0,0,0,0,0.5495092,0,0,0.5495092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259872,0,0.4396074,0,11.17478
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,75.80823,75.80823,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1259872,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,74.98739,74.98739,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1259872,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,72.87814,72.87814,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1259872,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,71.13255,71.13255,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1259872,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,68.79472,68.79472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1259872,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,65.98932,65.98932,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1259872,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,63.18391,63.18391,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1259872,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,60.89803,60.89803,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1259872,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,59.31869,59.31869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1259872,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,57.6874,57.6874,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1259872,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,56.25353,56.25353,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1259872,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259872,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,53.94687,53.94687,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259872,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,53.0429,53.0429,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1261955,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,52.75197,52.75197,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1264797,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3026089,54.53205,52.19089,1.672675,1.672675,4.834938,0,1.484938,1.672675,18.09131,0,0,0,0.3026089,0,0,3.162263,3.00415,5.14586,5.994,3.306759,0,3.306759,12.2553,87.5377,0.1269583,1.839943,0.2420871,5,6.296609
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.858371,70.04944,54.02999,1.567051,1.567051,0,0,0,1.567051,118.5903,0,0,0,1.858371,1.649527,1.567051,0,0,1.839101,8.970083,0.2088434,0,0.2088434,12.45343,88.95289,0.1269381,1.723756,1.486696,0,10.82845
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.504576,82.73301,58.97581,1.054925,1.054925,0,-1,0,1.054925,237.4173,0,0,0,2.504576,1.110448,1.054925,0,0,1.630258,9.158042,1.394128,0,1.394128,13.77602,98.39992,0.1268034,1.160418,2.003661,0,11.66262
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.679863,90.16548,63.18391,0.6371703,0.6371703,0,0,0,0.6371703,420.5882,1.773028,0,0,2.679863,0.6707056,0.6371703,0,0,0.2361299,10.41276,0.2361299,0,0.2361299,14.00003,100,0.1267807,0.7008873,2.143891,0,13.09262
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.690163,95.31571,67.03874,2.167284,2.167284,0,0,0,2.167284,124.126,0.4088112,0,0,2.690163,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1267807,2.384012,2.15213,0,13.31544
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.568749,97.54187,70.02078,1.184252,1.184252,0,0,0,1.184252,216.909,1.322168,0,0,2.568749,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1267807,1.302678,2.055,0,13.19402
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.308142,97.78355,73.00282,2.394428,2.394428,0,0,0,2.394428,96.39635,0,0,0,2.308142,2.520451,2.394428,0,0,0,10.62527,0,0.2123095,-0.2123095,13.77623,98.40147,0.1267807,2.633871,1.846513,0,12.93342
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.824588,93.73457,74.81075,1.060905,1.060905,0,-1,0,1.060905,171.9842,0.4719473,0,0,1.824588,1.116742,1.060905,0,0,0.2358994,10.41296,0.2358994,0,0.2358994,14.00003,100,0.1267579,1.166995,1.459671,0,12.23755
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.4921696,79.84322,75.27832,3.062641,3.062641,1.25,0,0.50625,3.062641,16.07011,0,4.440892E-16,0,0.4921696,1.908043,1.812641,0,0,0,10.62527,0,1.415873,-1.415873,12.50757,89.33958,0.1267579,3.368905,0.3937357,5,11.11744
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,75.80823,75.80823,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.573193,9.209401,0,1.65625,-1.65625,10.76173,76.86932,0.1267579,1.730781,0,0,9.209401
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,74.98739,74.98739,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.41347,7.553151,0,0.01410713,-0.01410713,10.74686,76.7631,0.1267579,0.01474195,0,0,7.553151
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,72.87814,72.87814,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.429145,7.539044,0,3.087355,-3.087355,7.492498,53.51773,0.1267579,3.226286,0,0,7.539044
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,71.13255,71.13255,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.859539,4.451689,0,1.460901,-1.460901,5.952573,42.5183,0.1267579,1.526641,0,0,4.451689
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,68.79472,68.79472,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.482762,2.990788,0,2.438298,-2.438298,3.382382,24.15982,0.1267579,2.548021,0,0,2.990788
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,66.04127,66.04127,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0.04867446,0,0.5488427,0.5214006,0,0,11.19198,0.5524907,0,0.5488427,-0.5488427,2.803851,20.02747,0.1267579,0.5735407,0,0,0.5524907
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,63.18391,63.18391,0.5290974,0.003465598,0,-1,0,0.003465598,0,0,0.5256318,0.5785415,0,0.003647998,0.003465598,0,0,11.80181,0.003647998,0,0.003647998,-0.003647998,2.800006,20,0.1267579,0.5820071,0,0,0.003647998
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,60.96037,60.96037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,59.31869,59.31869,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,57.6874,57.6874,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,56.2847,56.2847,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,55.11059,55.11059,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,53.97803,53.97803,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,53.09485,53.09485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,52.80392,52.80392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267579,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2121373,53.8874,52.25323,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,26.1997,0,0,0,0.2121373,0,0,3.505263,3.33,11.80586,0,3.542137,0,3.542137,6.160372,44.00257,0.1271226,0.890663,0.1697098,5,0.2121373
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.788917,69.37555,54.02999,1.42849,1.42849,4.641314,0,1.432079,1.42849,125.2313,0,0,0,1.788917,0,0,3.212823,3.052182,8.263723,3.187924,4.841099,0,4.841099,10.75304,76.80729,0.1274349,1.571339,1.431134,5,4.97684
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.49945,82.67329,58.97581,0,0,0,-1,0,0,0,0,0,0,2.49945,0,0,0,0,3.422624,7.544913,2.49945,0,2.49945,13.12423,93.7443,0.1271946,0,1.99956,0,10.04436
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.674548,90.09677,63.18391,2.389045,2.389045,0,0,0,2.389045,111.9505,0,0,0,2.674548,2.514784,2.389045,0,0,0.923174,9.794417,0.1597646,0,0.1597646,13.27579,94.82691,0.1271793,2.627949,2.139639,0,12.46897
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.684769,95.24112,67.03874,2.677053,2.677053,0,0,0,2.677053,100.2882,0,0,0,2.684769,2.817951,2.677053,0,0,0.7634094,9.938206,0,0.1331818,-0.1331818,13.13541,93.82416,0.1271793,2.944758,2.147815,0,12.62297
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.564576,97.40154,69.95844,0,0,0,0,0,0,0,1.653187,0,0,2.564576,0,0,0,0,0.9113892,9.805024,0.9113892,0,0.9113892,14.00003,100,0.127092,0,2.051661,0,12.3696
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.303816,97.64518,72.94048,0.9727876,0.9727876,0,0,0,0.9727876,236.8262,1.27983,0,0,2.303816,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.127092,1.070066,1.843053,0,12.92909
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.765064,92.93196,74.74841,0.7487534,0.7487534,0,-1,0,0.7487534,235.7338,0.9769031,0,0,1.765064,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.127092,0.8236287,1.412052,0,12.39034
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4387006,79.26698,75.21597,1.922279,1.922279,0,0,0,1.922279,22.8219,0,2.220446E-16,0,0.4387006,2.023452,1.922279,0,0,0,10.62527,0,1.584751,-1.584751,12.32955,88.06806,0.127092,2.114507,0.3509605,0,11.06397
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,75.74589,75.74589,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.760834,9.040524,0,2.351802,-2.351802,9.850537,70.36084,0.127092,2.457633,0,0,9.040524
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,74.98739,74.98739,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.373948,6.688721,0,0.05641172,-0.05641172,9.791074,69.9361,0.127092,0.05895025,0,0,6.688721
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,72.87814,72.87814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.436627,6.632309,0,0,0,9.791074,69.9361,0.127092,0,0,0,6.632309
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,71.13255,71.13255,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.436627,6.632309,0,0.7278187,-0.7278187,9.023886,64.4562,0.127092,0.7605705,0,0,6.632309
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,68.79472,68.79472,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.245315,5.904491,0,3.505263,-3.505263,5.329014,38.06431,0.127092,4.011395,0,0,5.904491
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,65.98932,65.98932,3.759405,2.279266,0,-1,0,2.279266,0,0,1.480139,1.856079,0,2.399228,2.279266,0,0,9.140052,2.399228,0,2.399228,-2.399228,2.800006,20,0.127092,4.135346,0,0,2.399228
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,63.12157,63.12157,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127092,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,60.89803,60.89803,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127092,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127092,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127092,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127092,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,55.11059,55.11059,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127092,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,53.97803,53.97803,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127092,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,53.12602,53.12602,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1273392,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,52.83509,52.83509,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275344,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,52.25323,52.25323,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1278834,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.719391,68.74305,54.06116,0.6973431,0.6973431,0,0,0,0.6973431,246.5631,0,0,0,1.719391,0.7340453,0.6973431,0,0,1.81586,8.991,0.9853451,0,0.9853451,13.21213,94.37218,0.1277892,0.7670774,1.375512,0,10.71039
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.494839,82.5814,58.94464,1.525302,1.525302,0,-1,0,1.525302,163.5637,0.05874335,0,0,2.494839,1.605581,1.525302,0,0,0.8305151,9.87781,0.8305151,0,0.8305151,14.00003,100,0.1277099,1.677832,1.995871,0,12.37265
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.670484,89.96433,63.12157,0.8431107,0.8431107,0,0,0,0.8431107,316.7417,1.782999,0,0,2.670484,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1277099,0.9274218,2.136387,0,13.29576
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.681803,95.04993,66.92445,0.1501649,0.1501649,0,0,0,0.1501649,1785.906,2.523735,0,0,2.681803,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1277099,0.1651814,2.145442,0,13.30708
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.560222,97.2725,69.90649,0.1603198,0.1603198,0,0,0,0.1603198,1596.947,2.391464,0,0,2.560222,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1277099,0.1763518,2.048177,0,13.1855
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.401266,98.91296,72.87814,0,0,0,0,0,0,0,2.401266,0,0,2.401266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277099,0,1.921013,0,13.02654
