Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1316308,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,68.55574,68.55574,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1316308,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,65.81268,65.81268,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1316308,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,63.00727,63.00727,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316308,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,60.78373,60.78373,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316308,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,59.23557,59.23557,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316308,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,57.65623,57.65623,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316308,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,56.33665,56.33665,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316308,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,55.2041,55.2041,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316308,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316308,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,53.33383,53.33383,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318546,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,53.09485,53.09485,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1320667,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,52.57533,52.57533,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1322352,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.053362,62.79855,54.17545,1.295614,1.295614,0,0,0,1.295614,81.3022,0,0,0,1.053362,1.363804,1.295614,0,0,1.81586,8.991,0,0.3104414,-0.3104414,11.95012,85.35781,0.1322352,1.425175,0.84269,0,10.04436
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.886699,75.5974,58.65371,0.1111443,0.1111443,0,-1,0,0.1111443,1697.522,0,0,0,1.886699,0.116994,0.1111443,0,0,2.160795,8.680558,1.769705,0,1.769705,13.62901,97.34986,0.132074,0.1222588,1.50936,0,10.56726
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.320354,98.27887,62.47737,0.6337823,0.6337823,0,0,0,0.6337823,523.895,2.262125,0,0,3.320354,0.6671393,0.6337823,0,0,0.3910897,10.27329,0.3910897,0,0.3910897,14.00003,100,0.1320384,0.6971605,2.656283,0,13.59365
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.252858,102.5114,66.10361,0,0,0,0,0,0,0,3.252858,0,0,3.252858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320384,0,2.602286,0,13.87813
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.167994,105.4311,69.02331,1.680617,1.680617,0,0,0,1.680617,188.5019,1.398924,0,0,3.167994,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1320384,1.848678,2.534395,0,13.79327
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.103861,93.84617,72.00535,0,0,0,0,0,0,0,2.103861,0,0,2.103861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320384,0,1.683089,0,12.72914
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.537301,89.10553,73.76132,1.11284,1.11284,0,-1,0,1.11284,138.1422,0.3658906,0,0,1.537301,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1320384,1.224124,1.229841,0,12.16258
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,74.34319,74.34319,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1320384,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,74.98739,74.98739,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1320384,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,74.34319,74.34319,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1320384,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,72.35862,72.35862,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1320384,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,70.71694,70.71694,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1320384,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,68.4934,68.4934,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1320384,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,65.75034,65.75034,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,62.94493,62.94493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,60.78373,60.78373,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,59.23557,59.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,57.65623,57.65623,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,56.33665,56.33665,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,55.2041,55.2041,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320384,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,53.365,53.365,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323126,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,53.09485,53.09485,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132542,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,52.6065,52.6065,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1329607,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.090274,63.12084,54.17545,1.023221,1.023221,0,0,0,1.023221,106.5532,0,0,0,1.090274,1.077074,1.023221,0,0,1.868039,8.944039,0.01319959,0,0.01319959,12.24037,87.43106,0.1329595,1.125543,0.8722191,0,10.03431
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.704281,84.6683,58.62254,2.716554,2.716554,0,-1,0,2.716554,99.5482,0,0,0,2.704281,2.85953,2.716554,0,0,1.854839,8.955919,0,0.1552498,-0.1552498,12.07673,86.26215,0.1329595,2.988209,2.163424,0,11.6602
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.312426,98.06472,62.41503,1.989532,1.989532,0,0,0,1.989532,166.4927,0,0,0,3.312426,2.094244,1.989532,0,0,2.027339,8.80067,1.218182,0,1.218182,13.23239,94.51691,0.1328488,2.188485,2.649941,0,12.1131
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.644039,93.31575,65.98932,0,0,0,0,0,0,0,1.834882,0,0,2.644039,0,0,0,0,0.8091567,9.897033,0.8091567,0,0.8091567,14.00003,100,0.1327754,0,2.115231,0,12.54107
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,2.869562,100.3548,68.84667,0.2972069,0.2972069,0,0,0,0.2972069,965.5098,2.556713,0,0,2.869562,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1327754,0.3269276,2.29565,0,13.49484
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.323237,96.49639,71.82871,0.9762194,0.9762194,0,0,0,0.9762194,237.9831,1.295638,0,0,2.323237,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1327754,1.073841,1.85859,0,12.94851
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.275177,86.06616,73.64703,2.228377,2.228377,0,-1,0,2.228377,57.22449,0,0,0,1.275177,2.34566,2.228377,0,0,0,10.62527,0,1.070482,-1.070482,12.87164,91.9401,0.1327754,2.451215,1.020142,0,11.90045
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,74.22889,74.22889,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.189425,9.554791,0,1.060731,-1.060731,11.75353,83.95363,0.1327754,1.108464,0,0,9.554791
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,74.87309,74.87309,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.368016,8.494061,0,1.084565,-1.084565,10.6103,75.7877,0.1327754,1.13337,0,0,8.494061
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,74.22889,74.22889,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.573087,7.409495,0,0.9667346,-0.9667346,9.591272,68.50895,0.1327754,1.010238,0,0,7.409495
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,72.24432,72.24432,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.647237,6.442761,0,3.410449,-3.410449,5.996344,42.83094,0.1327754,4.938919,0,5,6.442761
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,70.66499,70.66499,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.436625,3.032312,0,0.9473935,-0.9473935,4.997703,35.69781,0.1327754,0.9900262,0,0,3.032312
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,68.3791,68.3791,3.012587,1.980673,0,-1,0,1.980673,0,0,1.031914,1.333173,0,2.084919,1.980673,0,0,9.489284,2.084919,0,2.084919,-2.084919,2.800006,20,0.1327754,3.313846,0,0,2.084919
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,65.63604,65.63604,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,62.83064,62.83064,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,60.72139,60.72139,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,59.2044,59.2044,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,57.62506,57.62506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,56.33665,56.33665,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,55.2041,55.2041,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327754,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,53.33383,53.33383,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329983,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,53.09485,53.09485,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331762,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,52.57533,52.57533,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335967,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.184278,63.94868,54.17545,0.8190898,0.8190898,0,0,0,0.8190898,144.5847,0,0,0,1.184278,0.8621998,0.8190898,0,0,1.81586,8.991,0.3220786,0,0.3220786,12.5829,89.87769,0.1335675,0.9009988,0.9474227,0,10.17528
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.097581,77.69901,58.56019,0.7055389,0.7055389,0,-1,0,0.7055389,297.3021,0,0,0,2.097581,0.7426725,0.7055389,0,0,1.493782,9.28087,1.354909,0,1.354909,13.86828,99.05896,0.1334448,0.7760927,1.678065,0,11.37845
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.623514,88.31979,62.30073,3.186994,3.186994,1.25,0,0.50625,3.186994,82.3194,0.4457008,0,0,2.623514,2.038941,1.936994,0,0,0.1388725,10.50029,0.1388725,0,0.1388725,14.00003,100,0.1334323,3.505693,2.098811,5,13.1238
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.642753,93.06949,65.81268,1.218137,1.218137,0,0,0,1.218137,216.9504,1.360504,0,0,2.642753,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1334323,1.339951,2.114203,0,13.26803
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.523007,95.23388,68.73238,0.5487641,0.5487641,0,0,0,0.5487641,459.7617,1.945361,0,0,2.523007,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1334323,0.6036406,2.018406,0,13.14828
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.600609,100.2407,71.71442,0,0,0,0,0,0,0,2.600609,0,0,2.600609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334323,0,2.080487,0,13.22588
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.328983,86.5118,73.52235,0,0,0,-1,0,0,0,1.328983,0,0,1.328983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334323,0,1.063186,0,11.95426
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,74.1042,74.1042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334323,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,74.81075,74.81075,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1334323,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,74.16655,74.16655,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1334323,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,72.18198,72.18198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1334323,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,70.60265,70.60265,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1334323,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,68.32715,68.32715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1334323,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,65.63604,65.63604,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1334323,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,62.83064,62.83064,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1334323,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,60.72139,60.72139,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1334323,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,59.2044,59.2044,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1334323,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,57.65623,57.65623,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1334323,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,56.36782,56.36782,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1334323,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,55.23527,55.23527,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1334323,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,54.15467,54.15467,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1334323,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,53.38578,53.38578,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1334323,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,53.1572,53.1572,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1334323,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,52.62729,52.62729,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1334323,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.8675616,61.26451,54.23779,1.729566,1.729566,0,0,0,1.729566,50.16066,0,2.220446E-16,0,0.8675616,1.820596,1.729566,0,0,8.397639,3.067399,0,0.953034,-0.953034,5.028742,35.91951,0.1334323,1.902522,0.6940493,0,3.93496
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.046217,77.11694,58.52902,1.071592,1.071592,0,-1,0,1.071592,190.9512,0,0,0,2.046217,1.127991,1.071592,0,0,9.456566,2.114365,0.9182261,0,0.9182261,5.899848,42.14169,0.1333493,1.178751,1.636974,0,4.160582
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.619447,88.20287,62.24878,0.3014876,0.3014876,0,0,0,0.3014876,868.8408,0,0,0,2.619447,0.3173553,0.3014876,0,0,8.53834,2.940768,2.302092,0,2.302092,8.083803,57.74134,0.1331418,0.3316363,2.095558,0,5.560215
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.639189,92.94115,65.75034,1.976003,1.976003,0,0,0,1.976003,133.562,0,0,0,2.639189,2.080003,1.976003,0,0,6.236248,5.012651,0.5591862,0,0.5591862,8.614294,61.53055,0.1330914,2.173603,2.111351,0,7.65184
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.519645,95.1079,68.67004,2.911642,2.911642,0,0,0,2.911642,86.53691,0,0,0,2.519645,3.064887,2.911642,0,0,5.677062,5.515918,0,0.5452414,-0.5452414,8.039559,57.42531,0.1330914,3.202807,2.015716,0,8.035563
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,1.999598,92.04851,71.60012,0,0,0,0,0,0,0,0,0,0,1.999598,0,0,0,0,6.282886,4.970677,1.999598,0,1.999598,9.936544,70.97517,0.1329118,0,1.599679,0,6.970275
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,0.9950561,82.85576,73.40805,0.3481846,0.3481846,0,-1,0,0.3481846,285.784,0,0,0,0.9950561,0.3665101,0.3481846,0,0,4.283288,6.770316,0.6285459,0,0.6285459,10.53284,75.23439,0.1328555,0.3830031,0.7960449,0,7.765371
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,74.05225,74.05225,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,3.654742,7.336007,0,0.8707775,-0.8707775,9.614956,68.67812,0.1328555,0.9099626,0,0,7.336007
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,74.69646,74.69646,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,4.622272,6.465229,0,0.3270715,-0.3270715,9.270192,66.21552,0.1328555,0.3417897,0,0,6.465229
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,74.1042,74.1042,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.985685,6.138158,0,0.6376976,-0.6376976,8.598,61.41416,0.1328555,0.666394,0,0,6.138158
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,72.11964,72.11964,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,5.694238,5.50046,0,0.9703452,-0.9703452,7.575166,54.10822,0.1328555,1.014011,0,0,5.50046
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,70.54031,70.54031,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.772399,4.530115,0,3.505263,-3.505263,3.880294,27.71633,0.1328555,5.943756,0,0,4.530115
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66714,1.024852,0,0,0,3.880294,27.71633,0.1328555,0,0,0,1.024852
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,65.5737,65.5737,1.142924,0.9736092,0,-1,0,0.9736092,0,0,0.169315,0.2836074,0,1.024852,0.9736092,0,0,10.66714,1.024852,0,1.024852,-1.024852,2.800006,20,0.1328555,1.257217,0,0,1.024852
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,62.83064,62.83064,0.5164912,0,0,-1,0,0,0,0,0.5164912,0.5681403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0.5681403,0,0,0
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,60.72139,60.72139,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,59.2044,59.2044,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,56.36782,56.36782,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,55.25605,55.25605,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,53.41695,53.41695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328555,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,53.18837,53.18837,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331042,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,52.65845,52.65845,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332734,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.089134,63.14412,54.20662,0,0,3.505263,0,1.121937,0,0,0,0,0,1.089134,0,0,3.505263,3.33,5.14586,5.994,4.419134,0,4.419134,13.3106,95.07549,0.1333371,0,0.8713073,5,7.083134
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,1.995895,76.52724,58.47707,0.856696,0.856696,0,-1,0,0.856696,232.9759,0.3673838,0,0,1.995895,0.9017852,0.856696,0,0,0.7267261,9.971221,0.7267261,0,0.7267261,14.00003,100,0.1332722,0.9423655,1.596716,0,11.96712
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.598435,87.78246,62.1241,0,0,0,0,0,0,0,2.598435,0,0,2.598435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332722,0,2.078748,0,13.22371
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.638026,92.69711,65.5737,0,0,0,0,0,0,0,2.638026,0,0,2.638026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332722,0,2.110421,0,13.2633
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.518634,94.86658,68.4934,0,0,0,0,0,0,0,2.518634,0,0,2.518634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332722,0,2.014908,0,13.14391
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,1.958784,91.33645,71.42348,0.6783559,0.6783559,0,0,0,0.6783559,288.7546,1.244725,0,0,1.958784,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1332722,0.7461914,1.567027,0,12.58406
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9470837,82.17594,73.23141,0.0627922,0.0627922,0,-1,0,0.0627922,1508.282,0.8809866,0,0,0.9470837,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1332722,0.06907143,0.7576669,0,11.57236
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,73.93796,73.93796,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1332722,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,74.63412,74.63412,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1332722,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,73.98991,73.98991,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1332722,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,72.00535,72.00535,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1332722,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,70.42601,70.42601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1332722,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,68.20247,68.20247,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1332722,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,65.52175,65.52175,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1332722,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,62.7683,62.7683,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1332722,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,60.72139,60.72139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1332722,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,59.2044,59.2044,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1332722,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,57.6874,57.6874,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1332722,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,56.43016,56.43016,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332722,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,55.31839,55.31839,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332722,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,54.20662,54.20662,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332722,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,53.51047,53.51047,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1335671,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,53.24032,53.24032,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1337667,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,52.7208,52.7208,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1339253,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.8933641,61.51735,54.26897,0,0,0,0,0,0,0,0,0,0,0.8933641,0,0,0,0,1.81586,8.991,0.8933641,0,0.8933641,13.12487,93.74889,0.1338458,0,0.7146913,0,9.884364
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,1.94609,75.97224,58.4459,0,0,0,-1,0,0,0,1.023594,0,0,1.94609,0,0,0,0,0.9224961,9.795028,0.9224961,0,0.9224961,14.00003,100,0.1337638,0,1.556872,0,11.74112
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.555827,87.18916,62.07214,0,0,0,0,0,0,0,2.555827,0,0,2.555827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337638,0,2.044661,0,13.1811
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.635661,92.51799,65.4594,1.336098,1.336098,0,0,0,1.336098,197.2655,1.229242,0,0,2.635661,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1337638,1.469708,2.108529,0,13.26093
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.502702,94.50539,68.3791,1.534252,1.534252,0,0,0,1.534252,163.122,0.8877004,0,0,2.502702,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1337638,1.687677,2.002162,0,13.12798
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,1.917851,90.70448,71.30919,0.7912377,0.7912377,0,0,0,0.7912377,242.3862,1.084969,0,0,1.917851,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1337638,0.8703614,1.534281,0,12.54313
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.8998173,81.57558,73.11712,0,0,0,-1,0,0,0,0.8998173,0,0,0.8998173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337638,0,0.7198539,0,11.52509
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,73.76132,73.76132,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1337638,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,74.51982,74.51982,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1337638,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,73.93796,73.93796,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1337638,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,71.94301,71.94301,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1337638,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,70.36367,70.36367,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1337638,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,68.15051,68.15051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1337638,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,65.4594,65.4594,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1337638,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,62.7683,62.7683,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337638,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,60.66944,60.66944,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337638,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,59.2044,59.2044,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337638,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,57.6874,57.6874,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337638,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,56.43016,56.43016,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337638,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,55.31839,55.31839,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337638,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,54.23779,54.23779,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337638,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,53.53125,53.53125,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1340503,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,53.27149,53.27149,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1342075,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,52.77275,52.77275,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.134592,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.674049,59.70095,54.30014,1.401376,1.401376,0,0,0,1.401376,48.09909,0,2.220446E-16,0,0.674049,1.475132,1.401376,0,0,1.996729,8.828218,0,0.8010835,-0.8010835,11.26135,80.43804,0.134592,1.541513,0.5392392,0,9.502267
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.421484,81.0918,58.41473,0,0,0,-1,0,0,0,0,0,0,2.421484,0,0,0,0,2.886822,8.027135,2.421484,0,2.421484,13.55857,96.84673,0.1343773,0,1.937187,0,10.44862
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.21606,95.94434,61.95785,3.166895,3.166895,1.25,0,0.50625,3.166895,101.5525,0.7329379,0,0,3.21606,2.017785,1.916896,0,0,0.4653379,10.20647,0.4653379,0,0.4653379,14.00003,100,0.1343362,3.483585,2.572848,5,13.42253
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.274535,101.8226,65.39706,0.8047052,0.8047052,0,0,0,0.8047052,406.9236,2.427477,0,0,3.274535,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1343362,0.8851757,2.619628,0,13.89981
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.465895,93.86892,68.26481,0,0,0,0,0,0,0,2.465895,0,0,2.465895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343362,0,1.972716,0,13.09117
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.877071,90.14205,71.24685,0.4433067,0.4433067,0,0,0,0.4433067,423.4249,1.410432,0,0,1.877071,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1343362,0.4876373,1.501657,0,12.50235
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.092759,83.48125,73.05478,0,0,0,-1,0,0,0,1.092759,0,0,1.092759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343362,0,0.8742075,0,11.71803
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,73.69898,73.69898,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1343362,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,74.40553,74.40553,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1343362,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,73.81328,73.81328,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1343362,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,71.89105,71.89105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1343362,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,70.31171,70.31171,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1343362,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,68.08817,68.08817,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1343362,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,65.39706,65.39706,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1343362,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,62.71635,62.71635,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1343362,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,60.66944,60.66944,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343362,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,59.17323,59.17323,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343362,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,57.65623,57.65623,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343362,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,56.39899,56.39899,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343362,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,55.28722,55.28722,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343362,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,54.17545,54.17545,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343362,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,53.51047,53.51047,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1345621,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,53.24032,53.24032,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348027,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,52.75197,52.75197,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1350547,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5435709,58.59135,54.26897,0.2339356,0.2339356,0,0,0,0.2339356,232.3592,0,0,0,0.5435709,0.246248,0.2339356,0,0,1.81586,8.991,0.2973229,0,0.2973229,12.55942,89.70995,0.1350285,0.2573291,0.4348567,0,9.534571
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.849365,74.88253,58.36277,1.885497,1.885497,0,-1,0,1.885497,98.08369,0,0,0,1.849365,1.984734,1.885497,0,0,1.518537,9.258591,0,0.1353687,-0.1353687,12.41673,88.69072,0.1350285,2.074047,1.479492,0,11.10796
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.474106,85.97328,61.8955,1.776434,1.776434,0,0,0,1.776434,139.2737,0,0,0,2.474106,1.869931,1.776434,0,0,1.668947,9.123221,0.6041752,0,0.6041752,12.9899,92.78479,0.1349751,1.954077,1.979285,0,11.59733
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.630111,92.21659,65.28277,0.007255014,0.007255014,0,0,0,0.007255014,36252.31,1.557702,0,0,2.630111,0.007636857,0.007255014,0,0,1.064772,9.66698,1.064772,0,1.064772,14.00003,100,0.1348812,0.007980515,2.104088,0,12.29709
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.429833,93.24905,68.15051,0,0,0,0,0,0,0,2.429833,0,0,2.429833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348812,0,1.943866,0,13.05511
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.83884,89.48046,71.07021,1.387043,1.387043,0,0,0,1.387043,132.5727,0.3787949,0,0,1.83884,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1348812,1.525748,1.471072,0,12.46411
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8089758,80.41456,72.87814,0,0,0,-1,0,0,0,0.8089758,0,0,0.8089758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348812,0,0.6471806,0,11.43425
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,73.58469,73.58469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348812,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,74.28085,74.28085,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1348812,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,73.76132,73.76132,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1348812,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,71.76637,71.76637,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1348812,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,70.19742,70.19742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1348812,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,67.97388,67.97388,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1348812,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,65.34512,65.34512,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1348812,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,62.654,62.654,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1348812,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,60.6071,60.6071,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1348812,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,59.12127,59.12127,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1348812,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,57.59389,57.59389,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1348812,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,56.33665,56.33665,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1348812,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,55.23527,55.23527,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1348812,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1348812,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1348812,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,53.24032,53.24032,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1348812,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,52.7208,52.7208,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1348812,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.47799,58.02401,54.23779,1.602514,1.602514,4.775137,0,1.468612,1.602514,29.82751,0,0,0,0.47799,0,0,3.172624,3.013992,10.03319,1.595403,3.491982,0,3.491982,7.794493,55.67484,0.1352712,1.762765,0.382392,5,2.073393
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.802653,74.3376,58.30043,2.542447,2.542447,0,-1,0,2.542447,70.90228,0,0,0,1.802653,2.67626,2.542447,0,0,6.541208,4.738187,0,0.873607,-0.873607,6.873631,49.09726,0.1352712,2.796691,1.442122,0,6.54084
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.434853,85.3616,61.78121,1.925525,1.925525,0,0,0,1.925525,126.4514,0,0,0,2.434853,2.026869,1.925525,0,0,7.511882,3.86458,0.4079847,0,0.4079847,7.260679,51.86189,0.1352353,2.118078,1.947883,0,6.299433
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.602725,91.70975,65.16847,0,0,0,0,0,0,0,0,0,0,2.602725,0,0,0,0,7.103898,4.231766,2.602725,0,2.602725,9.72984,69.49872,0.1350063,0,2.08218,0,6.834491
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.393607,92.69891,68.08817,1.996195,1.996195,0,0,0,1.996195,119.9085,0,0,0,2.393607,2.101258,1.996195,0,0,4.501173,6.574219,0.2923498,0,0.2923498,10.00719,71.47977,0.1349806,2.195814,1.914886,0,8.967826
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.800019,88.95182,71.00787,0.06906556,0.06906556,0,0,0,0.06906556,2606.246,0,0,0,1.800019,0.0727006,0.06906556,0,0,4.208823,6.837333,1.727318,0,1.727318,11.64587,83.18459,0.1348291,0.07597212,1.440015,0,8.637352
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.765101,79.92712,72.82619,1.542732,1.542732,0,-1,0,1.542732,49.59391,0,0,0,0.765101,1.623928,1.542732,0,0,2.481505,8.39192,0,0.8588271,-0.8588271,10.74058,76.71829,0.1348291,1.697005,0.6120808,0,9.157021
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,73.52235,73.52235,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,3.435757,7.533092,0,0.2254773,-0.2254773,10.50291,75.02062,0.1348291,0.2356237,0,0,7.533092
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,74.22889,74.22889,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.686287,7.307615,0,0.9605743,-0.9605743,9.490375,67.78825,0.1348291,1.0038,0,0,7.307615
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,73.69898,73.69898,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.753592,6.347041,0,1.639941,-1.639941,7.761724,55.44078,0.1348291,1.713739,0,0,6.347041
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,71.71442,71.71442,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,6.575749,4.7071,0,1.459139,-1.459139,6.223657,44.4546,0.1348291,1.524801,0,0,4.7071
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,70.13508,70.13508,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,8.197015,3.247961,0,1.3995,-1.3995,4.748454,33.91746,0.1348291,1.462478,0,0,3.247961
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,67.85958,67.85958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.752016,1.84846,0,0,0,4.748454,33.91746,0.1348291,0,0,0,1.84846
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,65.28277,65.28277,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.752016,1.84846,0,1.457812,-1.457812,3.211785,22.94127,0.1348291,1.523414,0,0,1.84846
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,62.59166,62.59166,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,11.37181,0.3906481,0,0.1382419,-0.1382419,3.066065,21.90042,0.1348291,0.1444628,0,0,0.3906481
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,60.54476,60.54476,0.3027161,0.2397859,0,-1,0,0.2397859,0,0,0.06293027,0.09320188,0,0.2524062,0.2397859,0,0,11.52541,0.2524062,0,0.2524062,-0.2524062,2.800006,20,0.1348291,0.3329877,0,0,0.2524062
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348291,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,57.5731,57.5731,0.3545618,0,0,-1,0,0,0,0,0.3545618,0.390018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348291,0.390018,0,0,0
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348291,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348291,0,0,0,0
