Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,54.15467,54.15467,0.8017356,0,0,-1,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348291,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,53.44812,53.44812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348291,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,53.21954,53.21954,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350045,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,52.7208,52.7208,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135345,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5758371,58.79186,54.20662,2.765715,2.765715,5,0,1.53,2.765715,20.82055,0,0,0,0.5758371,0,0,2.234285,2.122571,5.14586,5.994,2.698408,0,2.698408,11.67817,83.41534,0.135654,3.042286,0.4606697,5,6.569837
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.159978,77.95318,58.20692,1.379848,1.379848,0,-1,0,1.379848,156.5374,0,0,0,2.159978,1.452471,1.379848,0,0,2.447452,8.422567,0.7075065,0,0.7075065,12.34937,88.20962,0.1355921,1.517833,1.727982,0,10.58255
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.396594,84.75469,61.65653,0.2598472,0.2598472,0,0,0,0.2598472,922.3089,0.3831247,0,0,2.396594,0.2735234,0.2598472,0,0,1.739946,9.059323,1.739946,0,1.739946,14.00003,100,0.1354399,0.2858319,1.917275,0,11.45592
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.568026,91.11231,65.05418,0,0,0,0,0,0,0,2.568026,0,0,2.568026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354399,0,2.05442,0,13.1933
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.360334,92.04899,67.91154,0,0,0,0,0,0,0,2.360334,0,0,2.360334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354399,0,1.888267,0,12.98561
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.763763,88.32423,70.83124,0,0,0,0,0,0,0,1.763763,0,0,1.763763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354399,0,1.41101,0,12.38904
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9229924,81.30783,72.64955,1.439304,1.439304,0,-1,0,1.439304,64.12767,0,0,0,0.9229924,1.515057,1.439304,0,0,0,10.62527,0,0.5920649,-0.5920649,13.37594,95.54221,0.1354399,1.583235,0.738394,0,11.54827
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,73.34571,73.34571,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.65785,10.03321,0,0.5322829,-0.5322829,12.81486,91.53454,0.1354399,0.5562357,0,0,10.03321
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,74.1042,74.1042,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.249275,9.500926,0,1.996851,-1.996851,10.71,76.49982,0.1354399,2.086709,0,0,9.500926
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,73.52235,73.52235,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.467998,7.504076,0,1.777226,-1.777226,8.836635,63.11869,0.1354399,1.857202,0,0,7.504076
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,71.60012,71.60012,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.442694,5.726849,0,0.7536218,-0.7536218,8.042248,57.44451,0.1354399,0.7875348,0,0,5.726849
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,70.02078,70.02078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280052,4.973228,0,0,0,8.042248,57.44451,0.1354399,0,0,0,4.973228
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,67.7349,67.7349,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.280052,4.973228,0,1.399339,-1.399339,6.567215,46.90858,0.1354399,1.462309,0,0,4.973228
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,65.16847,65.16847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.834873,3.573889,0,0,0,6.567215,46.90858,0.1354399,0,0,0,3.573889
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,62.47737,62.47737,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.834873,3.573889,0,0.2316675,-0.2316675,6.323016,45.16431,0.1354399,0.2420925,0,0,3.573889
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,60.49281,60.49281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.092281,3.342221,0,0,0,6.323016,45.16431,0.1354399,0,0,0,3.342221
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.092281,3.342221,0,0,0,6.323016,45.16431,0.1354399,0,0,0,3.342221
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,57.51077,57.51077,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.092281,3.342221,0,0.3711119,-0.3711119,5.931829,42.37013,0.1354399,0.387812,0,0,3.342221
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,56.2847,56.2847,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.504628,2.971109,0,0.8850359,-0.8850359,4.99892,35.7065,0.1354399,0.9248624,0,0,2.971109
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,55.2041,55.2041,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.488001,2.086073,0,0.3319821,-0.3319821,4.64898,33.20694,0.1354399,0.3469213,0,0,2.086073
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85687,1.754091,0,0,0,4.64898,33.20694,0.1354399,0,0,0,1.754091
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,53.44812,53.44812,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.85687,1.754091,0,0.04925911,-0.04925911,4.597056,32.83605,0.1354399,0.05147577,0,0,1.754091
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,53.21954,53.21954,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.911602,1.704832,0,0.4325321,-0.4325321,4.141128,29.57942,0.1354399,0.451996,0,0,1.704832
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,52.68963,52.68963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.39219,1.2723,0,0,0,4.141128,29.57942,0.1354399,0,0,0,1.2723
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4141363,57.44294,54.17545,1.728682,1.728682,1.25,0,0.50625,1.728682,23.95676,0,2.220446E-16,0,0.4141363,0.5038761,0.4786823,0,0,10.39219,1.2723,0,0.08973984,-0.08973984,4.046534,28.90375,0.1354399,1.901551,0.331309,5,1.686436
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.712457,73.26936,58.15497,2.703143,2.703143,0,-1,0,2.703143,63.35061,0,0,1.524658,1.712457,2.845413,2.703143,0,0,10.4919,1.18256,0,1.132956,-1.132956,2.852293,20.37348,0.1354399,2.973457,1.369966,0,2.895017
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.357948,84.23733,61.60458,0,0,0,0,0,0,0,0,0,0,2.357948,0,0,0,0,11.75074,0.04960425,2.357948,0,2.357948,5.089239,36.35163,0.1352343,0,1.886358,0,2.407552
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.534346,90.52061,64.9295,0.8372855,0.8372855,0,0,0,0.8372855,302.6859,0,0,0,2.534346,0.8813532,0.8372855,0,0,9.392797,2.171757,1.652992,0,1.652992,6.657405,47.5528,0.1350906,0.9210141,2.027477,0,4.706103
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.326803,91.47955,67.79724,0.6228828,0.6228828,0,0,0,0.6228828,373.554,0,0,0,2.326803,0.6556661,0.6228828,0,0,7.739804,3.65945,1.671137,0,1.671137,8.242785,58.87692,0.1349455,0.6851711,1.861443,0,5.986254
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.727752,87.77694,70.71694,2.415324,2.415324,0,0,0,2.415324,71.5329,0,0,0,1.727752,2.542447,2.415324,0,0,6.068667,5.163474,0,0.8146952,-0.8146952,7.384021,52.7429,0.1349455,2.656857,1.382201,0,6.891226
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.68264,78.81713,72.53526,0.6441417,0.6441417,0,-1,0,0.6441417,105.9767,0,0,0,0.68264,0.6780439,0.6441417,0,0,6.973884,4.348779,0.004596037,0,0.004596037,7.388381,52.77404,0.1349451,0.7085559,0.5461119,0,5.031419
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,73.23141,73.23141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.969288,4.352915,0,0,0,7.388381,52.77404,0.1349451,0,0,0,4.352915
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,73.98991,73.98991,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.969288,4.352915,0,1.183578,-1.183578,6.140781,43.86263,0.1349451,1.236839,0,0,4.352915
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,73.47039,73.47039,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,8.284374,3.169338,0,0.6083407,-0.6083407,5.499533,39.2823,0.1349451,0.635716,0,0,3.169338
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,71.47544,71.47544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.960308,2.560997,0,0,0,5.499533,39.2823,0.1349451,0,0,0,2.560997
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,69.90649,69.90649,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.960308,2.560997,0,1.63385,-1.63385,3.777304,26.98069,0.1349451,1.707373,0,0,2.560997
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,67.68295,67.68295,2.177596,0.8807895,0,-1,0,0.8807895,0,0,1.296806,1.514566,0,0.9271468,0.8807895,0,0,10.7757,0.9271468,0,0.9271468,-0.9271468,2.800006,20,0.1349451,2.395355,0,0,0.9271468
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,65.10613,65.10613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,62.47737,62.47737,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,58.99659,58.99659,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,57.4796,57.4796,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,56.31587,56.31587,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,55.23527,55.23527,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349451,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,53.4793,53.4793,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.135133,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,53.24032,53.24032,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1353643,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,52.75197,52.75197,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1357553,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4035876,57.42159,54.23779,0,0,0,0,0,0,0,0,0,0,0.4035876,0,0,0,0,1.81586,8.991,0.4035876,0,0.4035876,12.66023,90.43002,0.1357203,0,0.3228701,0,9.394588
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.668478,72.7989,58.1238,0.8760421,0.8760421,0,-1,0,0.8760421,190.4564,0,0,0,1.668478,0.9221496,0.8760421,0,0,1.412273,9.354229,0.7463283,0,0.7463283,13.36826,95.48737,0.1356557,0.9636463,1.334782,0,11.02271
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.321297,83.67204,61.49028,0.4052254,0.4052254,0,0,0,0.4052254,572.8409,1.228799,0,0,2.321297,0.426553,0.4052254,0,0,0.6659443,10.02592,0.6659443,0,0.6659443,14.00003,100,0.1355981,0.4457479,1.857037,0,12.34722
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.502508,89.89234,64.75286,0.148741,0.148741,0,0,0,0.148741,1682.46,2.345939,0,0,2.502508,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1355981,0.1636151,2.002007,0,13.12778
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.294215,90.92707,67.68295,1.682906,1.682906,0,0,0,1.682906,136.3246,0.522735,0,0,2.294215,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1355981,1.851196,1.835372,0,12.91949
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.693642,87.18359,70.54031,1.732543,1.732543,0,0,0,1.732543,97.75471,0,0,0,1.693642,1.82373,1.732543,0,0,0,10.62527,0,0.1300872,-0.1300872,13.8629,99.02055,0.1355981,1.905798,1.354914,0,12.31892
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6447312,78.26677,72.35862,1.516112,1.516112,0,-1,0,1.516112,42.5253,0,0,0,0.6447312,1.595907,1.516112,0,0,0.1445413,10.49519,0,0.951176,-0.951176,12.86028,91.85893,0.1355981,1.667723,0.515785,0,11.13992
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,73.05478,73.05478,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.201404,9.544011,0,1.110589,-1.110589,11.68961,83.49707,0.1355981,1.160565,0,0,9.544011
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,73.87562,73.87562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.435391,8.433422,0,0,0,11.68961,83.49707,0.1355981,0,0,0,8.433422
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,73.34571,73.34571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.435391,8.433422,0,0,0,11.68961,83.49707,0.1355981,0,0,0,8.433422
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,71.36115,71.36115,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.435391,8.433422,0,1.421358,-1.421358,10.19137,72.79536,0.1355981,1.485319,0,0,8.433422
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,69.84415,69.84415,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,4.014678,7.012064,0,1.82848,-1.82848,8.263984,59.02834,0.1355981,1.910762,0,0,7.012064
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,67.56866,67.56866,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,6.046322,5.183584,0,0.9429073,-0.9429073,7.270072,51.92898,0.1355981,0.9853382,0,0,5.183584
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,65.05418,65.05418,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,7.093997,4.240677,0,2.698912,-2.698912,4.425168,31.60828,0.1355981,2.820364,0,0,4.240677
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,62.41503,62.41503,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,10.09279,1.541765,0,0.4945557,-0.4945557,3.903861,27.88466,0.1355981,0.5168108,0,0,1.541765
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,60.37851,60.37851,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.64229,1.047209,0,0.08953065,-0.08953065,3.809487,27.21057,0.1355981,0.09355953,0,0,1.047209
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,58.97581,58.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74177,0.9576783,0,0,0,3.809487,27.21057,0.1355981,0,0,0,0.9576783
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,57.4796,57.4796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74177,0.9576783,0,0,0,3.809487,27.21057,0.1355981,0,0,0,0.9576783
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,56.31587,56.31587,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.74177,0.9576783,0,0.3418546,-0.3418546,3.449141,24.63667,0.1355981,0.3572381,0,0,0.9576783
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12161,0.6158236,0,0,0,3.449141,24.63667,0.1355981,0,0,0,0.6158236
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,54.17545,54.17545,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,11.12161,0.6158236,0,0.2136722,-0.2136722,3.223911,23.02789,0.1355981,0.2232874,0,0,0.6158236
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35903,0.4021515,0,0,0,3.223911,23.02789,0.1355981,0,0,0,0.4021515
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,53.24032,53.24032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35903,0.4021515,0,0,0,3.223911,23.02789,0.1355981,0,0,0,0.4021515
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,52.7208,52.7208,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.35903,0.4021515,0,0.219073,-0.219073,2.992987,21.37844,0.1355981,1.603931,0,5,0.4021515
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.3882196,57.26595,54.20662,3.425616,3.425616,5,0,1.53,3.425616,11.33284,0,0,0,0.3882196,0,0,1.574385,1.495665,11.60244,0.1830784,1.883885,0,1.883885,4.780197,34.1442,0.1358108,3.768177,0.3105757,5,0.571298
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.62564,72.34297,58.09263,0.6178291,0.6178291,0,-1,0,0.6178291,263.1212,0,0,0,1.62564,0.6503465,0.6178291,0,0,9.718554,1.878575,0.9752932,0,0.9752932,5.705442,40.75307,0.1357265,0.679612,1.300512,0,3.504215
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.284751,83.17531,61.42794,1.84991,1.84991,0,0,0,1.84991,123.5061,0,0,0,2.284751,1.947273,1.84991,0,0,8.743261,2.756339,0.3374776,0,0.3374776,6.025601,43.03992,0.1356973,2.034901,1.827801,0,5.04109
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.470387,89.34426,64.63857,0.3203572,0.3203572,0,0,0,0.3203572,771.1351,0,0,0,2.470387,0.3372181,0.3203572,0,0,8.405784,3.060069,2.133169,0,2.133169,8.049303,57.4949,0.1355134,0.3523929,1.97631,0,5.530456
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.262613,90.39164,67.56866,2.30727,2.30727,0,0,0,2.30727,98.0645,0,0,0,2.262613,2.428705,2.30727,0,0,6.272615,4.97992,0,0.1660924,-0.1660924,7.874226,56.24436,0.1355134,2.537997,1.81009,0,7.242533
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.185395,93.01842,70.48835,2.258301,2.258301,0,0,0,2.258301,96.77165,0,0,0,2.185395,2.377159,2.258301,0,0,6.457162,4.813828,0,0.1917638,-0.1917638,7.672089,54.80053,0.1355134,2.484131,1.748316,0,6.999223
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.779208,79.50469,72.29628,1.464826,1.464826,0,-1,0,1.464826,53.19458,0,0,0,0.779208,1.541922,1.464826,0,0,6.670233,4.622064,0,0.762714,-0.762714,6.868118,49.05789,0.1355134,1.611308,0.6233664,0,5.401272
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,73.00282,73.00282,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,7.517693,3.85935,0,1.611345,-1.611345,5.169611,36.92572,0.1355134,1.683856,0,0,3.85935
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,73.81328,73.81328,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,9.308077,2.248005,0,1.972474,-1.972474,3.090441,22.07453,0.1355134,3.436235,0,5,2.248005
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,73.29375,73.29375,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.49971,0.2755311,3.33,0,3.33,6.249556,44.6396,0.1358988,1.359401,0,5,0.2755311
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,71.30919,71.30919,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,8.169715,3.272531,3.33,0,3.33,9.408671,67.20467,0.1361576,0.6436752,0,5,3.272531
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,69.78181,69.78181,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,4.839715,6.269531,0,0.7004598,-0.7004598,8.670322,61.93075,0.1361576,0.7319804,0,0,6.269531
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,67.50631,67.50631,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,5.618003,5.569071,0,3.505263,-3.505263,4.975451,35.53886,0.1361576,3.760498,0,0,5.569071
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,64.99184,64.99184,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,9.51274,2.063808,0,0.1354821,-0.1354821,4.83264,34.51879,0.1361576,0.1415788,0,0,2.063808
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,62.36307,62.36307,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,9.663276,1.928326,0,0.03129866,-0.03129866,4.799648,34.28313,0.1361576,0.0327071,0,0,1.928326
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,60.37851,60.37851,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,9.698052,1.897027,0,0.2032585,-0.2032585,4.585395,32.75275,0.1361576,0.2124051,0,0,1.897027
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,58.94464,58.94464,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,9.923895,1.693769,0,0.0927501,-0.0927501,4.487628,32.05442,0.1361576,0.09692386,0,0,1.693769
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,57.44842,57.44842,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,10.02695,1.601019,0,0.2637357,-0.2637357,4.209626,30.0687,0.1361576,0.2756038,0,0,1.601019
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31999,1.337283,0,0,0,4.209626,30.0687,0.1361576,0,0,0,1.337283
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,55.2041,55.2041,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,10.31999,1.337283,0,0.3185894,-0.3185894,3.873803,27.66997,0.1361576,0.3329259,0,0,1.337283
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67398,1.018694,0,0,0,3.873803,27.66997,0.1361576,0,0,0,1.018694
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,53.51047,53.51047,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,10.67398,1.018694,0,0.3274615,-0.3274615,3.528628,25.20444,0.1361576,0.3421973,0,0,1.018694
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,53.27149,53.27149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.03782,0.6912323,0,0,0,3.528628,25.20444,0.1361576,0,0,0,0.6912323
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,52.75197,52.75197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.03782,0.6912323,0,0,0,3.528628,25.20444,0.1361576,0,0,0,0.6912323
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4349659,57.64312,54.20662,2.318868,2.318868,1.25,0,0.50625,2.318868,18.75768,0,0,0,0.4349659,1.125124,1.068868,0,0,11.03782,0.6912323,0,0.6901581,-0.6901581,2.801138,20.00809,0.1361576,2.550755,0.3479727,5,1.126198
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.584204,71.88066,58.04067,1.378944,1.378944,0,-1,0,1.378944,114.8853,0,0,1.214819,1.584204,1.45152,1.378944,0,0,11.80467,0.001074178,0.132684,0,0.132684,2.927013,20.90719,0.1361462,1.516838,1.267363,0,1.585278
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.250077,82.64149,61.31364,0.6246775,0.6246775,4.129941,0,1.292474,0.6246775,360.1981,0,0,0,2.250077,0,0,3.505263,3.33,11.67198,0.1204898,5.580077,0,5.580077,8.220738,58.71944,0.136218,0.6871453,1.800061,5,2.370566
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.439227,88.81281,64.52427,1.443921,1.443921,4.74058,0,1.459178,1.443921,168.9307,0,0,0,2.439227,0,0,3.296659,3.131826,6.091906,5.142559,5.571053,0,5.571053,13.5059,96.47054,0.1364064,1.588313,1.951381,5,7.581785
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.232217,89.86273,67.44397,0,0,0,0,0,0,0,1.711363,0,0,2.232217,0,0,0,0,0.5208533,10.15651,0.5208533,0,0.5208533,14.00003,100,0.1363618,0,1.785773,0,12.38872
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.626765,86.22743,70.36367,0,0,0,0,0,0,0,1.626765,0,0,1.626765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363618,0,1.301412,0,12.25204
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.575199,77.41909,72.18198,0.8979678,0.8979678,0,-1,0,0.8979678,64.05564,0,1.110223E-16,0,0.575199,0.9452293,0.8979678,0,0,0,10.62527,0,0.3700303,-0.3700303,13.60998,97.21396,0.1363618,0.9877646,0.4601592,0,11.20047
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,72.94048,72.94048,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.4111447,10.25524,0,0.8703768,-0.8703768,12.69252,90.66071,0.1363618,0.9095438,0,0,10.25524
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,73.76132,73.76132,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.37823,9.384867,0,2.587075,-2.587075,9.965508,71.18206,0.1363618,2.703493,0,0,9.384867
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,73.23141,73.23141,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.252757,6.797792,0,1.377277,-1.377277,8.51373,60.81224,0.1363618,1.439255,0,0,6.797792
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,71.24685,71.24685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.783066,5.420515,0,0,0,8.51373,60.81224,0.1363618,0,0,0,5.420515
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,69.66751,69.66751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783066,5.420515,0,0,0,8.51373,60.81224,0.1363618,0,0,0,5.420515
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,67.39201,67.39201,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.783066,5.420515,0,1.962106,-1.962106,6.445489,46.03912,0.1363618,2.0504,0,0,5.420515
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,64.87755,64.87755,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.963183,3.45841,0,2.734672,-2.734672,3.562892,25.44918,0.1363618,2.857732,0,0,3.45841
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,62.24878,62.24878,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,11.00171,0.7237374,0,0.03442723,-0.03442723,3.526602,25.18997,0.1363618,0.03597646,0,0,0.7237374
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,60.31617,60.31617,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,11.03996,0.6893102,0,0.5417849,-0.5417849,2.955511,21.11075,0.1363618,0.5661653,0,0,0.6893102
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,58.91347,58.91347,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.64194,0.1475253,0,0.1086397,-0.1086397,2.840995,20.29278,0.1363618,0.1135285,0,0,0.1475253
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,57.44842,57.44842,0.2336188,0.03694133,0,-1,0,0.03694133,0,0,0.1966774,0.2200393,0,0.03888561,0.03694133,0,0,11.76265,0.03888561,0,0.03888561,-0.03888561,2.800006,20,0.1363618,0.2569807,0,0,0.03888561
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,56.2847,56.2847,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363618,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363618,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,54.20662,54.20662,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363618,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,53.53125,53.53125,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365143,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,53.30266,53.30266,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366579,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,52.77275,52.77275,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368581,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.396961,57.36818,54.23779,0,0,0,0,0,0,0,0,0,0,0.396961,0,0,0,0,1.81586,8.991,0.396961,0,0.396961,12.65394,90.38512,0.1368242,0,0.3175688,0,9.387961
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.544088,71.42263,57.97833,0.849964,0.849964,0,-1,0,0.849964,181.6652,0,0,0,1.544088,0.8946989,0.849964,0,0,1.418899,9.348265,0.6493894,0,0.6493894,13.27001,94.78558,0.1367687,0.9349604,1.235271,0,10.89235
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.21563,82.17642,61.2513,0,0,0,0,0,0,0,1.44612,0,0,2.21563,0,0,0,0,0.7695097,9.932715,0.7695097,0,0.7695097,14.00003,100,0.1367031,0,1.772504,0,12.14835
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.409072,88.29806,64.40998,1.45685,1.45685,0,0,0,1.45685,165.3617,0.8755456,0,0,2.409072,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1367031,1.602535,1.927257,0,13.03435
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.202716,89.36157,67.32967,1.259771,1.259771,0,0,0,1.259771,174.8505,0.8766412,0,0,2.202716,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1367031,1.385748,1.762173,0,12.82799
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.595504,85.74886,70.24937,0,0,0,0,0,0,0,1.595504,0,0,1.595504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367031,0,1.276403,0,12.22078
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5439374,77.00464,72.06769,0.7336782,0.7336782,0,-1,0,0.7336782,74.13843,0,0,0,0.5439374,0.7722928,0.7336782,0,0,0,10.62527,0,0.2283553,-0.2283553,13.75932,98.28066,0.1367031,0.8070459,0.43515,0,11.16921
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,72.82619,72.82619,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2537282,10.39692,0,2.332776,-2.332776,11.30036,80.71668,0.1367031,2.437751,0,0,10.39692
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,73.64703,73.64703,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.845702,8.064142,0,0.1287952,-0.1287952,11.1646,79.74696,0.1367031,0.134591,0,0,8.064142
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,73.11712,73.11712,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.988808,7.935347,0,2.199627,-2.199627,8.845986,63.18549,0.1367031,2.29861,0,0,7.935347
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,71.13255,71.13255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.432837,5.735721,0,0,0,8.845986,63.18549,0.1367031,0,0,0,5.735721
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,69.55322,69.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.432837,5.735721,0,0,0,8.845986,63.18549,0.1367031,0,0,0,5.735721
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,67.26733,67.26733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.432837,5.735721,0,0,0,8.845986,63.18549,0.1367031,0,0,0,5.735721
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.432837,5.735721,0,0,0,8.845986,63.18549,0.1367031,0,0,0,5.735721
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,62.18644,62.18644,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.432837,5.735721,0,0.3901924,-0.3901924,8.434687,60.24765,0.1367031,0.4077511,0,0,5.735721
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,60.25383,60.25383,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.866385,5.345528,0,0.4204332,-0.4204332,7.991511,57.08211,0.1367031,0.4393527,0,0,5.345528
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,58.88229,58.88229,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.333532,4.925095,0,0.01647936,-0.01647936,7.974141,56.95803,0.1367031,0.01722093,0,0,4.925095
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,57.42764,57.42764,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.351843,4.908616,0,0.8645973,-0.8645973,7.062775,50.4483,0.1367031,0.9035041,0,0,4.908616
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,56.25353,56.25353,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.312506,4.044018,0,0.5809188,-0.5809188,6.450433,46.07443,0.1367031,0.6070602,0,0,4.044018
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,55.23527,55.23527,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.957972,3.463099,0,0.6008138,-0.6008138,5.81712,41.55077,0.1367031,0.6278505,0,0,3.463099
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,54.20662,54.20662,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.625543,2.862286,0,0.5829089,-0.5829089,5.20268,37.16192,0.1367031,0.6091397,0,0,2.862286
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,53.53125,53.53125,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.273219,2.279377,0,0.3478481,-0.3478481,4.836016,34.5429,0.1367031,0.3635012,0,0,2.279377
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,53.27149,53.27149,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.659718,1.931529,0,0.0806521,-0.0806521,4.751001,33.93565,0.1367031,0.08428144,0,0,1.931529
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,52.77275,52.77275,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.749331,1.850877,0,0.5671586,-0.5671586,4.153163,29.66539,0.1367031,1.967681,0,5,1.850877
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2771101,56.37727,54.20662,1.261205,1.261205,4.589052,0,1.417811,1.261205,21.97186,0,0,0,0.2771101,0,0,3.327847,3.161454,10.37951,1.283718,3.438565,0,3.438565,7.415272,52.96612,0.1370408,1.387325,0.2216881,5,1.560828
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.505224,70.97948,57.91599,1.386185,1.386185,0,-1,0,1.386185,108.5875,0,0,0,1.505224,1.459142,1.386185,0,0,6.940942,4.378426,0.04608219,0,0.04608219,7.45899,53.27839,0.1370369,1.524803,1.204179,0,5.88365
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.18311,81.67448,61.13701,0.56848,0.56848,0,0,0,0.56848,384.0259,0,0,0,2.18311,0.5984,0.56848,0,0,6.89486,4.4199,1.58471,0,1.58471,8.962378,64.01685,0.1369019,0.6253279,1.746488,0,6.60301
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.379965,87.80011,64.29568,2.875541,2.875541,0,0,0,2.875541,82.7658,0,0,0,2.379965,3.026886,2.875541,0,0,5.31015,5.846139,0,0.6469207,-0.6469207,8.280463,59.14605,0.1369019,3.163095,1.903972,0,8.226104
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.175343,88.8142,67.15304,1.268831,1.268831,0,0,0,1.268831,171.4446,0,0,0,2.175343,1.335612,1.268831,0,0,6.028951,5.199219,0.8397309,0,0.8397309,9.077102,64.83631,0.1368305,1.395715,1.740274,0,7.374562
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.566238,85.22445,70.07274,0,0,0,0,0,0,0,0,0,0,1.566238,0,0,0,0,5.18922,5.954977,1.566238,0,1.566238,10.56297,75.4496,0.1366975,0,1.25299,0,7.521214
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5150527,76.5498,71.89105,1.853578,1.853578,0,-1,0,1.853578,27.78694,0,0,0,0.5150527,1.951135,1.853578,0,0,3.622982,7.36459,0,1.436082,-1.436082,9.049202,64.63702,0.1366975,2.038936,0.4120422,0,7.879643
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,72.70151,72.70151,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,5.218629,5.928508,0,0.2992037,-0.2992037,8.733813,62.38425,0.1366975,0.3126678,0,0,5.928508
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,73.52235,73.52235,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,5.551078,5.629304,0,0.1296037,-0.1296037,8.597199,61.40844,0.1366975,0.1354359,0,0,5.629304
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,73.00282,73.00282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.695082,5.499701,0,0,0,8.597199,61.40844,0.1366975,0,0,0,5.499701
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,71.00787,71.00787,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.695082,5.499701,0,1.98528,-1.98528,6.50453,46.46084,0.1366975,2.074617,0,0,5.499701
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,69.42854,69.42854,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.900948,3.514421,0,0.6958148,-0.6958148,5.771077,41.2219,0.1366975,0.7271265,0,0,3.514421
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,67.15304,67.15304,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.674076,2.818606,0,0.1787133,-0.1787133,5.582697,39.87633,0.1366975,0.1867554,0,0,2.818606
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,64.70091,64.70091,3.347688,2.507898,0,-1,0,2.507898,0,0,0.8397898,1.174559,0,2.639893,2.507898,0,0,8.872646,2.639893,0,2.639893,-2.639893,2.800006,20,0.1366975,3.682457,0,0,2.639893
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,62.07214,62.07214,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366975,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,60.20187,60.20187,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366975,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,58.83034,58.83034,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366975,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,57.39647,57.39647,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366975,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,56.22236,56.22236,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366975,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366975,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,54.17545,54.17545,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366975,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,53.4793,53.4793,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369002,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,53.24032,53.24032,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370519,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,52.7208,52.7208,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1374262,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.2943956,56.46204,54.15467,4.022929,4.022929,1.25,0,0.50625,4.022929,7.317942,0,8.881784E-16,0,0.2943956,2.918872,2.772928,0,0,1.81586,8.991,0,2.624477,-2.624477,9.510911,67.93494,0.1374262,4.425221,0.2355165,5,9.285396
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.468151,70.49885,57.8017,1.102109,1.102109,0,-1,0,1.102109,133.2129,0,0,0,1.468151,1.160115,1.102109,0,0,4.731945,6.366523,0.3080366,0,0.3080366,9.80314,70.02229,0.1374,1.21232,1.174521,0,7.834675
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.152672,81.12527,60.96037,0.519236,0.519236,0,0,0,0.519236,414.5846,0,0,0,2.152672,0.5465642,0.519236,0,0,4.423909,6.643756,1.606108,0,1.606108,11.32683,80.90575,0.1372641,0.5711596,1.722138,0,8.796429
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.353033,87.25551,64.11905,1.838064,1.838064,0,0,0,1.838064,128.0169,0,0,0,2.353033,1.934804,1.838064,0,0,2.817801,8.089253,0.4182286,0,0.4182286,11.72359,83.73979,0.1372288,2.02187,1.882426,0,10.44229
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.149091,88.28414,66.9764,1.444881,1.444881,0,0,0,1.444881,148.7382,0,0,0,2.149091,1.520928,1.444881,0,0,2.399572,8.465659,0.6281633,0,0.6281633,12.31952,87.99641,0.1371757,1.58937,1.719273,0,10.61475
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.538148,84.72787,69.90649,0.9359422,0.9359422,0,0,0,0.9359422,164.3422,0,0,0,1.538148,0.9852024,0.9359422,0,0,1.771409,9.031006,0.5529457,0,0.5529457,12.84409,91.74333,0.137129,1.029536,1.230518,0,10.56915
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.666447,77.7999,71.71442,0,0,0,-1,0,0,0,0,0,0,0.666447,0,0,0,0,1.218463,9.528658,0.666447,0,0.666447,13.47634,96.25938,0.1370728,0,0.5331576,0,10.1951
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,72.47292,72.47292,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0.552016,10.12846,0,0.6188983,-0.6188983,12.82396,91.59956,0.1370728,0.6467487,0,0,10.12846
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,73.34571,73.34571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.239681,9.509562,0,0,0,12.82396,91.59956,0.1370728,0,0,0,9.509562
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,72.82619,72.82619,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,1.239681,9.509562,0,1.817663,-1.817663,10.90798,77.91398,0.1370728,1.899458,0,0,9.509562
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,70.89358,70.89358,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,3.259306,7.691899,0,1.736155,-1.736155,9.07791,64.84209,0.1370728,1.814282,0,0,7.691899
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,69.31424,69.31424,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,5.188367,5.955744,0,1.149487,-1.149487,7.866245,56.18736,0.1370728,1.201214,0,0,5.955744
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,66.9764,66.9764,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,6.465575,4.806257,0,1.395118,-1.395118,6.395662,45.68321,0.1370728,1.457898,0,0,4.806257
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,64.52427,64.52427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.015706,3.411139,0,0,0,6.395662,45.68321,0.1370728,0,0,0,3.411139
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,61.95785,61.95785,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,8.015706,3.411139,0,0.151187,-0.151187,6.236297,44.54489,0.1370728,0.1579904,0,0,3.411139
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,60.13953,60.13953,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,8.183691,3.259952,0,0.4082211,-0.4082211,5.805994,41.4713,0.1370728,0.4265911,0,0,3.259952
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,58.73683,58.73683,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.63727,2.851731,0,0.05830628,-0.05830628,5.744534,41.0323,0.1370728,0.06093007,0,0,2.851731
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,57.30296,57.30296,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.702055,2.793425,0,0.0203756,-0.0203756,5.723056,40.87889,0.1370728,0.0212925,0,0,2.793425
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,56.19119,56.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.724694,2.773049,0,0,0,5.723056,40.87889,0.1370728,0,0,0,2.773049
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,55.14176,55.14176,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.724694,2.773049,0,0.06009231,-0.06009231,5.659713,40.42644,0.1370728,0.06279647,0,0,2.773049
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,54.15467,54.15467,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.791464,2.712957,0,0.6582787,-0.6582787,4.965827,35.47012,0.1370728,0.6879013,0,0,2.712957
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,53.44812,53.44812,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,9.522884,2.054678,0,0.5828718,-0.5828718,4.351426,31.08155,0.1370728,0.609101,0,0,2.054678
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,53.18837,53.18837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17052,1.471806,0,0,0,4.351426,31.08155,0.1370728,0,0,0,1.471806
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,52.68963,52.68963,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,10.17052,1.471806,0,0.08625489,-0.08625489,4.260505,30.43212,0.1370728,0.09013636,0,0,1.471806
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.307193,56.50063,54.09233,1.124119,1.124119,0,0,0,1.124119,27.32745,0,2.220446E-16,0,0.307193,1.183283,1.124119,0,0,10.26636,1.385551,0,0.87609,-0.87609,3.337025,23.83584,0.1370728,1.236531,0.2457544,0,1.692744
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.785894,73.47385,57.6874,0.3457561,0.3457561,0,-1,0,0.3457561,516.5184,0,0,0,1.785894,0.3639538,0.3457561,0,0,11.23979,0.5094613,1.42194,0,1.42194,4.685996,33.47133,0.136953,0.3803317,1.428715,0,2.295355
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.123376,80.59229,60.78373,1.592993,1.592993,0,0,0,1.592993,133.2948,0,0,0,2.123376,1.676834,1.592993,0,0,9.817852,1.789207,0.4465416,0,0.4465416,5.109622,36.49723,0.1369154,1.752292,1.698701,0,3.912583
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,2.937396,94.55784,63.88007,1.618664,1.618664,0,0,0,1.618664,181.4704,0,0,0,2.937396,1.703856,1.618664,0,0,9.37131,2.191095,1.233539,0,1.233539,6.27986,44.85606,0.1368117,1.78053,2.349917,0,5.12849
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.124818,87.71859,66.74781,0.5098809,0.5098809,0,0,0,0.5098809,416.7283,0,0,0,2.124818,0.5367168,0.5098809,0,0,8.137771,3.30128,1.588101,0,1.588101,7.786466,55.6175,0.1366784,0.560869,1.699854,0,5.426098
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.512183,84.17505,69.66751,1.13476,1.13476,0,0,0,1.13476,133.2601,0,0,0,1.512183,1.194484,1.13476,0,0,6.54967,4.730571,0.3176981,0,0.3176981,8.087861,57.77032,0.1366518,1.248236,1.209746,0,6.242754
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4635825,75.64002,71.47544,3.164394,3.164394,0,-1,0,3.164394,14.64996,0,4.440892E-16,0.1508337,0.4635825,3.330941,3.164394,0,0,6.231972,5.0165,0,2.867359,-2.867359,5.065399,36.18135,0.1366518,3.480834,0.370866,0,5.480083
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,72.29628,72.29628,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,9.417926,2.149141,0,1.184128,-1.184128,3.817218,27.26579,0.1366518,1.237414,0,0,2.149141
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,73.16908,73.16908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73362,0.9650126,0,0,0,3.817218,27.26579,0.1366518,0,0,0,0.9650126
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,72.64955,72.64955,1.18721,1.18721,4.692473,0,1.446045,1.18721,0,0,0,0,0,0,0,3.505263,3.33,10.73362,0.9650126,3.33,0,3.33,6.976334,49.83086,0.1370124,1.305931,0,5,0.9650126
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,70.71694,70.71694,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.403624,3.962013,3.33,0,3.33,10.13545,72.39592,0.1371516,0,0,5,3.962013
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,69.1376,69.1376,3.731402,3.33,0,-1,0,3.33,0,0,0.401402,0.7745422,0,3.505263,3.33,0,0,4.073624,6.959013,0,3.505263,-3.505263,6.440577,46.00403,0.1371516,4.104542,0,0,6.959013
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,66.79977,66.79977,0.7366127,0.7366127,0,-1,0,0.7366127,0,0,1.110223E-16,0,0,0.7753817,0.7366127,0,0,7.968361,3.453749,0,0.7753817,-0.7753817,5.623253,40.16601,0.1371516,0.8102739,0,0,3.453749
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,64.40998,64.40998,4.356656,2.544449,0,-1,0,2.544449,0,0,1.812207,2.247872,0,2.678368,2.544449,0,0,8.829896,2.678368,0,2.678368,-2.678368,2.800006,20,0.1371516,4.792322,0,0,2.678368
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,61.83316,61.83316,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371516,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,60.02524,60.02524,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371516,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,58.65371,58.65371,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371516,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,57.18866,57.18866,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371516,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,56.07689,56.07689,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371516,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,55.05864,55.05864,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371516,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,54.06116,54.06116,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371516,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,53.38578,53.38578,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373223,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,53.12602,53.12602,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375454,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,52.6065,52.6065,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1378748,2.044383,0,5,5.994
