Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2006154,55.56165,53.99882,0.2385378,0.2385378,0,0,0,0.2385378,84.10216,0,0,0,0.2006154,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.05047697,-0.05047697,11.89628,84.97324,0.1378748,0.2623915,0.1604923,0,8.880572
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.398245,69.55157,57.54193,1.986199,1.986199,0,-1,0,1.986199,70.39803,0,0,0,1.398245,2.090736,1.986199,0,0,2.217549,8.62948,0,0.6924909,-0.6924909,11.16633,79.75932,0.1378748,2.184819,1.118596,0,10.02773
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.095263,80.07559,60.6071,0,0,0,0,0,0,0,0,0,0,2.095263,0,0,0,0,2.986983,7.936989,2.095263,0,2.095263,13.15407,93.95744,0.1376996,0,1.676211,0,10.03225
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.30443,86.1009,63.65148,0.870813,0.870813,0,0,0,0.870813,264.6298,0.4960656,0,0,2.30443,0.9166452,0.870813,0,0,0.8917196,9.822726,0.8917196,0,0.8917196,14.00003,100,0.1376252,0.9578943,1.843544,0,12.12716
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.101881,87.1599,66.50883,2.086928,2.086928,0,0,0,2.086928,100.7165,0,0,0,2.101881,2.196766,2.086928,0,0,0,10.62527,0,0.09488457,-0.09488457,13.90001,99.28559,0.1376252,2.29562,1.681505,0,12.72716
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.487553,83.6396,69.42854,1.325362,1.325362,0,0,0,1.325362,112.2375,0,0,0,1.487553,1.395118,1.325362,0,0,0.1054273,10.53039,0.0924352,0,0.0924352,13.9877,99.91196,0.1376175,1.457899,1.190043,0,12.01794
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.5778016,76.47003,71.24685,0.8881087,0.8881087,0,-1,0,0.8881087,65.05978,0,1.110223E-16,0,0.5778016,0.9348513,0.8881087,0,0,0.01299209,10.61358,0,0.3570497,-0.3570497,13.61134,97.22366,0.1376175,0.9769196,0.4622413,0,11.19138
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,72.06769,72.06769,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.409714,10.25653,0,0.563951,-0.563951,13.01688,92.97755,0.1376175,0.5893288,0,0,10.25653
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,72.94048,72.94048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.036326,9.69258,0,0,0,13.01688,92.97755,0.1376175,0,0,0,9.69258
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,72.41058,72.41058,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,1.036326,9.69258,0,1.522845,-1.522845,11.41166,81.51171,0.1376175,1.591373,0,0,9.69258
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,70.48835,70.48835,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.728377,8.169735,0,1.498572,-1.498572,9.832029,70.22864,0.1376175,1.566007,0,0,8.169735
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,68.97135,68.97135,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.393456,6.671164,0,0.7521941,-0.7521941,9.039147,64.56521,0.1376175,0.7860428,0,0,6.671164
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,66.68547,66.68547,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.229228,5.91897,0,2.643305,-2.643305,6.252859,44.66319,0.1376175,2.762254,0,0,5.91897
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,64.23335,64.23335,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.166233,3.275665,0,1.224638,-1.224638,4.961977,35.44262,0.1376175,1.279747,0,0,3.275665
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,61.71887,61.71887,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.526942,2.051026,0,0.3254824,-0.3254824,4.618889,32.992,0.1376175,0.3401291,0,0,2.051026
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.888589,1.725544,0,0,0,4.618889,32.992,0.1376175,0,0,0,1.725544
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,58.56019,58.56019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.888589,1.725544,0,0,0,4.618889,32.992,0.1376175,0,0,0,1.725544
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,57.10554,57.10554,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.888589,1.725544,0,0.09742925,-0.09742925,4.516189,32.25843,0.1376175,0.1018136,0,0,1.725544
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,56.02494,56.02494,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.996843,1.628115,0,0.1416787,-0.1416787,4.366847,31.1917,0.1376175,0.1480542,0,0,1.628115
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,54.99629,54.99629,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.15426,1.486436,0,0.0357045,-0.0357045,4.329211,30.92287,0.1376175,0.0373112,0,0,1.486436
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,54.02999,54.02999,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.19394,1.450732,0,0.3273767,-0.3273767,3.984126,28.45798,0.1376175,0.3421086,0,0,1.450732
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,53.33383,53.33383,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.55769,1.123355,0,0.2757832,-0.2757832,3.693425,26.38155,0.1376175,0.2881935,0,0,1.123355
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,53.09485,53.09485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86411,0.8475717,0,0,0,3.693425,26.38155,0.1376175,0,0,0,0.8475717
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,52.57533,52.57533,2.197613,2.197613,1.39242,0,0.5451308,2.197613,0,0,4.440892E-16,0,0,0.8475717,0.8051931,0,0,10.86411,0.8475717,0,0.8475717,-0.8475717,2.800006,20,0.1376175,2.417375,0,5,0.8475717
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2765606,56.10929,53.94687,1.870617,1.870617,5,0,1.53,1.870617,14.78446,0,0,0,0.2765606,0,0,3.129383,2.972914,11.80586,0,3.249475,0,3.249475,5.882728,42.0194,0.1379693,2.057678,0.2212485,5,0.2765606
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.365202,69.1166,57.42764,1.623567,1.623567,0,-1,0,1.623567,84.08659,0,2.220446E-16,0,1.365202,1.709018,1.623567,0,0,8.556386,2.924527,0,0.3438157,-0.3438157,5.520314,39.43074,0.1379693,1.785923,1.092162,0,4.289729
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.067476,79.6386,60.49281,0.5749702,0.5749702,0,0,0,0.5749702,359.5796,0,0,0,2.067476,0.6052318,0.5749702,0,0,8.938403,2.580712,1.462244,0,1.462244,6.907521,49.33934,0.1378474,0.6324673,1.65398,0,4.648187
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.280883,85.60743,63.47484,0.7844389,0.7844389,0,0,0,0.7844389,290.7661,0,0,0,2.280883,0.8257252,0.7844389,0,0,7.476159,3.896731,1.455158,0,1.455158,8.288004,59.19991,0.1377263,0.8628829,1.824706,0,6.177614
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.079201,86.68206,66.3322,1.257867,1.257867,0,0,0,1.257867,165.2958,0,0,0,2.079201,1.32407,1.257867,0,0,6.021002,5.206373,0.7551309,0,0.7551309,9.004384,64.3169,0.1376635,1.383653,1.663361,0,7.285573
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.464188,83.13206,69.19994,1.449749,1.449749,0,0,0,1.449749,100.996,0,0,0,1.464188,1.526051,1.449749,0,0,5.265871,5.885991,0,0.06186314,-0.06186314,8.939175,63.85112,0.1376635,1.594723,1.17135,0,7.350178
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4198712,74.75487,71.00787,1.064229,1.064229,0,-1,0,1.064229,39.4531,0,0,0,0.4198712,1.120241,1.064229,0,0,5.334608,5.824127,0,0.7003695,-0.7003695,8.200921,58.57789,0.1376635,1.170652,0.335897,0,6.243999
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,71.82871,71.82871,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,6.112796,5.123758,0,0.4711857,-0.4711857,7.704247,55.03023,0.1376635,0.492389,0,0,5.123758
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,72.76385,72.76385,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.636335,4.652572,0,1.085005,-1.085005,6.560552,46.86099,0.1376635,1.13383,0,0,4.652572
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,72.29628,72.29628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.841897,3.567567,0,0,0,6.560552,46.86099,0.1376635,0,0,0,3.567567
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,70.36367,70.36367,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.841897,3.567567,0,1.485563,-1.485563,4.99463,35.67586,0.1376635,1.552414,0,0,3.567567
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,68.79472,68.79472,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,9.492522,2.082004,0,1.740118,-1.740118,3.160385,22.57413,0.1376635,1.818423,0,0,2.082004
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,66.50883,66.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42599,0.3418861,0,0,0,3.160385,22.57413,0.1376635,0,0,0,0.3418861
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,64.11905,64.11905,0.4551697,0.3247918,0,-1,0,0.3247918,0,0,0.1303779,0.1758949,0,0.3418861,0.3247918,0,0,11.42599,0.3418861,0,0.3418861,-0.3418861,2.800006,20,0.1376635,0.5006866,0,0,0.3418861
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,61.60458,61.60458,0.323518,0,0,-1,0,0,0,0,0.323518,0.3558698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376635,0.3558698,0,0,0
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,59.81743,59.81743,0.5836359,0,0,-1,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376635,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,58.47707,58.47707,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376635,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,57.0432,57.0432,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376635,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,55.9626,55.9626,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376635,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,54.96512,54.96512,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376635,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,53.99882,53.99882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376635,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,53.27149,53.27149,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1378367,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,53.0429,53.0429,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137972,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,52.54416,52.54416,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1382229,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2035901,55.46955,53.88452,0,0,0,0,0,0,0,0,0,0,0.2035901,0,0,0,0,1.81586,8.991,0.2035901,0,0.2035901,12.47049,89.07478,0.138206,0,0.162872,0,9.19459
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.333404,68.71803,57.33413,0.9377003,0.9377003,0,-1,0,0.9377003,142.1994,0,0,0,1.333404,0.9870529,0.9377003,0,0,1.61227,9.174231,0.3463514,0,0.3463514,12.79907,91.42176,0.1381773,1.03147,1.066723,0,10.50764
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.041867,79.15472,60.31617,0.4941695,0.4941695,0,0,0,0.4941695,413.1916,0.2557698,0,0,2.041867,0.5201784,0.4941695,0,0,1.265919,9.485948,1.265919,0,1.265919,14.00003,100,0.1380724,0.5435865,1.633494,0,11.52781
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.258551,85.13111,63.29821,1.525246,1.525246,0,0,0,1.525246,148.0778,0.6530291,0,0,2.258551,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1380724,1.677771,1.806841,0,12.88383
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.057637,86.23223,66.16595,2.191392,2.191392,0,0,0,2.191392,93.89633,0,0,0,2.057637,2.306729,2.191392,0,0,0,10.62527,0,0.2490918,-0.2490918,13.73746,98.12453,0.1380724,2.410532,1.646109,0,12.68291
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.4417,82.69444,69.02331,2.888407,2.888407,0,0,0,2.888407,49.91332,0,0,0,1.4417,3.040428,2.888407,0,0,0.2767687,10.37618,0,1.598729,-1.598729,12.05225,86.08736,0.1380724,3.177248,1.15336,0,11.81788
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4005312,74.39609,70.83124,0.7791766,0.7791766,0,-1,0,0.7791766,51.40442,0,0,0,0.4005312,0.8201859,0.7791766,0,0,2.053134,8.777453,0,0.4196547,-0.4196547,11.6099,82.92769,0.1380724,0.8570943,0.320425,0,9.177985
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,71.65208,71.65208,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.519417,8.3578,0,1.603208,-1.603208,9.91997,70.85679,0.1380724,1.675352,0,0,8.3578
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,72.58721,72.58721,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.300759,6.754591,0,0.07851212,-0.07851212,9.837211,70.26566,0.1380724,0.08204517,0,0,6.754591
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,72.11964,72.11964,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.387994,6.676079,0,1.302948,-1.302948,8.463783,60.45547,0.1380724,1.361581,0,0,6.676079
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,70.19742,70.19742,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.835715,5.373131,0,1.954154,-1.954154,6.403924,45.74223,0.1380724,2.04209,0,0,5.373131
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,68.61808,68.61808,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,8.006996,3.418977,0,0.6495619,-0.6495619,5.719226,40.85153,0.1380724,0.6787922,0,0,3.418977
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,66.3322,66.3322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.728732,2.769416,0,0,0,5.719226,40.85153,0.1380724,0,0,0,2.769416
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,63.94241,63.94241,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.728732,2.769416,0,0.2621516,-0.2621516,5.442894,38.87774,0.1380724,0.2739484,0,0,2.769416
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,61.49028,61.49028,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,9.020011,2.507264,0,0.1202208,-0.1202208,5.31617,37.97257,0.1380724,0.1256308,0,0,2.507264
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,59.73431,59.73431,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,9.15359,2.387043,0,0.1688461,-0.1688461,5.138191,36.70129,0.1380724,0.1764442,0,0,2.387043
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,58.41473,58.41473,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.341197,2.218197,0,0.406274,-0.406274,4.70994,33.64236,0.1380724,0.4245563,0,0,2.218197
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,56.98086,56.98086,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.792612,1.811923,0,0.4521097,-0.4521097,4.233375,30.23833,0.1380724,0.4724546,0,0,1.811923
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,55.90026,55.90026,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.29496,1.359813,0,0.2426195,-0.2426195,3.977631,28.4116,0.1380724,0.2535373,0,0,1.359813
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,54.91317,54.91317,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.56453,1.117194,0,0.3637074,-0.3637074,3.59425,25.67316,0.1380724,0.3800743,0,0,1.117194
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,53.94687,53.94687,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.96865,0.7534865,0,0.1477049,-0.1477049,3.438555,24.56106,0.1380724,0.1543516,0,0,0.7534865
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,53.24032,53.24032,0.5813349,0.5813349,4.086598,0,1.280641,0.5813349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.13277,0.6057816,3.33,0,3.33,6.597671,47.12613,0.1383121,0.6394684,0,5,0.6057816
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,52.98056,52.98056,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,7.80277,3.602782,3.33,0,3.33,9.756786,69.69119,0.1385186,0.4438922,0,5,3.602782
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,52.48182,52.48182,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.47277,6.599782,3.33,0,3.33,12.9159,92.25626,0.1387553,0.6333799,0,5,6.599782
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1415541,54.93064,53.83257,3.490134,3.490134,4.441288,0,1.377472,3.490134,4.055836,0,0,0,0.1415541,0,0,0.9511546,0.9035969,1.142769,9.596782,1.045151,0,1.045151,13.90742,99.33851,0.1388651,3.839147,0.1132433,5,9.738336
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.724356,72.33459,57.21983,2.228239,2.228239,0,-1,0,2.228239,77.38649,0,0,0,1.724356,2.345514,2.228239,0,0,0.09761851,10.53742,0,0.6211587,-0.6211587,13.25266,94.66167,0.1388651,2.451062,1.379485,0,12.26177
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.62353,85.59434,60.13953,2.573868,2.573868,0,0,0,2.573868,101.9294,0,0,0,2.62353,2.709335,2.573868,0,0,0.7877948,9.916259,0,0.08580539,-0.08580539,13.16221,94.01562,0.1388651,2.831255,2.098824,0,12.53979
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.747111,90.96239,63.12157,0.8076776,0.8076776,0,0,0,0.8076776,340.1247,1.01379,0,0,2.747111,0.8501869,0.8076776,0,0,0.8831341,9.830454,0.8831341,0,0.8831341,14.00003,100,0.1387921,0.8884453,2.197689,0,12.57756
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.037538,85.78933,65.98932,2.188853,2.188853,0,0,0,2.188853,93.08704,0,0,0,2.037538,2.304055,2.188853,0,0,0,10.62527,0,0.2665172,-0.2665172,13.71909,97.99333,0.1387921,2.407738,1.63003,0,12.66281
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.420672,82.27419,68.84667,0.7356095,0.7356095,0,0,0,0.7356095,193.1285,0.3502155,0,0,1.420672,0.7743258,0.7356095,0,0,0.2961302,10.35876,0.2961302,0,0.2961302,14.00003,100,0.1387676,0.8091705,1.136537,0,11.77943
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.3828683,74.06422,70.66499,2.497659,2.497659,0,-1,0,2.497659,15.32908,0,0,0,0.3828683,2.629115,2.497659,0,0,0,10.62527,0,2.246247,-2.246247,11.63228,83.08752,0.1387676,2.747425,0.3062946,0,11.00814
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,71.47544,71.47544,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,2.49583,8.379027,0,1.623784,-1.623784,9.920657,70.86169,0.1387676,1.696855,0,0,8.379027
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,72.41058,72.41058,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,4.300035,6.755243,0,1.424021,-1.424021,8.419607,60.13993,0.1387676,1.488101,0,0,6.755243
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,71.94301,71.94301,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,5.882279,5.331223,0,2.272559,-2.272559,6.02412,43.02934,0.1387676,2.374824,0,0,5.331223
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,70.02078,70.02078,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,0,2.462246,2.339134,0,0,8.407346,3.058663,0,2.462246,-2.462246,3.428684,24.49055,0.1387676,2.573047,0,0,3.058663
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,68.3791,68.3791,4.86254,0.5665963,0,-1,0,0.5665963,0,0,4.295944,4.782198,0,0.5964171,0.5665963,0,0,11.14317,0.5964171,0,0.5964171,-0.5964171,2.800006,20,0.1387676,5.348794,0,0,0.5964171
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,66.10361,66.10361,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,63.76577,63.76577,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,61.3656,61.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,59.62001,59.62001,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,58.30043,58.30043,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,56.89773,56.89773,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,55.81713,55.81713,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,54.81966,54.81966,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,53.85335,53.85335,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387676,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,53.1572,53.1572,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1389361,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,52.91822,52.91822,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391204,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,52.42987,52.42987,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1392514,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,53.73906,53.73906,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1392514,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.274852,67.89404,57.07437,0.05914924,0.05914924,0,-1,0,0.05914924,2155.314,0,0,0,1.274852,0.06226236,0.05914924,0,0,3.323569,7.634062,1.21259,0,1.21259,11.99738,85.69538,0.1391516,0.06506417,1.019882,0,8.908915
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,1.993732,78.29988,60.02524,1.762946,1.762946,0,0,0,1.762946,113.0909,0,0,0,1.993732,1.855733,1.762946,0,0,2.110979,8.725393,0.1379992,0,0.1379992,12.12829,86.63051,0.1391402,1.939241,1.594985,0,10.71912
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.217681,84.23013,62.94493,0.9878071,0.9878071,0,0,0,0.9878071,224.5054,0,0,0,2.217681,1.039797,0.9878071,0,0,1.97298,8.849592,1.177884,0,1.177884,13.24573,94.6122,0.1390435,1.086588,1.774145,0,11.06727
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.018777,85.36394,65.81268,0,0,0,0,0,0,0,1.223681,0,0,2.018777,0,0,0,0,0.7950959,9.909688,0.7950959,0,0.7950959,14.00003,100,0.1389782,0,1.615022,0,11.92846
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.401131,81.87132,68.67004,1.369453,1.369453,0,0,0,1.369453,102.3132,0,0,0,1.401131,1.441529,1.369453,0,0,0,10.62527,0,0.04039792,-0.04039792,13.95745,99.69584,0.1389782,1.506398,1.120905,0,12.02641
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.4870554,74.83759,70.48835,3.537322,3.33,0,-1,0,3.33,14.62629,0,0.2073221,0.5610543,0.4870554,3.505263,3.33,0,0,0.04488658,10.58488,0,3.018208,-3.018208,10.77597,76.97109,0.1389782,3.891054,0.3896443,0,11.07193
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,71.36115,71.36115,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.398451,7.566669,0,0.3415261,-0.3415261,10.41597,74.39967,0.1389782,0.3568948,0,0,7.566669
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,72.29628,72.29628,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.777924,7.225142,0,0.5690853,-0.5690853,9.816106,70.1149,0.1389782,0.5946941,0,0,7.225142
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,71.76637,71.76637,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.410241,6.656057,0,2.727291,-2.727291,6.941289,49.58054,0.1389782,2.850019,0,0,6.656057
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,69.84415,69.84415,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.440565,3.928766,0,1.151738,-1.151738,5.72725,40.90885,0.1389782,1.203566,0,0,3.928766
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720273,2.777028,0,0,0,5.72725,40.90885,0.1389782,0,0,0,2.777028
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,65.92697,65.92697,3.121643,2.638177,0,-1,0,2.638177,0,0,0.4834664,0.7956308,0,2.777028,2.638177,0,0,8.720273,2.777028,0,2.777028,-2.777028,2.800006,20,0.1389782,3.433807,0,0,2.777028
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,63.65148,63.65148,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,61.2513,61.2513,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,59.5265,59.5265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,58.20692,58.20692,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,56.81461,56.81461,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,55.75479,55.75479,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,54.7677,54.7677,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,53.83257,53.83257,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389782,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,53.12602,53.12602,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139163,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,52.86626,52.86626,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394078,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,52.36753,52.36753,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1396923,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,53.6871,53.6871,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1396923,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.247557,67.54218,56.98086,0.8280061,0.8280061,0,-1,0,0.8280061,150.67,0,0,0,1.247557,0.8715854,0.8280061,0,0,4.319385,6.737828,0.3759716,0,0.3759716,10.25898,73.27827,0.1396615,0.9108068,0.9980456,0,7.985385
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,1.972008,77.8763,59.85899,0.1819433,0.1819433,0,0,0,0.1819433,1083.858,0,0,0,1.972008,0.1915193,0.1819433,0,0,3.943413,7.076202,1.780488,0,1.780488,11.9481,85.34338,0.1395157,0.2001377,1.577606,0,9.04821
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.199209,83.80554,62.7683,3.028141,3.028141,2.993671,0,0.9822722,3.028141,72.62571,0,0,0,2.199209,0.03628398,0.03446979,0,0,2.162925,8.678641,2.162925,0,2.162925,14.00003,100,0.1396487,3.330955,1.759367,5,10.87785
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.001384,84.95607,65.63604,0.3219387,0.3219387,0,0,0,0.3219387,621.6663,1.662501,0,0,2.001384,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1396487,0.3541326,1.601107,0,12.62666
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.383104,81.48579,68.4934,0.8614303,0.8614303,0,0,0,0.8614303,160.559,0.4763353,0,0,1.383104,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1396487,0.9475734,1.106483,0,12.00838
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3524475,73.42608,70.31171,2.107631,2.107631,0,-1,0,2.107631,16.72245,0,0,0,0.3524475,2.21856,2.107631,0,0,0,10.62527,0,1.866112,-1.866112,12.03297,85.94964,0.1396487,2.318395,0.281958,0,10.97772
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,71.18451,71.18451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073458,8.759162,0,0,0,12.03297,85.94964,0.1396487,0,0,0,8.759162
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,72.11964,72.11964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073458,8.759162,0,0,0,12.03297,85.94964,0.1396487,0,0,0,8.759162
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,71.65208,71.65208,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.073458,8.759162,0,2.618065,-2.618065,9.273291,66.23766,0.1396487,2.735878,0,0,8.759162
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,69.66751,69.66751,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.982418,6.141098,0,0.9388622,-0.9388622,8.283644,59.16876,0.1396487,0.981111,0,0,6.141098
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,67.97388,67.97388,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.025599,5.202236,0,3.505263,-3.505263,4.588771,32.77687,0.1396487,4.496129,0,0,5.202236
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,65.75034,65.75034,2.92605,1.612124,0,-1,0,1.612124,0,0,1.313926,1.606531,0,1.696972,1.612124,0,0,9.920336,1.696972,0,1.696972,-1.696972,2.800006,20,0.1396487,3.218655,0,0,1.696972
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,63.47484,63.47484,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,61.07467,61.07467,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,59.4122,59.4122,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,58.09263,58.09263,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,56.68993,56.68993,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,55.6405,55.6405,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,54.67419,54.67419,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,53.73906,53.73906,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,53.0429,53.0429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396487,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,52.80392,52.80392,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398213,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,52.30518,52.30518,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1401699,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,53.62476,53.62476,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.14036,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.221997,67.1851,56.86656,0,0,0,-1,0,0,0,0,0,0,1.221997,0,0,0,0,3.324501,7.633223,1.221997,0,1.221997,12.00542,85.75282,0.1402601,0,0.9775978,0,8.855221
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,1.951136,77.5116,59.73431,1.190552,1.190552,0,0,0,1.190552,163.885,0,0,0,1.951136,1.253213,1.190552,0,0,2.102504,8.733021,0.6979232,0,0.6979232,12.66753,90.48215,0.1402032,1.309607,1.560909,0,10.68416
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.182089,83.39828,62.59166,2.097457,2.097457,0,0,0,2.097457,104.0349,0,0,0,2.182089,2.20785,2.097457,0,0,1.404581,9.361152,0,0.02576129,-0.02576129,12.64037,90.28819,0.1402032,2.307203,1.745671,0,11.54324
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,1.985387,84.56575,65.4594,0,0,0,0,0,0,0,0.5521832,0,0,1.985387,0,0,0,0,1.433204,9.33539,1.433204,0,1.433204,14.00003,100,0.1400863,0,1.58831,0,11.32078
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.816044,86.00526,68.32715,0,0,0,0,0,0,0,1.816044,0,0,1.816044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400863,0,1.452835,0,12.44132
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4418868,74.05812,70.13508,0,0,0,-1,0,0,0,0.4418868,0,0,0.4418868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400863,0,0.3535095,0,11.06716
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,70.95592,70.95592,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1400863,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,71.94301,71.94301,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1400863,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,71.42348,71.42348,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1400863,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,69.42854,69.42854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1400863,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,67.79724,67.79724,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1400863,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,65.5737,65.5737,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1400863,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,63.29821,63.29821,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1400863,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,60.96037,60.96037,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400863,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,59.26674,59.26674,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400863,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,57.97833,57.97833,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400863,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,56.57563,56.57563,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400863,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,55.5262,55.5262,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400863,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,54.55989,54.55989,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400863,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,53.65593,53.65593,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400863,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,52.94939,52.94939,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402333,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,52.7208,52.7208,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404802,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,52.22206,52.22206,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1408136,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,53.56242,53.56242,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1408136,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.50171,69.66077,56.75227,1.411591,1.411591,0,-1,0,1.411591,106.3842,0,0,0,1.50171,1.485886,1.411591,0,0,2.540535,8.338793,0.01582399,0,0.01582399,11.60488,82.89182,0.1408123,1.55275,1.201368,0,9.840503
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.408045,82.36465,59.58884,0.07260821,0.07260821,0,0,0,0.07260821,3316.491,0,0,0,2.408045,0.07642969,0.07260821,0,0,2.524711,8.353034,2.331615,0,2.331615,13.81684,98.69153,0.1406227,0.07986903,1.926436,0,10.76108
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.668183,89.03057,62.41503,2.765228,2.765228,0,0,0,2.765228,96.49051,4.440892E-16,0,0,2.668183,2.910766,2.765228,0,0,0.1930955,10.45149,0,0.2425836,-0.2425836,13.56114,96.86506,0.1406227,3.041751,2.134546,0,13.11967
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,1.971699,84.12968,65.22043,0.949261,0.949261,0,0,0,0.949261,207.7089,0.5098444,0,0,1.971699,0.9992221,0.949261,0,0,0.462633,10.2089,0.462633,0,0.462633,14.00003,100,0.1405852,1.044187,1.57736,0,12.1806
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.736444,84.83447,68.08817,1.579421,1.579421,0,0,0,1.579421,109.9418,0.07389516,0,0,1.736444,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1405852,1.737363,1.389155,0,12.36172
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.433141,73.67873,69.84415,2.086581,2.086581,0,-1,0,2.086581,20.75841,0,0,0,0.433141,2.196401,2.086581,0,0,0,10.62527,0,1.76326,-1.76326,12.14139,86.72403,0.1405852,2.295239,0.3465128,0,11.05842
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,70.71694,70.71694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.959178,8.862014,0,0,0,12.14139,86.72403,0.1405852,0,0,0,8.862014
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,71.71442,71.71442,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.959178,8.862014,0,1.300291,-1.300291,10.77076,76.93386,0.1405852,1.358804,0,0,8.862014
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,71.18451,71.18451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.403945,7.561724,0,0,0,10.77076,76.93386,0.1405852,0,0,0,7.561724
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,69.19994,69.19994,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.403945,7.561724,0,3.078391,-3.078391,7.525854,53.75599,0.1405852,3.216918,0,0,7.561724
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,67.56866,67.56866,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.824379,4.483333,0,1.133339,-1.133339,6.331209,45.22283,0.1405852,1.184339,0,0,4.483333
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,65.28277,65.28277,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.083645,3.349994,0,1.035891,-1.035891,5.239284,37.42339,0.1405852,1.082506,0,0,3.349994
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,63.05923,63.05923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.234634,2.314103,0,0,0,5.239284,37.42339,0.1405852,0,0,0,2.314103
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,60.72139,60.72139,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.234634,2.314103,0,0.876699,-0.876699,4.315162,30.82253,0.1405852,0.9161504,0,0,2.314103
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20875,1.437404,0,0,0,4.315162,30.82253,0.1405852,0,0,0,1.437404
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,57.8017,57.8017,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.20875,1.437404,0,0.5336894,-0.5336894,3.752604,26.80426,0.1405852,0.5577054,0,0,1.437404
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,56.39899,56.39899,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.80173,0.9037145,0,0.1934623,-0.1934623,3.548677,25.34764,0.1405852,0.2021681,0,0,0.9037145
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,55.40152,55.40152,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,11.01669,0.7102522,0,0.1026485,-0.1026485,3.440476,24.57478,0.1405852,0.1072677,0,0,0.7102522
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,54.4456,54.4456,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.13074,0.6076038,0,0.3968231,-0.3968231,3.022188,21.58701,0.1405852,0.4146802,0,0,0.6076038
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,53.56242,53.56242,0.3434307,0.2002416,0,-1,0,0.2002416,0,0,0.1431891,0.1775321,0,0.2107807,0.2002416,0,0,11.57166,0.2107807,0,0.2107807,-0.2107807,2.800006,20,0.1405852,0.3777738,0,0,0.2107807
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,52.86626,52.86626,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407433,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,52.6065,52.6065,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409129,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,52.10777,52.10777,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412321,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,53.41695,53.41695,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1412321,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.176166,66.45559,56.57563,0.962532,0.962532,0,-1,0,0.962532,122.195,0,0,0,1.176166,1.013192,0.962532,0,0,2.926809,7.991146,0.1629743,0,0.1629743,11.37802,81.27144,0.1412189,1.058785,0.9409327,0,9.167313
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.915559,76.69551,59.34986,0.7256671,0.7256671,0,0,0,0.7256671,263.9721,0,0,0,1.915559,0.7638602,0.7256671,0,0,2.763834,8.137823,1.151698,0,1.151698,12.47062,89.07569,0.1411256,0.7982339,1.532447,0,10.05338
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.152818,82.58306,62.18644,2.614875,2.614875,0,0,0,2.614875,82.32964,0,0,0,2.152818,2.752501,2.614875,0,0,1.612136,9.174352,0,0.5996828,-0.5996828,11.8385,84.56055,0.1411256,2.876363,1.722254,0,11.32717
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,1.959296,83.72173,64.99184,0,0,0,0,0,0,0,0,0,0,1.959296,0,0,0,0,2.27845,8.574669,1.959296,0,1.959296,13.69725,97.83732,0.1409672,0,1.567437,0,10.53397
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.761369,84.77604,67.79724,0,0,0,0,0,0,0,1.442214,0,0,1.761369,0,0,0,0,0.3191543,10.33804,0.3191543,0,0.3191543,14.00003,100,0.1409415,0,1.409095,0,12.0994
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3184255,72.39761,69.60517,0.9971521,0.9971521,0,-1,0,0.9971521,31.93349,0,2.220446E-16,0,0.3184255,1.049634,0.9971521,0,0,0,10.62527,0,0.7312083,-0.7312083,13.22927,94.49458,0.1409415,1.096867,0.2547404,0,10.9437
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,70.48835,70.48835,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.8124537,9.894066,0,0.236306,-0.236306,12.98018,92.71538,0.1409415,0.2469398,0,0,9.894066
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,71.42348,71.42348,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.075016,9.65776,0,2.302702,-2.302702,10.55292,75.37782,0.1409415,2.406324,0,0,9.65776
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,70.89358,70.89358,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.633574,7.355057,0,0.09653902,-0.09653902,10.45116,74.65096,0.1409415,0.1008833,0,0,7.355057
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,68.90901,68.90901,3.320341,3.320341,5,0,1.53,3.320341,0,0,0,0,0,0,0,1.679659,1.595677,3.74084,7.258518,1.595677,0,1.595677,11.96495,85.46374,0.1411043,3.652375,0,5,7.258518
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,67.21538,67.21538,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,2.145163,8.694627,0,2.781968,-2.781968,9.032496,64.5177,0.1411043,2.907156,0,0,8.694627
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,64.99184,64.99184,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,5.236238,5.91266,0,0.0890143,-0.0890143,8.938666,63.84749,0.1411043,0.09301994,0,0,5.91266
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,62.7683,62.7683,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,5.335143,5.823645,0,1.458619,-1.458619,7.401148,52.86523,0.1411043,1.524256,0,0,5.823645
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,60.49281,60.49281,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,6.955831,4.365027,0,0.2716825,-0.2716825,7.114769,50.81968,0.1411043,0.2839082,0,0,4.365027
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,58.91347,58.91347,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,7.2577,4.093344,0,0.350089,-0.350089,6.745743,48.18378,0.1411043,0.365843,0,0,4.093344
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,57.65623,57.65623,0.1675221,0.1675221,0,-1,0,0.1675221,0,0,0,0,0,0.1763391,0.1675221,0,0,7.646688,3.743255,0,0.1763391,-0.1763391,6.559865,46.85609,0.1411043,0.1842743,0,0,3.743255
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,56.2847,56.2847,0.539582,0.539582,0,-1,0,0.539582,0,0,0,0,0,0.5679811,0.539582,0,0,7.84262,3.566916,0,0.5679811,-0.5679811,5.961161,42.57964,0.1411043,0.5935403,0,0,3.566916
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,55.25605,55.25605,0.1571599,0.1571599,0,-1,0,0.1571599,0,0,2.775558E-17,0,0,0.1654315,0.1571599,0,0,8.47371,2.998935,0,0.1654315,-0.1654315,5.786781,41.33406,0.1411043,0.1728759,0,0,2.998935
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,54.32092,54.32092,0.0631127,0.0631127,0,-1,0,0.0631127,0,0,1.387779E-17,0,0,0.06643442,0.0631127,0,0,8.657523,2.833504,0,0.06643442,-0.06643442,5.716753,40.83387,0.1411043,0.06942397,0,0,2.833504
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,53.44812,53.44812,0.4055085,0.4055085,0,-1,0,0.4055085,0,0,0,0,0,0.426851,0.4055085,0,0,8.731339,2.767069,0,0.426851,-0.426851,5.266812,37.62001,0.1411043,0.4460593,0,0,2.767069
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,52.75197,52.75197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.205618,2.340218,0,0,0,5.266812,37.62001,0.1411043,0,0,0,2.340218
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,52.51299,52.51299,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0,0.379108,0.3601525,0,0,9.205618,2.340218,0,0.379108,-0.379108,4.867198,34.76562,0.1411043,0.3961678,0,0,2.340218
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,52.01425,52.01425,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0,0.02407078,0.02286725,0,0,9.626849,1.96111,0,0.02407078,-0.02407078,4.841825,34.58439,0.1411043,0.02515397,0,0,1.96111
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,53.30266,53.30266,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,0,1.444074,1.371871,0,0,9.653594,1.937039,0,1.444074,-1.444074,3.319636,23.71164,0.1411043,1.509058,0,0,1.937039
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.155707,66.11474,56.43016,0,0,0,-1,0,0,0,0,0,0,1.155707,0,0,0,0,11.25812,0.4929651,1.155707,0,1.155707,4.416036,31.54305,0.141011,0,0.9245654,0,1.648672
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.899389,76.36018,59.2044,0.02936777,0.02936777,0,0,0,0.02936777,6467.597,0,0,0,1.899389,0.03091344,0.02936777,0,0,10.10241,1.533101,1.868476,0,1.868476,6.188628,44.2044,0.1408606,0.03230454,1.519511,0,3.43249
