Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.139916,82.22799,62.0098,2.578591,2.578591,0,0,0,2.578591,82.98781,0,0,0,2.139916,2.714306,2.578591,0,0,8.233939,3.214729,0,0.5743901,-0.5743901,5.583168,39.87969,0.1408606,2.83645,1.711933,0,5.354645
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,1.948496,83.32082,64.75286,0,0,0,0,0,0,0,0,0,0,1.948496,0,0,0,0,8.87215,2.640339,1.948496,0,1.948496,7.431673,53.08327,0.1407039,0,1.558797,0,4.588835
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.328124,79.94907,67.62061,0,0,0,0,0,0,0,0,0,0,1.328124,0,0,0,0,6.923654,4.393986,1.328124,0,1.328124,8.691642,62.08303,0.1405974,0,1.062499,0,5.72211
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3098474,72.0876,69.37658,0.7586628,0.7586628,0,-1,0,0.7586628,40.84125,0,0,0,0.3098474,0.7985924,0.7586628,0,0,5.59553,5.589297,0,0.4887451,-0.4887451,8.176459,58.40317,0.1405974,0.8345292,0.2478779,0,5.899145
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,70.24937,70.24937,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,6.13858,5.100552,0,2.331212,-2.331212,5.719146,40.85096,0.1405974,2.436117,0,0,5.100552
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,71.24685,71.24685,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,8.728816,2.76934,0,1.513189,-1.513189,4.124104,29.45783,0.1405974,1.581283,0,0,2.76934
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,70.77928,70.77928,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,10.41014,1.256151,0,0.8597231,-0.8597231,3.217877,22.98479,0.1405974,0.8984107,0,0,1.256151
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,68.73238,68.73238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.36539,0.3964275,0,0,0,3.217877,22.98479,0.1405974,0,0,0,0.3964275
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,67.0907,67.0907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36539,0.3964275,0,0,0,3.217877,22.98479,0.1405974,0,0,0,0.3964275
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,64.8152,64.8152,0.9566549,0.3766061,0,-1,0,0.3766061,0,0,0.5800488,0.6757143,0,0.3964275,0.3766061,0,0,11.36539,0.3964275,0,0.3964275,-0.3964275,2.800006,20,0.1405974,1.05232,0,0,0.3964275
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,62.654,62.654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0,0,0,0
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,60.37851,60.37851,0.2738428,0,0,-1,0,0,0,0,0.2738428,0.301227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0.301227,0,0,0
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,58.79917,58.79917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0,0,0,0
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,57.5731,57.5731,0.5848902,0,0,-1,0,0,0,0,0.5848902,0.6433792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0.6433792,0,0,0
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,56.1704,56.1704,0.4017885,0,0,-1,0,0,0,0,0.4017885,0.4419673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0.4419673,0,0,0
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0,0,0,0
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,54.23779,54.23779,0.4764192,0,0,-1,0,0,0,0,0.4764192,0.5240611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0.5240611,0,0,0
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405974,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,52.65845,52.65845,0.5195731,0.5195731,4.024836,0,1.26378,0.5195731,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14081,0.5715304,0,5,0
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,52.42987,52.42987,0.04825497,0.04825497,3.553518,0,1.13511,0.04825497,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409405,0.05308046,0,5,2.997
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,51.93113,51.93113,1.706929,1.706929,5,0,1.53,1.706929,0,0,0,0,0,0,0,3.293071,3.128417,5.14586,5.994,3.128417,0,3.128417,12.08611,86.32921,0.1412568,1.877622,0,5,5.994
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,53.21954,53.21954,2.005525,2.005525,0,0,0,2.005525,0,0,0,0,0,2.111079,2.005525,0,0,2.017443,8.809575,0,2.111079,-2.111079,9.860841,70.43443,0.1412568,2.206078,0,0,8.809575
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.1367,65.82134,56.31587,0.6356666,0.6356666,0,-1,0,0.6356666,178.8201,0,0,0,1.1367,0.6691228,0.6356666,0,0,4.363087,6.698496,0.4675769,0,0.4675769,10.30442,73.60287,0.1412194,0.6992333,0.9093598,0,7.835196
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.885153,76.01014,59.02776,2.153054,2.153054,0,0,0,2.153054,87.55714,0,0,0,1.885153,2.266373,2.153054,0,0,3.89551,7.119316,0,0.38122,-0.38122,9.902582,70.73259,0.1412194,2.36836,1.508122,0,9.004468
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.128475,81.89036,61.83316,2.109619,2.109619,0,0,0,2.109619,100.8938,0,0,0,2.128475,2.220652,2.109619,0,0,4.319088,6.738095,0,0.09217705,-0.09217705,9.805419,70.03857,0.1412194,2.320581,1.70278,0,8.86657
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,1.937449,83.06404,64.63857,1.017232,1.017232,0,0,0,1.017232,190.4628,0,0,0,1.937449,1.070771,1.017232,0,0,4.421506,6.645918,0.8666778,0,0.8666778,10.62762,75.91143,0.1411501,1.118955,1.549959,0,8.583367
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.317975,79.65012,67.44397,0.4509135,0.4509135,0,0,0,0.4509135,292.2899,0,0,0,1.317975,0.4746458,0.4509135,0,0,3.554829,7.425929,0.8433289,0,0.8433289,11.42767,81.62608,0.1410827,0.4960048,1.05438,0,8.743903
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3023627,71.90426,69.26228,2.587757,2.587757,0,-1,0,2.587757,11.68436,0,4.440892E-16,0,0.3023627,2.723954,2.587757,0,0,2.7115,8.184924,0,2.421592,-2.421592,8.875092,63.39338,0.1410827,2.846532,0.2418902,0,8.487288
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,70.13508,70.13508,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,5.402157,5.763332,0,1.676721,-1.676721,7.107672,50.76899,0.1410827,1.752174,0,0,5.763332
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,71.13255,71.13255,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,7.265181,4.086611,0,1.35727,-1.35727,5.676983,40.5498,0.1410827,1.418348,0,0,4.086611
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,70.66499,70.66499,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,8.773259,2.729341,0,0.1366586,-0.1366586,5.532933,39.52087,0.1410827,0.1428082,0,0,2.729341
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,68.61808,68.61808,2.780563,2.780563,5,0,1.53,2.780563,0,0,0,0,0,0,0,2.219437,2.108465,8.925102,2.592682,2.108465,0,2.108465,7.533198,53.80845,0.1412952,3.058619,0,5,2.592682
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,66.9764,66.9764,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,6.816637,4.490301,0,0.4915771,-0.4915771,7.01503,50.10726,0.1412952,0.5136981,0,0,4.490301
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,64.70091,64.70091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.362834,3.998724,0,0,0,7.01503,50.10726,0.1412952,0,0,0,3.998724
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,62.47737,62.47737,2.918028,2.918028,0,-1,0,2.918028,0,0,4.440892E-16,0,0,3.071608,2.918028,0,0,7.362834,3.998724,0,3.071608,-3.071608,3.777271,26.98045,0.1412952,3.209831,0,0,3.998724
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,60.25383,60.25383,0.1076853,0.1076853,0,-1,0,0.1076853,0,0,0,0,0,0.113353,0.1076853,0,0,10.77573,0.9271154,0,0.113353,-0.113353,3.657787,26.127,0.1412952,0.1184539,0,0,0.9271154
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,58.67449,58.67449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90168,0.8137624,0,0,0,3.657787,26.127,0.1412952,0,0,0,0.8137624
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,57.44842,57.44842,0.3342822,0.3342822,0,-1,0,0.3342822,0,0,5.551115E-17,0,0,0.351876,0.3342822,0,0,10.90168,0.8137624,0,0.351876,-0.351876,3.286877,23.47764,0.1412952,0.3677104,0,0,0.8137624
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,56.07689,56.07689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29265,0.4618864,0,0,0,3.286877,23.47764,0.1412952,0,0,0,0.4618864
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,55.08981,55.08981,0.2226125,0.2226125,0,-1,0,0.2226125,0,0,2.775558E-17,0,0,0.2343289,0.2226125,0,0,11.29265,0.4618864,0,0.2343289,-0.2343289,3.039872,21.71333,0.1412952,0.2448737,0,0,0.4618864
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,54.15467,54.15467,0.2178237,0.2161797,0,-1,0,0.2161797,0,0,0.001644027,0.0234264,0,0.2275575,0.2161797,0,0,11.55302,0.2275575,0,0.2275575,-0.2275575,2.800006,20,0.1412952,0.2396061,0,0,0.2275575
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,53.30266,53.30266,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412952,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,52.57533,52.57533,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414905,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,52.33635,52.33635,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1416105,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,51.83762,51.83762,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1419433,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,53.12602,53.12602,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1419433,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.119477,65.53355,56.19119,1.150188,1.150188,0,-1,0,1.150188,97.32995,0,2.220446E-16,0,1.119477,1.210724,1.150188,0,0,3.371071,7.591311,0,0.09124684,-0.09124684,10.70577,76.46961,0.1419433,1.265207,0.8955819,0,8.710788
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.872071,75.70866,58.88229,0.651078,0.651078,0,0,0,0.651078,287.5341,0,0,0,1.872071,0.6853452,0.651078,0,0,3.472456,7.500064,1.186726,0,1.186726,11.83159,84.51122,0.1418486,0.7161858,1.497657,0,9.372135
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.118517,81.57019,61.65653,0.5385087,0.5385087,0,0,0,0.5385087,393.4045,0,0,0,2.118517,0.5668512,0.5385087,0,0,2.28573,8.568117,1.551666,0,1.551666,13.30363,95.02576,0.141725,0.5923595,1.694814,0,10.68664
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,1.929498,82.70879,64.40998,0.7776417,0.7776417,0,0,0,0.7776417,248.1218,0.3768645,0,0,1.929498,0.8185701,0.7776417,0,0,0.7340637,9.964617,0.7340637,0,0.7340637,14.00003,100,0.1416666,0.8554058,1.543599,0,11.89412
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.30993,79.31593,67.21538,0.7352687,0.7352687,0,0,0,0.7352687,178.1566,0.535963,0,0,1.30993,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1416666,0.8087956,1.047944,0,11.9352
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.296415,71.60768,69.02331,1.491529,1.491529,0,-1,0,1.491529,19.87324,0,0,0,0.296415,1.57003,1.491529,0,0,0,10.62527,0,1.273615,-1.273615,12.65752,90.41068,0.1416666,1.640681,0.237132,0,10.92169
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,69.90649,69.90649,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.415128,9.351659,0,1.928546,-1.928546,10.62465,75.89024,0.1416666,2.01533,0,0,9.351659
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,70.89358,70.89358,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.557956,7.423113,0,1.106489,-1.106489,9.458312,67.55923,0.1416666,1.156281,0,0,7.423113
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,70.42601,70.42601,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.787389,6.316624,0,2.26796,-2.26796,7.067672,50.48327,0.1416666,2.370018,0,0,6.316624
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,68.3791,68.3791,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.307344,4.048664,0,0.09072526,-0.09072526,6.972039,49.80018,0.1416666,0.0948079,0,0,4.048664
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,66.68547,66.68547,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.408151,3.957939,0,2.482369,-2.482369,4.355393,31.10989,0.1416666,2.594076,0,0,3.957939
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,64.46193,64.46193,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.16634,1.47557,0,0.4708997,-0.4708997,3.859021,27.56438,0.1416666,0.4920902,0,0,1.47557
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,62.30073,62.30073,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.68956,1.00467,0,0.5709606,-0.5709606,3.257176,23.26549,0.1416666,0.5966538,0,0,1.00467
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,60.07719,60.07719,0.6573102,0.4120241,0,-1,0,0.4120241,0,0,0.2452862,0.3110172,0,0.4337095,0.4120241,0,0,11.32396,0.4337095,0,0.4337095,-0.4337095,2.800006,20,0.1416666,0.7230412,0,0,0.4337095
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,58.52902,58.52902,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416666,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,57.30296,57.30296,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416666,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,55.9626,55.9626,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416666,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416666,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,53.99882,53.99882,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416666,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,53.1572,53.1572,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416666,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,52.45065,52.45065,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418049,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,52.19089,52.19089,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419974,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,51.72332,51.72332,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422475,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,52.98056,52.98056,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1422475,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.384442,67.76371,56.02494,0.6226393,0.6226393,0,-1,0,0.6226393,222.3506,0,0,0,1.384442,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7290325,0,0.7290325,11.14594,79.61367,0.1421896,0.6849033,1.107554,0,8.645958
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.309976,80.1504,58.67449,0.6459141,0.6459141,0,0,0,0.6459141,357.629,0,0,0,2.309976,0.6799096,0.6459141,0,0,3.008476,7.917645,1.630067,0,1.630067,12.69235,90.65948,0.1420604,0.7105055,1.847981,0,10.22762
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.11084,81.21471,61.42794,0.9550509,0.9550509,0,0,0,0.9550509,221.0185,0,0,0,2.11084,1.005317,0.9550509,0,0,1.37841,9.384706,1.105523,0,1.105523,13.74114,98.15083,0.1419729,1.050556,1.688672,0,11.49554
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,1.923212,82.36057,64.171,0,0,0,0,0,0,0,1.650325,0,0,1.923212,0,0,0,0,0.2728871,10.37968,0.2728871,0,0.2728871,14.00003,100,0.1419513,0,1.538569,0,12.30289
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.303619,78.98846,66.9764,0.6623868,0.6623868,0,0,0,0.6623868,196.8062,0.6063692,0,0,1.303619,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1419513,0.7286255,1.042895,0,11.92889
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.2917032,71.33289,68.79472,0.746001,0.746001,0,-1,0,0.746001,39.10225,0,0,0,0.2917032,0.7852643,0.746001,0,0,0,10.62527,0,0.4935611,-0.4935611,13.47977,96.28387,0.1419513,0.8206011,0.2333625,0,10.91698
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,69.66751,69.66751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5484012,10.13171,0,0,0,13.47977,96.28387,0.1419513,0,0,0,10.13171
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,70.66499,70.66499,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5484012,10.13171,0,1.903712,-1.903712,11.47308,81.95041,0.1419513,1.989379,0,0,10.13171
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,70.19742,70.19742,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.663637,8.228001,0,0.3742302,-0.3742302,11.07861,79.13274,0.1419513,0.3910705,0,0,8.228001
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,68.15051,68.15051,3.03569,3.03569,5,0,1.53,3.03569,0,0,0,0,0,0,0,1.96431,1.866094,3.079448,7.853771,1.866094,0,1.866094,12.84894,91.77795,0.1421355,3.339259,0,5,7.853771
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,66.45689,66.45689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213354,9.533256,0,0,0,12.84894,91.77795,0.1421355,0,0,0,9.533256
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213354,9.533256,0,0,0,12.84894,91.77795,0.1421355,0,0,0,9.533256
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,62.07214,62.07214,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,1.213354,9.533256,0,1.766182,-1.766182,10.98722,78.47999,0.1421355,1.84566,0,0,9.533256
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,59.91094,59.91094,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,3.175778,7.767074,0,0.1605574,-0.1605574,10.81798,77.27112,0.1421355,0.1677824,0,0,7.767074
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,58.38356,58.38356,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,3.354175,7.606516,0,0.1303516,-0.1303516,10.68058,76.28967,0.1421355,0.1362174,0,0,7.606516
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,57.18866,57.18866,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,3.499011,7.476165,0,0.08344312,-0.08344312,10.59262,75.66141,0.1421355,0.08719806,0,0,7.476165
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,55.8483,55.8483,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,3.591725,7.392722,0,0.3642179,-0.3642179,10.2087,72.91913,0.1421355,0.3806078,0,0,7.392722
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,54.85083,54.85083,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,3.996412,7.028503,0,0.3047616,-0.3047616,9.887452,70.62452,0.1421355,0.3184758,0,0,7.028503
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,53.91569,53.91569,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,4.335036,6.723742,0,0.4890923,-0.4890923,9.371903,66.94203,0.1421355,0.5111015,0,0,6.723742
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,53.06368,53.06368,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,4.878472,6.23465,0,0.5187311,-0.5187311,8.825112,63.03639,0.1421355,0.542074,0,0,6.23465
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,52.36753,52.36753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.45484,5.715919,0,0,0,8.825112,63.03639,0.1421355,0,0,0,5.715919
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,52.10777,52.10777,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,5.45484,5.715919,0,0.5260024,-0.5260024,8.270658,59.07601,0.1421355,0.5496725,0,0,5.715919
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,51.60903,51.60903,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,6.039287,5.189916,0,0.08830434,-0.08830434,8.177577,58.41114,0.1421355,0.09227803,0,0,5.189916
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,52.86626,52.86626,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,0,1.515796,1.440006,0,0,6.137403,5.101612,0,1.515796,-1.515796,6.579788,46.99839,0.1421355,1.584006,0,0,5.101612
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,0.9853597,64.0039,55.86909,2.459331,2.459331,0,-1,0,2.459331,40.06617,0,0,0,0.9853597,2.588769,2.459331,0,0,7.82162,3.585816,0,1.60341,-1.60341,4.889646,34.92597,0.1421355,2.705264,0.7882878,0,4.571176
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,1.976957,76.36532,58.50824,2.435451,2.435451,4.806352,0,1.477134,2.435451,81.17416,0,0,0,1.976957,0,0,2.370901,2.252356,9.603187,1.982406,4.229313,0,4.229313,8.901924,63.58504,0.1424006,2.678996,1.581565,5,3.959363
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.103907,80.92952,61.2513,1.198683,1.198683,4.640754,0,1.431926,1.198683,175.5182,0,0,0,2.103907,0,0,3.442071,3.269967,5.373874,5.788788,5.373874,0,5.373874,14.00003,100,0.1425463,1.318551,1.683125,5,7.892694
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,1.917614,82.09315,63.99437,1.23327,1.23327,0,0,0,1.23327,155.4902,0.6194348,0,0,1.917614,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1425463,1.356597,1.534091,0,12.54289
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.728275,83.20181,66.74781,2.371309,2.371309,0,0,0,2.371309,72.88275,0,0,0,1.728275,2.496115,2.371309,0,0,0,10.62527,0,0.7678394,-0.7678394,13.19065,94.21877,0.1425463,2.60844,1.38262,0,12.35355
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3009769,71.17152,68.55574,1.187216,1.187216,0,-1,0,1.187216,25.35149,0,2.220446E-16,0,0.3009769,1.249701,1.187216,0,0,0.8531549,9.857435,0,0.9487239,-0.9487239,12.19061,87.07562,0.1425463,1.305937,0.2407815,0,10.15841
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,69.42854,69.42854,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.907292,8.90871,0,1.097349,-1.097349,11.0339,78.81345,0.1425463,1.146729,0,0,8.90871
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,70.48835,70.48835,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.126569,7.811362,0,0.8969214,-0.8969214,10.08847,72.06033,0.1425463,0.9372829,0,0,7.811362
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,69.95844,69.95844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.123148,6.914441,0,0,0,10.08847,72.06033,0.1425463,0,0,0,6.914441
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,67.97388,67.97388,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.123148,6.914441,0,1.385294,-1.385294,8.628239,61.63015,0.1425463,1.447632,0,0,6.914441
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,66.28024,66.28024,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.662364,5.529147,0,3.505263,-3.505263,4.933366,35.23826,0.1425463,5.244005,0,0,5.529147
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,63.99437,63.99437,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.5571,2.023884,0,1.677224,-1.677224,3.165418,22.61008,0.1425463,1.752699,0,0,2.023884
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,61.8955,61.8955,3.411533,0.3293273,0,-1,0,0.3293273,0,0,3.082206,3.423359,0,0.3466604,0.3293273,0,0,11.42068,0.3466604,0,0.3466604,-0.3466604,2.800006,20,0.1425463,3.752686,0,0,0.3466604
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,59.73431,59.73431,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425463,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,58.20692,58.20692,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425463,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,57.01203,57.01203,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425463,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,55.70284,55.70284,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425463,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,54.73653,54.73653,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425463,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,53.83257,53.83257,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425463,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,52.98056,52.98056,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425463,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,52.2844,52.2844,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427989,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,52.01425,52.01425,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429375,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,51.51551,51.51551,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1432608,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,52.75197,52.75197,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1432608,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.361458,67.22287,55.72362,0.8614786,0.8614786,0,-1,0,0.8614786,158.0374,0,0,0,1.361458,0.9068196,0.8614786,0,0,4.237017,6.811959,0.4546389,0,0.4546389,10.41175,74.36949,0.143225,0.9476265,1.089167,0,8.173417
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.080775,77.28931,58.36277,1.71801,1.71801,0,0,0,1.71801,121.1154,0,0,0,2.080775,1.808432,1.71801,0,0,3.782378,7.221134,0.2723432,0,0.2723432,10.67012,76.21497,0.1432035,1.889811,1.66462,0,9.301908
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.441088,84.5666,61.07467,1.329252,1.329252,0,0,0,1.329252,183.6438,0,0,0,2.441088,1.399212,1.329252,0,0,3.510035,7.466243,1.041876,0,1.041876,11.65853,83.27502,0.1431214,1.462177,1.95287,0,9.907331
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.172552,84.76943,63.82812,0.09289315,0.09289315,0,0,0,0.09289315,2338.765,0,0,0,2.172552,0.09778227,0.09289315,0,0,2.468159,8.403931,2.07477,0,2.07477,13.62683,97.33428,0.1429583,0.1021825,1.738042,0,10.57648
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.618777,81.81658,66.57117,0.878415,0.878415,0,0,0,0.878415,184.2838,0.3007403,0,0,1.618777,0.9246474,0.878415,0,0,0.3933892,10.27122,0.3933892,0,0.3933892,14.00003,100,0.1429275,0.9662565,1.295022,0,11.89
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.303137,70.95759,68.32715,0.1809864,0.1809864,0,-1,0,0.1809864,167.4916,0.112625,0,0,0.303137,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1429275,0.199085,0.2425096,0,10.92841
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,69.26228,69.26228,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1429275,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,70.24937,70.24937,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1429275,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,69.78181,69.78181,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1429275,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,67.7349,67.7349,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1429275,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,66.04127,66.04127,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1429275,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,63.82812,63.82812,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1429275,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,61.78121,61.78121,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1429275,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,59.62001,59.62001,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429275,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,58.09263,58.09263,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429275,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,56.89773,56.89773,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429275,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,55.57816,55.57816,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429275,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,54.62224,54.62224,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429275,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,53.70789,53.70789,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429275,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,52.89743,52.89743,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429275,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,52.19089,52.19089,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430768,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,51.93113,51.93113,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432519,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,51.43239,51.43239,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435721,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,52.62729,52.62729,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1435721,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.068709,64.46064,55.60933,0.3653834,0.3653834,0,-1,0,0.3653834,292.4896,0,0,0,1.068709,0.3846141,0.3653834,0,0,4.332946,6.725623,0.6840944,0,0.6840944,10.53842,75.2743,0.1435185,0.4019217,0.8549668,0,7.794331
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.836921,74.57829,58.20692,0,0,0,0,0,0,0,0,0,0,1.836921,0,0,0,0,3.648852,7.341308,1.836921,0,1.836921,12.28108,87.72182,0.1433747,0,1.469537,0,9.178228
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.093765,80.47499,60.96037,0.7972689,0.7972689,0,0,0,0.7972689,262.6172,0,0,0,2.093765,0.8392305,0.7972689,0,0,1.811931,8.994536,1.254535,0,1.254535,13.47124,96.22292,0.1432766,0.8769958,1.675012,0,11.0883
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.460028,88.04722,63.70343,2.121772,2.121772,0,0,0,2.121772,115.9421,0,0,0,2.460028,2.233444,2.121772,0,0,0.5573958,10.12362,0.2265837,0,0.2265837,13.68619,97.75832,0.143259,2.333949,1.968023,0,12.58365
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.650638,82.02799,66.45689,1.341863,1.341863,0,0,0,1.341863,123.011,0,0,0,1.650638,1.412487,1.341863,0,0,0.330812,10.32754,0.2381511,0,0.2381511,13.91212,99.3721,0.1432404,1.476049,1.32051,0,11.97818
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.34213,71.176,68.20247,0.435772,0.435772,0,-1,0,0.435772,78.51125,0,0,0,0.34213,0.4587074,0.435772,0,0,0.09266088,10.54188,0,0.1165773,-0.1165773,13.78924,98.49437,0.1432404,0.4793492,0.273704,0,10.88401
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,69.08565,69.08565,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.2221913,10.4253,0,1.885542,-1.885542,11.8017,84.29771,0.1432404,1.970391,0,0,10.4253
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,70.13508,70.13508,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.317238,8.53976,1.792408,0,1.792408,13.50213,96.4436,0.1434122,3.424581,0,5,8.53976
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,69.60517,69.60517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5248305,10.15293,0,0,0,13.50213,96.4436,0.1434122,0,0,0,10.15293
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,67.56866,67.56866,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.5248305,10.15293,0,1.141526,-1.141526,12.29886,87.8488,0.1434122,1.192894,0,0,10.15293
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,65.86463,65.86463,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.793192,9.011401,0,3.097783,-3.097783,9.033507,64.52492,0.1434122,3.237183,0,0,9.011401
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,63.65148,63.65148,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.235173,5.913619,0,3.505263,-3.505263,5.338635,38.13303,0.1434122,4.057149,0,0,5.913619
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,61.60458,61.60458,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0.04715576,0,2.234539,2.122812,0,0,9.12991,2.408355,0,2.234539,-2.234539,2.983224,21.3087,0.1434122,2.335093,0,0,2.408355
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,59.46416,59.46416,0.2882,0.1651255,0,-1,0,0.1651255,0,0,0.1230745,0.1518945,0,0.1738163,0.1651255,0,0,11.61273,0.1738163,0,0.1738163,-0.1738163,2.800006,20,0.1434122,0.31702,0,0,0.1738163
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,57.94716,57.94716,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434122,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,56.78344,56.78344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434122,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,55.43269,55.43269,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434122,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,54.47677,54.47677,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434122,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,53.56242,53.56242,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434122,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,52.75197,52.75197,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434122,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,52.0766,52.0766,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436059,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,51.83762,51.83762,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437653,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,51.34927,51.34927,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1440798,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,52.51299,52.51299,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1440798,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.060506,64.23318,55.46386,1.249924,1.249924,0,-1,0,1.249924,84.84563,0,0,0,1.060506,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2552037,-0.2552037,10.2872,73.47987,0.1440798,1.374917,0.8484049,0,8.418689
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.831938,74.36213,58.06145,2.204721,2.204721,0,0,0,2.204721,83.09158,0,0,0,1.831938,2.32076,2.204721,0,0,3.913661,7.102979,0,0.4888215,-0.4888215,9.77194,69.79943,0.1440798,2.425194,1.46555,0,8.934917
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.091508,80.24233,60.78373,1.142491,1.142491,0,0,0,1.142491,183.0656,0,0,0,2.091508,1.202622,1.142491,0,0,4.456796,6.614158,0.8888858,0,0.8888858,10.61521,75.82278,0.1440105,1.25674,1.673206,0,8.705666
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.910092,81.40652,63.47484,0,0,0,0,0,0,0,0,0,0,1.910092,0,0,0,0,3.56791,7.414155,1.910092,0,1.910092,12.42728,88.76614,0.1438618,0,1.528074,0,9.324247
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.293248,78.04927,66.2179,0,0,0,0,0,0,0,0,0,0,1.293248,0,0,0,0,1.657818,9.133238,1.293248,0,1.293248,13.65417,97.52956,0.1437612,0,1.034598,0,10.42649
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2848879,70.43658,67.97388,0.8603631,0.8603631,0,-1,0,0.8603631,33.11252,0,1.110223E-16,0,0.2848879,0.9056454,0.8603631,0,0,0.3645704,10.29716,0,0.6207575,-0.6207575,12.99983,92.85574,0.1437612,0.9463994,0.2279103,0,10.58205
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,68.90901,68.90901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.054301,9.676403,0,0,0,12.99983,92.85574,0.1437612,0,0,0,9.676403
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,69.90649,69.90649,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,1.054301,9.676403,0,0.9233723,-0.9233723,12.02651,85.90347,0.1437612,0.964924,0,0,9.676403
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,69.37658,69.37658,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,2.08027,8.753031,0,0.6093996,-0.6093996,11.38415,81.31517,0.1437612,0.6368225,0,0,8.753031
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,67.32967,67.32967,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.757381,8.143632,0,1.825085,-1.825085,9.460338,67.57371,0.1437612,1.907214,0,0,8.143632
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,65.63604,65.63604,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.785254,6.318546,0,3.47679,-3.47679,5.79548,41.3962,0.1437612,3.633245,0,0,6.318546
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,63.4125,63.4125,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.648354,2.841756,0,1.141805,-1.141805,4.591912,32.7993,0.1437612,1.193186,0,0,2.841756
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,61.3656,61.3656,2.397933,1.614954,0,-1,0,1.614954,0,0,0.7829794,1.022773,0,1.699951,1.614954,0,0,9.917026,1.699951,0,1.699951,-1.699951,2.800006,20,0.1437612,2.637727,0,0,1.699951
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,59.26674,59.26674,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437612,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,57.77053,57.77053,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437612,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,56.6068,56.6068,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437612,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,55.28722,55.28722,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437612,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,54.35209,54.35209,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437612,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,53.44812,53.44812,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437612,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,52.65845,52.65845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437612,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,51.98308,51.98308,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439148,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,51.72332,51.72332,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441013,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,51.22458,51.22458,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1443186,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,52.3987,52.3987,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1443186,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.420975,67.29539,55.28722,0.8262683,0.8262683,0,-1,0,0.8262683,171.975,0,0,0,1.420975,0.869756,0.8262683,0,0,3.093674,7.840967,0.5512186,0,0.5512186,11.58804,82.77157,0.1442758,0.9088951,1.13678,0,9.261942
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.357232,79.74157,57.89521,0.8428161,0.8428161,0,0,0,0.8428161,279.6852,0,0,0,2.357232,0.8871749,0.8428161,0,0,2.542456,8.337064,1.470057,0,1.470057,12.98266,92.73311,0.144162,0.9270977,1.885786,0,10.6943
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.599478,85.80956,60.54476,2.741583,2.741583,0,0,0,2.741583,94.81666,0,0,0,2.599478,2.885877,2.741583,0,0,1.072399,9.660115,0,0.2863995,-0.2863995,12.68077,90.57674,0.144162,3.015742,2.079582,0,12.25959
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.911644,81.14582,63.23587,2.182029,2.182029,0,0,0,2.182029,87.60856,0,0,0,1.911644,2.296873,2.182029,0,0,1.39062,9.373715,0,0.3852285,-0.3852285,12.2747,87.67628,0.144162,2.400232,1.529315,0,11.28536
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.295206,77.81773,65.98932,0.4652774,0.4652774,0,0,0,0.4652774,278.3728,0,0,0,1.295206,0.4897657,0.4652774,0,0,1.818652,8.988487,0.8054399,0,0.8054399,13.03881,93.13418,0.1440997,0.5118052,1.036165,0,10.28369
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.2862607,70.20531,67.7349,2.4072,2.4072,0,-1,0,2.4072,11.89185,0,0,0,0.2862607,2.533895,2.4072,0,0,1.013212,9.713384,0,2.247634,-2.247634,10.6696,76.21125,0.1440997,2.64792,0.2290085,0,9.999644
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,68.61808,68.61808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.510583,7.465749,0,0,0,10.6696,76.21125,0.1440997,0,0,0,7.465749
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,69.66751,69.66751,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.510583,7.465749,0,1.512755,-1.512755,9.075013,64.82139,0.1440997,1.580829,0,0,7.465749
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,69.1376,69.1376,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,5.191422,5.952994,0,1.391388,-1.391388,7.608361,54.34533,0.1440997,1.454,0,0,5.952994
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,67.0907,67.0907,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.737408,4.561607,0,0.1761188,-0.1761188,7.422716,53.01929,0.1440997,0.1840442,0,0,4.561607
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,65.34512,65.34512,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.933096,4.385488,0,2.098545,-2.098545,5.210655,37.21889,0.1440997,2.19298,0,0,4.385488
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,63.18391,63.18391,5.008853,2.172596,0,-1,0,2.172596,0,0,2.836257,3.337143,0,2.286943,2.172596,0,0,9.264812,2.286943,0,2.286943,-2.286943,2.800006,20,0.1440997,5.509739,0,0,2.286943
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,61.13701,61.13701,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,59.02776,59.02776,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,57.5731,57.5731,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,56.39899,56.39899,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,55.08981,55.08981,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,53.30266,53.30266,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,52.51299,52.51299,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440997,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,51.83762,51.83762,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442361,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,51.57786,51.57786,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444192,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,51.07912,51.07912,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.14473,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,52.22206,52.22206,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.14473,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.05003,63.76474,55.11059,2.276825,2.276825,0,-1,0,2.276825,46.11814,0,0,0,1.05003,2.396658,2.276825,0,0,4.84725,6.262749,0,1.346629,-1.346629,7.982052,57.01454,0.14473,2.504508,0.8400238,0,7.312779
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.828403,73.86546,57.65623,1.211292,1.211292,0,0,0,1.211292,150.9466,0,0,0,1.828403,1.275044,1.211292,0,0,6.343504,4.916121,0.5533596,0,0.5533596,8.507015,60.76427,0.1446873,1.332421,1.462723,0,6.744524
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.093426,79.71343,60.31617,2.677556,2.677556,0,0,0,2.677556,78.18422,0,4.440892E-16,0,2.093426,2.81848,2.677556,0,0,5.790144,5.414145,0,0.7250538,-0.7250538,7.742741,55.30518,0.1446873,2.945312,1.674741,0,7.507571
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.914654,80.9131,63.00727,1.175673,1.175673,0,0,0,1.175673,162.8561,0,0,0,1.914654,1.23755,1.175673,0,0,6.595759,4.689091,0.6771039,0,0.6771039,8.385098,59.89344,0.144635,1.29324,1.531723,0,6.603745
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.675655,81.49155,65.75034,0.6490613,0.6490613,0,0,0,0.6490613,258.1659,0,0,0,1.675655,0.6832225,0.6490613,0,0,5.918655,5.298484,0.9924324,0,0.9924324,9.326602,66.61845,0.1445585,0.7139674,1.340524,0,6.974139
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.2888268,69.99506,67.50631,2.437032,2.437032,0,-1,0,2.437032,11.85158,0,4.440892E-16,0,0.2888268,2.565297,2.437032,0,0,4.926223,6.191673,0,2.27647,-2.27647,6.926992,49.47842,0.1445585,2.680735,0.2310614,0,6.4805
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,68.3791,68.3791,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.455635,3.915203,0,1.213437,-1.213437,5.647917,40.34218,0.1445585,1.268042,0,0,3.915203
