Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,53.88452,53.88452,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.151335,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,52.45065,52.45065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.151335,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,51.43239,51.43239,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.151335,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,50.49726,50.49726,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.151335,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,49.70759,49.70759,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.151335,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,48.94909,48.94909,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.151335,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,48.30489,48.30489,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.151335,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,47.77498,47.77498,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.151335,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,47.40092,47.40092,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.151335,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,47.04765,47.04765,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.151335,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,46.6736,46.6736,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1515639,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8371457,53.93493,47.48405,1.32645,1.32645,4.613811,0,1.424571,1.32645,63.11173,0,0,0,0.8371457,0,0,3.287361,3.122993,8.332113,3.126372,3.960139,0,3.960139,9.852409,70.37421,0.1517455,1.459095,0.6697166,5,3.963518
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.17805,68.20255,49.67642,1.284674,1.284674,0,-1,0,1.284674,169.5411,0,0,0,2.17805,1.352288,1.284674,0,0,4.371974,6.690497,0.8257622,0,0.8257622,10.6358,75.96982,0.1516914,1.413141,1.74244,0,8.868547
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.788803,77.33845,51.9623,0.5174363,0.5174363,0,0,0,0.5174363,538.9655,0,0,0,2.788803,0.5446698,0.5174363,0,0,3.546212,7.433683,2.244133,0,2.244133,12.76477,91.17673,0.1515444,0.56918,2.231042,0,10.22249
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.873846,81.06185,54.15467,0.5034848,0.5034848,0,0,0,0.5034848,570.7911,1.041784,0,0,2.873846,0.529984,0.5034848,0,0,1.302079,9.453403,1.302079,0,1.302079,14.00003,100,0.1514593,0.5538332,2.299077,0,12.32725
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.79153,82.77187,56.2847,0,0,0,0,0,0,0,2.79153,0,0,2.79153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514593,0,2.233224,0,13.4168
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.497638,82.00238,58.4459,0.8756415,0.8756415,0,0,0,0.8756415,285.2352,1.57591,0,0,2.497638,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1514593,0.9632056,1.99811,0,13.12291
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.509751,73.12887,59.81743,0,0,0,-1,0,0,0,1.509751,0,0,1.509751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514593,0,1.207801,0,12.13503
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,60.37851,60.37851,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1514593,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,61.13701,61.13701,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1514593,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,60.54476,60.54476,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1514593,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,58.65371,58.65371,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1514593,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,56.9289,56.9289,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1514593,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,55.38074,55.38074,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1514593,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,53.8014,53.8014,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,52.3987,52.3987,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,51.3181,51.3181,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,50.41413,50.41413,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,49.62446,49.62446,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,48.83479,48.83479,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,48.22176,48.22176,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,47.69185,47.69185,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514593,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,47.30741,47.30741,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516102,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,46.96453,46.96453,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1517312,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,46.61125,46.61125,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1519437,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9038492,54.38686,47.40092,0.5174195,0.5174195,0,0,0,0.5174195,174.684,0,0,0,0.9038492,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3591971,0,0.3591971,12.25915,87.56517,0.1519202,0.5691614,0.7230794,0,9.554303
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.238067,68.69796,49.59329,0.8482592,0.8482592,0,-1,0,0.8482592,263.8424,0,0,0,2.238067,0.8929044,0.8482592,0,0,1.835048,8.973731,1.345163,0,1.345163,13.53528,96.68039,0.1518325,0.9330851,1.790454,0,11.2118
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.796565,77.27148,51.83762,0,0,0,0,0,0,0,2.30668,0,0,2.796565,0,0,0,0,0.4898852,10.18438,0.4898852,0,0.4898852,14.00003,100,0.1518006,0,2.237252,0,12.98094
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.882311,80.965,53.99882,0,0,0,0,0,0,0,2.882311,0,0,2.882311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1518006,0,2.305849,0,13.50759
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.799603,82.68491,56.13923,1.743554,1.743554,0,0,0,1.743554,160.5687,0.9642826,0,0,2.799603,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1518006,1.91791,2.239682,0,13.42488
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.551532,82.44936,58.30043,0,0,0,0,0,0,0,2.551532,0,0,2.551532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1518006,0,2.041225,0,13.17681
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.569139,73.55025,59.67196,0.1204863,0.1204863,0,-1,0,0.1204863,1302.338,1.442311,0,0,1.569139,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1518006,0.1325349,1.255311,0,12.19441
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2428979,62.18177,60.20187,0.9958462,0.9958462,0,0,0,0.9958462,24.39111,0,1.110223E-16,0,0.2428979,1.048259,0.9958462,0,0,0,10.62527,0,0.8053612,-0.8053612,13.1511,93.93626,0.1518006,1.095431,0.1943184,0,10.86817
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,60.89803,60.89803,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8948457,9.819913,0,2.517565,-2.517565,10.49736,74.98096,0.1518006,2.630856,0,0,9.819913
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,60.31617,60.31617,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.69214,7.302348,0,1.605698,-1.605698,8.804802,62.89132,0.1518006,1.677955,0,0,7.302348
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,58.47707,58.47707,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.47625,5.69665,1.414519,0,1.414519,10.14673,72.47652,0.1519022,3.862135,0,5,5.69665
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,56.75227,56.75227,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.06173,6.969717,0,1.462199,-1.462199,8.605439,61.4673,0.1519022,1.527998,0,0,6.969717
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.686396,5.507518,0,0,0,8.605439,61.4673,0.1519022,0,0,0,5.507518
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,53.65593,53.65593,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.686396,5.507518,0,2.312406,-2.312406,6.167949,44.05669,0.1519022,2.416464,0,0,5.507518
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,52.25323,52.25323,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.255736,3.195112,0,0.3964275,-0.3964275,5.750078,41.0719,0.1519022,0.4142668,0,0,3.195112
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,51.19341,51.19341,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.696211,2.798684,0,0.05290927,-0.05290927,5.694306,40.67353,0.1519022,0.05529019,0,0,2.798684
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,50.28945,50.28945,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.754999,2.745775,0,0.3876969,-0.3876969,5.285638,37.75448,0.1519022,0.4051433,0,0,2.745775
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,49.49978,49.49978,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.185774,2.358078,0,0.2537415,-0.2537415,5.018171,35.84401,0.1519022,0.2651599,0,0,2.358078
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,48.71011,48.71011,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.467709,2.104336,0,0.5025553,-0.5025553,4.488431,32.06016,0.1519022,0.5251702,0,0,2.104336
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,48.12825,48.12825,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.0261,1.601781,0,0.8852194,-0.8852194,3.555328,25.39515,0.1519022,0.9250543,0,0,1.601781
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,47.60873,47.60873,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,11.00968,0.7165617,0,0.3130078,-0.3130078,3.225389,23.03844,0.1519022,0.3270932,0,0,0.7165617
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,47.22429,47.22429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35747,0.4035539,0,0,0,3.225389,23.03844,0.1519022,0,0,0,0.4035539
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,46.87101,46.87101,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.35747,0.4035539,0,0.09380465,-0.09380465,3.12651,22.33217,0.1519022,0.09802586,0,0,0.4035539
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,46.49696,46.49696,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.46169,0.3097492,3.33,0,3.33,6.285625,44.89724,0.1521399,1.366529,0,5,0.3097492
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9733636,54.88703,47.33858,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,692.8983,4.440892E-16,0,0,0.9733636,0,0,3.505263,3.33,8.131695,3.306749,4.303364,0,4.303364,10.36815,74.0581,0.1521707,0.1545248,0.7786909,5,4.280113
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.017079,76.82602,49.479,2.809429,2.809429,0,-1,0,2.809429,107.3912,0,0,0,3.017079,2.957294,2.809429,0,0,3.828331,7.179777,0.05978522,0,0.05978522,10.42487,74.46322,0.1521668,3.090372,2.413663,0,10.19686
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.804246,77.2164,51.72332,1.694875,1.694875,0,0,0,1.694875,165.4544,0,0,0,2.804246,1.78408,1.694875,0,0,3.768546,7.233583,1.020167,0,1.020167,11.39269,81.37617,0.1521005,1.864363,2.243397,0,10.03783
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.434229,87.80108,53.88452,0,0,0,0,0,0,0,0.68585,0,0,3.434229,0,0,0,0,2.748379,8.151733,2.748379,0,2.748379,14.00003,100,0.1519221,0,2.747383,0,11.58596
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.807111,82.63046,56.02494,1.453373,1.453373,0,0,0,1.453373,193.1445,1.277244,0,0,2.807111,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1519221,1.598711,2.245689,0,13.43239
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.562726,82.43906,58.18614,2.086924,2.086924,0,0,0,2.086924,122.7992,0.3659638,0,0,2.562726,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1519221,2.295617,2.050181,0,13.188
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.628939,74.01462,59.55767,0,0,0,-1,0,0,0,1.628939,0,0,1.628939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1519221,0,1.303151,0,12.25421
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2788636,62.35295,60.07719,0.3012427,0.3012427,0,0,0,0.3012427,92.57108,0,0,0,0.2788636,0.3170976,0.3012427,0,0,0,10.62527,0,0.03823398,-0.03823398,13.95973,99.71213,0.1519221,0.331367,0.2230909,0,10.90414
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,60.84608,60.84608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0424822,10.58704,0,0,0,13.95973,99.71213,0.1519221,0,0,0,10.58704
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,60.20187,60.20187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0424822,10.58704,0,0,0,13.95973,99.71213,0.1519221,0,0,0,10.58704
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,58.38356,58.38356,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.0424822,10.58704,0,2.045802,-2.045802,11.80326,84.30884,0.1519221,2.137863,0,0,10.58704
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,56.68993,56.68993,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.315596,8.541238,0,0.8384131,-0.8384131,10.9195,77.99625,0.1519221,0.8761417,0,0,8.541238
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,55.17293,55.17293,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.247166,7.702825,0,3.116866,-3.116866,7.634031,54.52869,0.1519221,3.257124,0,0,7.702825
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,53.59359,53.59359,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.71035,4.585959,0,2.988186,-2.988186,4.484207,32.02999,0.1519221,3.122654,0,0,4.585959
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,52.19089,52.19089,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.03056,1.597774,0,0.2410895,-0.2410895,4.230076,30.21477,0.1519221,0.2519385,0,0,1.597774
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,51.11029,51.11029,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.29843,1.356684,0,0.6701052,-0.6701052,3.523724,25.1694,0.1519221,0.7002599,0,0,1.356684
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,50.20633,50.20633,0.8214092,0.6522502,0,-1,0,0.6522502,0,0,0.1691591,0.2513,0,0.6865792,0.6522502,0,0,11.04299,0.6865792,0,0.6865792,-0.6865792,2.800006,20,0.1519221,0.9035501,0,0,0.6865792
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,49.41666,49.41666,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519221,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,48.62699,48.62699,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519221,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,48.04513,48.04513,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519221,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519221,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,47.14116,47.14116,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1520254,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,46.81906,46.81906,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1521188,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,46.43462,46.43462,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1523554,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.044419,55.38188,47.25546,3.661501,3.661501,4.394371,0,1.364663,3.661501,28.52434,0,0,0,1.044419,0,0,0.7328693,0.6962258,1.81586,8.991,1.740645,0,1.740645,13.92867,99.49032,0.152465,4.027651,0.8355351,5,10.03542
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.361928,69.69308,49.38549,0.3069284,0.3069284,0,-1,0,0.3069284,769.5373,1.96363,0,0,2.361928,0.3230825,0.3069284,0,0,0.07521553,10.55758,0.07521553,0,0.07521553,14.00003,100,0.1524601,0.3376212,1.889543,0,12.91951
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.812043,77.16257,51.60903,0,0,0,0,0,0,0,2.812043,0,0,2.812043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524601,0,2.249634,0,13.43732
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.579866,89.71,53.8014,1.095965,1.095965,0,0,0,1.095965,326.6407,2.426219,0,0,3.579866,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1524601,1.205561,2.863893,0,14.20514
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.366821,89.65727,55.90026,1.589529,1.589529,0,0,0,1.589529,211.8124,1.693632,0,0,3.366821,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1524601,1.748482,2.693457,0,13.99209
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.57004,82.37057,58.06145,1.855307,1.855307,0,0,0,1.855307,138.5237,0.6170857,0,0,2.57004,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1524601,2.040837,2.056032,0,13.19531
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.197041,79.84158,59.46416,2.058126,2.058126,0,-1,0,2.058126,106.7496,0.0305925,0,0,2.197041,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1524601,2.263939,1.757633,0,12.82232
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3176381,62.62231,60.02524,0,0,0,0,0,0,0,0.3176381,0,0,0.3176381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524601,0,0.2541105,0,10.94291
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,60.72139,60.72139,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1524601,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,60.07719,60.07719,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1524601,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,58.30043,58.30043,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1524601,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,56.6068,56.6068,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1524601,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1524601,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1524601,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1524601,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,51.04795,51.04795,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1524601,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,50.14399,50.14399,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1524601,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,49.35432,49.35432,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1524601,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,48.56465,48.56465,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1524601,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,48.01395,48.01395,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1524601,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,47.48405,47.48405,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1524601,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,47.10999,47.10999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1524601,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,46.75672,46.75672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1524601,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,46.37228,46.37228,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1524601,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.465145,58.86555,47.19312,1.646407,1.646407,0,0,0,1.646407,88.99046,0,0,0,1.465145,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2679147,-0.2679147,5.252467,37.51755,0.1524601,1.811047,1.172116,0,4.059669
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.424709,70.25593,49.32314,1.816475,1.816475,0,-1,0,1.816475,133.4843,0,0,0,2.424709,1.912079,1.816475,0,0,9.220738,2.326609,0.5126297,0,0.5126297,5.73879,40.99128,0.1524269,1.998123,1.939767,0,4.751318
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.1779,81.37247,51.54668,2.68263,2.68263,0,0,0,2.68263,118.4621,0,0,0,3.1779,2.823821,2.68263,0,0,8.708109,2.787976,0.3540789,0,0.3540789,6.074699,43.39062,0.152404,2.950893,2.54232,0,5.965876
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.048872,82.63758,53.73906,0,0,0,0,0,0,0,0,0,0,3.048872,0,0,0,0,8.354031,3.106647,3.048872,0,3.048872,8.967113,64.05068,0.152207,0,2.439098,0,6.155519
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.226318,87.70844,55.86909,1.949352,1.949352,0,0,0,1.949352,165.5072,0,0,0,3.226318,2.05195,1.949352,0,0,5.305158,5.850632,1.174368,0,1.174368,10.08122,72.00854,0.1521313,2.144287,2.581054,0,9.07695
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.32174,91.99429,58.04067,0,0,0,0,0,0,0,0,0,0,3.32174,0,0,0,0,4.13079,6.907563,3.32174,0,3.32174,13.2325,94.51764,0.1519174,0,2.657392,0,10.2293
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.749549,75.06123,59.4122,0.7446558,0.7446558,0,-1,0,0.7446558,234.9474,0.1566507,0,0,1.749549,0.7838483,0.7446558,0,0,0.8090503,9.897129,0.8090503,0,0.8090503,14.00003,100,0.1518654,0.8191215,1.399639,0,11.64668
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.4904628,63.95876,59.91094,1.040392,1.040392,0,0,0,1.040392,47.1421,0,0,0,0.4904628,1.09515,1.040392,0,0,0,10.62527,0,0.604687,-0.604687,13.36263,95.44718,0.1518654,1.144432,0.3923702,0,11.11574
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,60.6071,60.6071,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6718745,10.02059,0,2.811671,-2.811671,10.39887,74.2775,0.1518654,2.938197,0,0,10.02059
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,59.96289,59.96289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.795954,7.208916,0,0,0,10.39887,74.2775,0.1518654,0,0,0,7.208916
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,58.18614,58.18614,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.795954,7.208916,0,2.586067,-2.586067,7.672916,54.80643,0.1518654,2.70244,0,0,7.208916
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,56.49251,56.49251,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.669362,4.622849,0,3.505263,-3.505263,3.978044,28.41455,0.1518654,5.310801,0,0,4.622849
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,55.02746,55.02746,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.5641,1.117586,0,0.7321597,-0.7321597,3.20628,22.90196,0.1518654,0.7651069,0,0,1.117586
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,53.44812,53.44812,1.992489,0.3661547,0,-1,0,0.3661547,0,0,1.626335,1.825584,0,0.385426,0.3661547,0,0,11.37761,0.385426,0,0.385426,-0.385426,2.800006,20,0.1518654,2.191738,0,0,0.385426
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,52.04543,52.04543,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518654,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,50.99599,50.99599,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518654,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,50.09203,50.09203,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518654,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,49.30236,49.30236,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518654,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,48.51269,48.51269,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518654,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,47.93083,47.93083,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518654,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,47.43209,47.43209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518654,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,47.01648,47.01648,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1519531,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,46.6736,46.6736,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1521072,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,46.28915,46.28915,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1522687,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.429312,58.49969,47.14116,2.413577,2.413577,0,0,0,2.413577,59.21967,0,0,0,1.429312,2.540607,2.413577,0,0,2.854104,8.056581,0,1.111295,-1.111295,10.12098,72.29256,0.1522687,2.654934,1.14345,0,9.485893
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.489236,70.78109,49.20885,1.866655,1.866655,0,-1,0,1.866655,133.3528,0,0,0,2.489236,1.9649,1.866655,0,0,4.088876,6.945286,0.5243362,0,0.5243362,10.61841,75.84563,0.1522351,2.05332,1.991389,0,9.434522
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.826952,77.11147,51.43239,2.428885,2.428885,0,0,0,2.428885,116.3888,0,0,0,2.826952,2.556721,2.428885,0,0,3.56454,7.417189,0.2702303,0,0.2702303,10.87477,77.67679,0.1522177,2.671774,2.261561,0,10.24414
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,2.911926,80.84209,53.62476,0,0,0,0,0,0,0,0,0,0,2.911926,0,0,0,0,3.294309,7.660396,2.911926,0,2.911926,13.63727,97.40885,0.1520312,0,2.32954,0,10.57232
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.829106,82.51296,55.72362,1.776681,1.776681,0,0,0,1.776681,159.2354,0.5765308,0,0,2.829106,1.870191,1.776681,0,0,0.3823839,10.28113,0.3823839,0,0.3823839,14.00003,100,0.1520068,1.95435,2.263285,0,13.11023
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,2.952688,86.82813,57.89521,0.5686131,0.5686131,0,0,0,0.5686131,519.279,2.354148,0,0,2.952688,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1520068,0.6254744,2.362151,0,13.57796
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.732954,74.72888,59.26674,0.6075032,0.6075032,0,-1,0,0.6075032,285.2584,1.093477,0,0,1.732954,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1520068,0.6682536,1.386363,0,12.35823
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5229838,64.08554,59.76548,0,0,0,0,0,0,0,0.5229838,0,0,0.5229838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520068,0,0.418387,0,11.14826
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,60.43046,60.43046,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1520068,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,59.85899,59.85899,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1520068,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,58.06145,58.06145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1520068,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,56.39899,56.39899,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1520068,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1520068,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,53.38578,53.38578,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1520068,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,51.98308,51.98308,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1520068,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,50.93365,50.93365,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1520068,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,50.02969,50.02969,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1520068,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,49.24002,49.24002,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1520068,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,48.45035,48.45035,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1520068,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,47.86849,47.86849,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1520068,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,47.36975,47.36975,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1520068,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,46.96453,46.96453,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1520068,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,46.61125,46.61125,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1520068,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,46.22681,46.22681,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1520068,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.265187,56.99988,47.04765,0.6957487,0.6957487,0,0,0,0.6957487,181.8454,0,0,0,1.265187,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5328202,0,0.5328202,4.201193,30.00846,0.1519727,0.7653236,1.01215,0,2.114932
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.554122,71.353,49.12572,1.912373,1.912373,0,-1,0,1.912373,133.5577,0,0,0.3555083,2.554122,2.013024,1.912373,0,0,10.32888,1.329283,0.5410974,0,0.5410974,4.714523,33.6751,0.1519381,2.103611,2.043297,0,3.883405
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.834456,77.0929,51.34927,2.13537,2.13537,4.79148,0,1.473074,2.13537,132.7384,0,0,0,2.834456,0,0,2.65611,2.523305,9.787782,1.816271,5.357761,0,5.357761,9.797341,69.98087,0.1520473,2.348907,2.267565,5,4.650727
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,2.919518,80.81349,53.53125,0.5771217,0.5771217,2.167125,0,0.7566251,0.5771217,505.8755,0,0,0,2.919518,0,0,1.590003,1.510503,4.43002,6.638256,4.43002,0,4.43002,14.00003,100,0.1518817,0.6348339,2.335614,5,9.557774
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.836171,82.49243,55.6405,0.9376922,0.9376922,0,0,0,0.9376922,302.463,1.849127,0,0,2.836171,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1518817,1.031461,2.268937,0,13.46145
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.589945,82.28217,57.8017,2.66838,2.66838,0,0,0,2.66838,97.06058,0,0,0,2.589945,2.808821,2.66838,0,0,0,10.62527,0,0.2188761,-0.2188761,13.76931,98.35204,0.1518817,2.935218,2.071956,0,13.21522
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.873537,76.0569,59.17323,1.673708,1.673708,0,-1,0,1.673708,111.9393,0,0,0,1.873537,1.761798,1.673708,0,0,0.2431957,10.4064,0.1117394,0,0.1117394,13.87532,99.10921,0.1518746,1.841079,1.49883,0,12.27993
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4524815,63.39149,59.67196,1.494987,1.494987,0,0,0,1.494987,30.26658,0,2.220446E-16,0,0.4524815,1.573671,1.494987,0,0,0.1314563,10.50696,0,1.121189,-1.121189,12.69348,90.66753,0.1518746,1.644486,0.3619852,0,10.95944
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,60.37851,60.37851,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,1.377222,9.385775,0,1.027694,-1.027694,11.6102,82.9298,0.1518746,1.073941,0,0,9.385775
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,59.81743,59.81743,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,2.519105,8.35808,0,1.425274,-1.425274,10.10783,72.19861,0.1518746,1.489411,0,0,8.35808
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,58.0095,58.0095,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,4.102742,6.932806,1.239144,0,1.239144,11.28338,80.59541,0.1519614,4.065201,0,5,6.932806
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.863598,8.048036,0,0,0,11.28338,80.59541,0.1519614,0,0,0,8.048036
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,54.882,54.882,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,2.863598,8.048036,0,1.813773,-1.813773,9.371496,66.93913,0.1519614,1.895393,0,0,8.048036
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,53.30266,53.30266,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,4.878901,6.234263,0,1.526934,-1.526934,7.761967,55.44251,0.1519614,1.595646,0,0,6.234263
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,51.93113,51.93113,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,6.575494,4.707329,0,0.4176235,-0.4176235,7.321753,52.29813,0.1519614,0.4364165,0,0,4.707329
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,50.8817,50.8817,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,7.03952,4.289706,0,0.217566,-0.217566,7.092418,50.66003,0.1519614,0.2273565,0,0,4.289706
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.28126,4.07214,0,0,0,7.092418,50.66003,0.1519614,0,0,0,4.07214
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,49.17768,49.17768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.28126,4.07214,0,0,0,7.092418,50.66003,0.1519614,0,0,0,4.07214
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,48.38801,48.38801,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,7.28126,4.07214,0,0.03458001,-0.03458001,7.055967,50.39967,0.1519614,0.03613611,0,0,4.07214
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,47.80615,47.80615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.319683,4.03756,0,0,0,7.055967,50.39967,0.1519614,0,0,0,4.03756
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,47.30741,47.30741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.319683,4.03756,0,0,0,7.055967,50.39967,0.1519614,0,0,0,4.03756
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,46.90218,46.90218,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,7.319683,4.03756,0,0.4679099,-0.4679099,6.562747,46.87667,0.1519614,0.4889659,0,0,4.03756
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,46.54891,46.54891,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,7.839582,3.56965,0,0.2222879,-0.2222879,6.328435,45.20302,0.1519614,0.2322908,0,0,3.56965
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,46.17486,46.17486,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,0,1.813573,1.722894,0,0,8.086569,3.347362,0,1.813573,-1.813573,4.416761,31.54823,0.1519614,1.895184,0,0,3.347362
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.340892,57.60781,47.01648,0,0,0,0,0,0,0,0,0,0,1.340892,0,0,0,0,10.10165,1.533789,1.340892,0,1.340892,5.688843,40.63451,0.1518762,0,1.072713,0,2.874681
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.574282,71.45102,49.03222,1.264287,1.264287,0,-1,0,1.264287,203.6154,0,0,0,2.574282,1.330828,1.264287,0,0,8.760758,2.740592,1.243454,0,1.243454,6.868487,49.06053,0.1517972,1.390715,2.059426,0,5.314874
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.842261,77.06477,51.25576,1.314653,1.314653,0,0,0,1.314653,216.1986,0,0,0,2.842261,1.383845,1.314653,0,0,7.517304,3.859701,1.458416,0,1.458416,8.252062,58.94318,0.1517047,1.446118,2.273808,0,6.701962
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,2.926313,80.82814,53.4793,0.5390232,0.5390232,0,0,0,0.5390232,542.8918,0,0,0,2.926313,0.5673929,0.5390232,0,0,6.058888,5.172275,2.35892,0,2.35892,10.48993,74.92793,0.1515554,0.5929255,2.34105,0,8.098588
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.842847,82.49352,55.57816,1.657418,1.657418,0,0,0,1.657418,171.5226,0,0,0,2.842847,1.744651,1.657418,0,0,3.699968,7.295303,1.098196,0,1.098196,11.53177,82.36962,0.1514859,1.82316,2.274277,0,10.13815
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.596135,82.27743,57.73935,2.27559,2.27559,0,0,0,2.27559,114.0862,0,0,0,2.596135,2.395358,2.27559,0,0,2.601772,8.283679,0.2007767,0,0.2007767,11.72224,83.73014,0.1514732,2.50315,2.076908,0,10.87981
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.93499,76.67078,59.15244,0.2178352,0.2178352,0,-1,0,0.2178352,888.2819,0,0,0,1.93499,0.2293002,0.2178352,0,0,2.400995,8.464378,1.70569,0,1.70569,13.3404,95.28841,0.1513655,0.2396187,1.547992,0,10.39937
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5034097,63.76915,59.62001,1.816943,1.816943,0,0,0,1.816943,27.70642,0,2.220446E-16,0,0.5034097,1.912571,1.816943,0,0,0.6953054,9.999499,0,1.409162,-1.409162,11.85502,84.67852,0.1513655,1.998637,0.4027278,0,10.50291
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,60.31617,60.31617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.26104,8.590338,0,0,0,11.85502,84.67852,0.1513655,0,0,0,8.590338
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,59.76548,59.76548,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,2.26104,8.590338,0,0.8233154,-0.8233154,10.98717,78.4796,0.1513655,0.8603646,0,0,8.590338
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,57.97833,57.97833,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,3.175835,7.767023,0,1.628507,-1.628507,9.270569,66.21822,0.1513655,1.70179,0,0,7.767023
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.985288,6.138515,0,0,0,9.270569,66.21822,0.1513655,0,0,0,6.138515
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,54.882,54.882,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.985288,6.138515,0,0.4748193,-0.4748193,8.770065,62.6432,0.1513655,0.4961862,0,0,6.138515
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,53.30266,53.30266,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,5.512865,5.663696,0,1.15838,-1.15838,7.549025,53.9215,0.1513655,1.210508,0,0,5.663696
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,51.89996,51.89996,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.799954,4.505315,0,0.3759135,-0.3759135,7.152778,51.09116,0.1513655,0.3928296,0,0,4.505315
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,50.8817,50.8817,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,7.217636,4.129402,0,0.03026342,-0.03026342,7.120877,50.8633,0.1513655,0.03162528,0,0,4.129402
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,49.96735,49.96735,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,7.251262,4.099139,0,0.1490844,-0.1490844,6.963728,49.74082,0.1513655,0.1557932,0,0,4.099139
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,49.17768,49.17768,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,7.416911,3.950054,0,0.9233686,-0.9233686,5.990412,42.78857,0.1513655,0.9649202,0,0,3.950054
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,48.36723,48.36723,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,8.442876,3.026685,0,0.2203115,-0.2203115,5.758183,41.1298,0.1513655,0.2302255,0,0,3.026685
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,47.80615,47.80615,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,8.687667,2.806374,0,0.4593834,-0.4593834,5.273951,37.671,0.1513655,0.4800557,0,0,2.806374
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.198092,2.346991,0,0,0,5.273951,37.671,0.1513655,0,0,0,2.346991
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,46.83984,46.83984,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,9.198092,2.346991,0,0.09017198,-0.09017198,5.178901,36.99208,0.1513655,0.09422972,0,0,2.346991
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,46.51774,46.51774,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,9.298284,2.256819,0,0.4366178,-0.4366178,4.718666,33.70469,0.1513655,0.4562656,0,0,2.256819
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,46.14369,46.14369,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.783415,1.820201,0,0.3240218,-0.3240218,4.377117,31.26506,0.1513655,0.3386028,0,0,1.820201
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.417671,58.23067,46.98531,1.63898,1.63898,4.750816,0,1.461973,1.63898,86.49715,0,0,0,1.417671,0,0,3.111837,2.956245,10.14344,1.496179,4.373916,0,4.373916,8.526578,60.904,0.1515319,1.802878,1.134137,5,2.91385
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.580914,71.49529,49.01143,0.8590917,0.8590917,0,-1,0,0.8590917,300.4236,0,0,0,2.580914,0.9043071,0.8590917,0,0,5.769523,5.432703,1.676607,0,1.676607,10.11715,72.26519,0.1514263,0.9450009,2.064732,0,8.013618
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.84893,77.10132,51.22458,0.8858473,0.8858473,0,0,0,0.8858473,321.6051,0,0,0,2.84893,0.9324709,0.8858473,0,0,4.092916,6.94165,1.916459,0,1.916459,11.93526,85.25169,0.1513057,0.9744321,2.279144,0,9.79058
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,2.933381,80.83286,53.41695,0.2806181,0.2806181,0,0,0,0.2806181,1045.328,0.4615372,0,0,2.933381,0.2953875,0.2806181,0,0,2.176456,8.666463,2.176456,0,2.176456,14.00003,100,0.1511689,0.30868,2.346705,0,11.59984
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.8487,82.53741,55.55737,0.8397779,0.8397779,0,0,0,0.8397779,339.2206,1.964723,0,0,2.8487,0.8839768,0.8397779,0,0,0,10.62527,0,0,0,14.00003,100,0.1511689,0.9237558,2.27896,0,13.47397
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.601545,82.31499,57.71857,0.3901352,0.3901352,0,0,0,0.3901352,666.8315,2.190876,0,0,2.601545,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1511689,0.4291487,2.081236,0,13.22682
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,1.997365,77.25294,59.0901,0.8862828,0.8862828,0,-1,0,0.8862828,225.3643,1.064435,0,0,1.997365,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1511689,0.9749111,1.597892,0,12.62264
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5574639,64.16513,59.55767,0.1663968,0.1663968,0,0,0,0.1663968,335.0207,0.3823093,0,0,0.5574639,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1511689,0.1830365,0.4459711,0,11.18274
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,60.20187,60.20187,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1511689,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,59.70314,59.70314,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1511689,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,57.91599,57.91599,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1511689,1.203499,0,0,9.027328
