Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,56.31587,56.31587,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1511689,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,54.882,54.882,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1511689,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,53.30266,53.30266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1511689,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,51.86879,51.86879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1511689,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1511689,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,49.94656,49.94656,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1511689,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1511689,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,48.30489,48.30489,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1511689,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,47.7542,47.7542,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1511689,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,47.25546,47.25546,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1511689,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,46.83984,46.83984,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1511689,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,46.49696,46.49696,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1511689,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,46.14369,46.14369,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1511689,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.495366,58.87881,46.96453,3.654488,3.654488,5,0,1.53,3.654488,40.91864,0,0,0,1.495366,0,0,1.345512,1.278237,10.56048,1.12084,2.773603,0,2.773603,6.612746,47.23381,0.151343,4.019937,1.196293,5,2.616207
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.587296,71.56188,49.01143,2.142298,2.142298,0,-1,0,2.142298,120.772,0,0,0,2.587296,2.255051,2.142298,0,0,7.786879,3.617083,0.3322451,0,0.3322451,6.927941,49.4852,0.1513222,2.356528,2.069837,0,6.204379
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.855065,77.17067,51.22458,2.048124,2.048124,0,0,0,2.048124,139.3991,0,0,0,2.855065,2.15592,2.048124,0,0,7.454634,3.916104,0.6991459,0,0.6991459,7.591209,54.22282,0.1512783,2.252936,2.284052,0,6.771169
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,2.938552,80.93385,53.44812,0,0,0,0,0,0,0,0,0,0,2.938552,0,0,0,0,6.755488,4.545335,2.938552,0,2.938552,10.37897,74.13531,0.1510943,0,2.350842,0,7.483887
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.854144,82.60282,55.55737,1.175868,1.175868,0,0,0,1.175868,242.7266,0,0,0,2.854144,1.237756,1.175868,0,0,3.816936,7.190032,1.616389,0,1.616389,11.91241,85.08844,0.1509932,1.293455,2.283315,0,10.04418
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.606551,82.37362,57.71857,1.002849,1.002849,0,0,0,1.002849,259.9147,0,0,0,2.606551,1.05563,1.002849,0,0,2.200547,8.644782,1.550921,0,1.550921,13.38374,95.59794,0.1508964,1.103134,2.085241,0,11.25133
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.059638,77.87698,59.05893,0.7572996,0.7572996,0,-1,0,0.7572996,271.9713,0.6128542,0,0,2.059638,0.7971575,0.7572996,0,0,0.6496263,10.04061,0.6496263,0,0.6496263,14.00003,100,0.1508559,0.8330296,1.64771,0,12.10025
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6145034,64.62176,59.5265,1.773792,1.773792,0,0,0,1.773792,34.64349,0,2.220446E-16,0,0.6145034,1.867149,1.773792,0,0,0,10.62527,0,1.252646,-1.252646,12.67962,90.56856,0.1508559,1.951171,0.4916028,0,11.23978
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,60.20187,60.20187,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.391829,9.372628,0,0.6154738,-0.6154738,12.03086,85.93452,0.1508559,0.6431701,0,0,9.372628
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,59.64079,59.64079,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.075689,8.757154,0,2.317685,-2.317685,9.587803,68.48417,0.1508559,2.42198,0,0,8.757154
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,57.89521,57.89521,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.650894,6.43947,0,2.50553,-2.50553,6.946743,49.61949,0.1508559,2.618278,0,0,6.43947
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,56.25353,56.25353,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.434815,3.93394,0,0.942137,-0.942137,5.953643,42.52594,0.1508559,0.9845331,0,0,3.93394
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,54.81966,54.81966,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.481634,2.991803,0,1.704144,-1.704144,4.157318,29.69507,0.1508559,1.780831,0,0,2.991803
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,53.24032,53.24032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37513,1.287659,0,0,0,4.157318,29.69507,0.1508559,0,0,0,1.287659
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,51.83762,51.83762,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.37513,1.287659,0,0.003942357,-0.003942357,4.153162,29.66538,0.1508559,0.004119764,0,0,1.287659
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,50.78819,50.78819,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.37951,1.283717,0,0.01035789,-0.01035789,4.142244,29.5874,0.1508559,0.010824,0,0,1.283717
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,49.88422,49.88422,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.39102,1.273359,0,0.3181364,-0.3181364,3.806899,27.19208,0.1508559,0.3324526,0,0,1.273359
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,49.09455,49.09455,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.7445,0.9552225,0,0.01390086,-0.01390086,3.792246,27.08742,0.1508559,0.0145264,0,0,0.9552225
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,48.27372,48.27372,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.75995,0.9413216,0,0.532856,-0.532856,3.230566,23.07543,0.1508559,0.5568345,0,0,0.9413216
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,47.72302,47.72302,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.35201,0.4084656,0,0.3598401,-0.3598401,2.851261,20.36611,0.1508559,0.3760329,0,0,0.4084656
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,47.22429,47.22429,0.4092902,0.04619423,0,-1,0,0.04619423,0,0,0.3630959,0.404025,0,0.04862551,0.04619423,0,0,11.75183,0.04862551,0,0.04862551,-0.04862551,2.800006,20,0.1508559,0.4502192,0,0,0.04862551
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,46.81906,46.81906,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509667,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,46.46579,46.46579,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1511376,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,46.11251,46.11251,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1513526,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.574098,59.53111,46.93336,0,0,0,0,0,0,0,0,0,0,1.574098,0,0,0,0,1.81586,8.991,1.574098,0,1.574098,13.77067,98.36175,0.1512546,0,1.259279,0,10.5651
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.594851,71.56608,48.94909,0.4016688,0.4016688,0,-1,0,0.4016688,646.0175,1.93028,0,0,2.594851,0.4228092,0.4016688,0,0,0.2417618,10.40769,0.2417618,0,0.2417618,14.00003,100,0.1512395,0.4418356,2.075881,0,13.00254
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.574926,85.98851,51.19341,2.296983,2.296983,0,0,0,2.296983,155.6357,1.157049,0,0,3.574926,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1512395,2.526681,2.859941,0,14.2002
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.719496,91.18052,53.41695,0.8849375,0.8849375,0,0,0,0.8849375,420.3117,2.787983,0,0,3.719496,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1512395,0.9734312,2.975597,0,14.34477
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.86024,82.63657,55.5262,0.08446596,0.08446596,0,0,0,0.08446596,3386.264,2.771328,0,0,2.86024,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1512395,0.09291255,2.288192,0,13.48551
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.612118,82.40025,57.6874,2.829569,2.829569,0,0,0,2.829569,92.31506,0,4.440892E-16,0,2.612118,2.978493,2.829569,0,0,0,10.62527,0,0.3663751,-0.3663751,13.61383,97.24149,0.1512395,3.112525,2.089694,0,13.23739
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.122632,78.47941,58.99659,1.803407,1.803407,0,-1,0,1.803407,117.7012,0,0,0,2.122632,1.898324,1.803407,0,0,0.4070835,10.2589,0.2243087,0,0.2243087,13.82663,98.76147,0.1512256,1.983748,1.698106,0,12.38153
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6747556,65.07702,59.46416,1.0313,1.0313,0,0,0,1.0313,65.42767,0,0,0,0.6747556,1.085579,1.0313,0,0,0.1827748,10.46078,0,0.4108233,-0.4108233,13.39359,95.66829,0.1512256,1.13443,0.5398045,0,11.13553
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,60.13953,60.13953,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.6392452,10.04995,0,1.131396,-1.131396,12.20099,87.14976,0.1512256,1.182309,0,0,10.04995
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,59.58884,59.58884,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.896352,8.918557,0,2.173108,-2.173108,9.910334,70.78796,0.1512256,2.270898,0,0,8.918557
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,57.83287,57.83287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.310916,6.74545,0,0,0,9.910334,70.78796,0.1512256,0,0,0,6.74545
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,56.22236,56.22236,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.310916,6.74545,0,0.1335884,-0.1335884,9.769519,69.78214,0.1512256,0.1395999,0,0,6.74545
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,54.7677,54.7677,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.459348,6.611861,0,3.505263,-3.505263,6.074647,43.39025,0.1512256,3.783091,0,0,6.611861
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,53.18837,53.18837,5.233407,2.951268,0,-1,0,2.951268,0,0,2.282139,2.80548,0,3.106598,2.951268,0,0,8.354085,3.106598,0,3.106598,-3.106598,2.800006,20,0.1512256,5.756748,0,0,3.106598
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,51.78566,51.78566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512256,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,50.72585,50.72585,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512256,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,49.82188,49.82188,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512256,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,49.03222,49.03222,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512256,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,48.19059,48.19059,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512256,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512256,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,47.19312,47.19312,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512256,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,46.75672,46.75672,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513106,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,46.43462,46.43462,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151497,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,46.08134,46.08134,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1515972,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.653396,60.22943,46.93336,2.371139,2.371139,0,0,0,2.371139,69.73003,0,0,0,1.653396,2.495936,2.371139,0,0,1.81586,8.991,0,0.84254,-0.84254,11.38924,81.35152,0.1515972,2.608253,1.322717,0,10.6444
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.601969,71.60311,48.91792,0.7988987,0.7988987,0,-1,0,0.7988987,325.6945,0,0,0,2.601969,0.840946,0.7988987,0,0,2.752016,8.14846,1.761023,0,1.761023,13.05989,93.28474,0.1514879,0.8787886,2.081575,0,10.75043
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.868579,77.25896,51.17263,0,0,0,0,0,0,0,1.877586,0,0,2.868579,0,0,0,0,0.9909929,9.73338,0.9909929,0,0.9909929,14.00003,100,0.1514264,0,2.294863,0,12.60196
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,2.951618,81.01003,53.38578,2.64028,2.64028,0,0,0,2.64028,111.7919,0.1723759,0,0,2.951618,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1514264,2.904308,2.361295,0,13.57689
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.866345,82.67049,55.49503,0,0,0,0,0,0,0,2.866345,0,0,2.866345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514264,0,2.293076,0,13.49162
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.618246,82.39484,57.62506,3.551263,3.551263,1.25,0,0.50625,3.551263,73.72717,0.1958636,0,0,2.618246,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1514264,3.906389,2.094597,5,13.24352
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.185713,79.10223,58.94464,0,0,0,-1,0,0,0,2.185713,0,0,2.185713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514264,0,1.748571,0,12.81099
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7381987,65.54188,59.38103,0.801477,0.801477,0,0,0,0.801477,92.10479,0,0,0,0.7381987,0.84366,0.801477,0,0,0,10.62527,0,0.1054613,-0.1054613,13.88886,99.20596,0.1514264,0.8816247,0.5905589,0,11.36347
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,60.02524,60.02524,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.1171792,10.51981,0,2.185197,-2.185197,11.58546,82.75314,0.1514264,2.28353,0,0,10.51981
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,59.49533,59.49533,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.545176,8.334616,0,1.163023,-1.163023,10.35953,73.99648,0.1514264,1.215359,0,0,8.334616
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,57.77053,57.77053,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.837423,7.171593,0,2.488015,-2.488015,7.73693,55.26368,0.1514264,2.599976,0,0,7.171593
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,56.1704,56.1704,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.601885,4.683578,0,2.008566,-2.008566,5.619716,40.14074,0.1514264,2.098952,0,0,4.683578
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.833625,2.675012,0,0,0,5.619716,40.14074,0.1514264,0,0,0,2.675012
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,53.12602,53.12602,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.833625,2.675012,0,2.341722,-2.341722,3.151324,22.50941,0.1514264,2.4471,0,0,2.675012
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,51.72332,51.72332,0.3739077,0.316625,0,-1,0,0.316625,0,0,0.05728272,0.09467348,0,0.3332895,0.316625,0,0,11.43554,0.3332895,0,0.3332895,-0.3332895,2.800006,20,0.1514264,0.4112985,0,0,0.3332895
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,50.64272,50.64272,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514264,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,49.76993,49.76993,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514264,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,48.98026,48.98026,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514264,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,48.15942,48.15942,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514264,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,47.62951,47.62951,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514264,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,47.16195,47.16195,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514264,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,46.72555,46.72555,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1515094,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,46.40345,46.40345,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1516635,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,46.05017,46.05017,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1518681,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.733807,60.9106,46.90218,1.437392,1.437392,0,0,0,1.437392,120.6217,0,0,0,1.733807,1.513044,1.437392,0,0,2.151141,8.689247,0.220763,0,0.220763,12.16871,86.91919,0.1518544,1.581131,1.387046,0,10.42305
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.150885,77.57873,48.85558,1.164602,1.164602,0,-1,0,1.164602,270.5546,0,0,0,3.150885,1.225897,1.164602,0,0,1.930378,8.887934,1.924988,0,1.924988,13.99491,99.96348,0.1517354,1.281062,2.520708,0,12.03882
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.589859,86.07488,51.11029,2.305753,2.305753,0,0,0,2.305753,155.6914,1.15736,0,0,3.589859,2.427109,2.305753,0,0,0.005390148,10.62042,0.005390148,0,0.005390148,14.00003,100,0.151735,2.536329,2.871887,0,14.21028
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,2.957988,81.05947,53.365,1.400189,1.400189,0,0,0,1.400189,211.2563,1.484105,0,0,2.957988,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.151735,1.540208,2.36639,0,13.58326
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.872454,82.70449,55.46386,2.781026,2.781026,0,0,0,2.781026,103.2876,0,0,0,2.872454,2.927396,2.781026,0,0,0,10.62527,0,0.05494195,-0.05494195,13.94211,99.58633,0.151735,3.059129,2.297963,0,13.49773
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.623763,82.42092,57.59389,0.9496624,0.9496624,0,0,0,0.9496624,276.2838,1.563072,0,0,2.623763,0.9996446,0.9496624,0,0,0.06104661,10.57033,0.06104661,0,0.06104661,14.00003,100,0.1517313,1.044629,2.09901,0,13.1941
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.228107,79.49246,58.88229,0,0,0,-1,0,0,0,2.228107,0,0,2.228107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517313,0,1.782486,0,12.85338
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8046293,66.05862,59.31869,1.114518,1.114518,0,0,0,1.114518,72.1953,0,0,0,0.8046293,1.173176,1.114518,0,0,0,10.62527,0,0.3685471,-0.3685471,13.61155,97.22513,0.1517313,1.225969,0.6437034,0,11.4299
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,59.96289,59.96289,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.4094968,10.25673,0,1.334656,-1.334656,12.20469,87.17621,0.1517313,1.394716,0,0,10.25673
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,59.44337,59.44337,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.892448,8.922071,0,2.942738,-2.942738,9.102777,65.0197,0.1517313,3.075161,0,0,8.922071
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,57.71857,57.71857,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.162157,5.979333,0.4863847,0,0.4863847,9.564201,68.31559,0.1517644,4.936818,0,5,5.979333
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,56.13923,56.13923,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.675772,6.417079,0,3.360148,-3.360148,6.022294,43.0163,0.1517644,3.511355,0,0,6.417079
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,54.67419,54.67419,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.40927,3.056931,0,2.37489,-2.37489,3.51894,25.13524,0.1517644,2.48176,0,0,3.056931
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,53.06368,53.06368,3.330966,0.6479391,0,-1,0,0.6479391,0,0,2.683027,3.016124,0,0.6820412,0.6479391,0,0,11.04804,0.6820412,0,0.6820412,-0.6820412,2.800006,20,0.1517644,3.664063,0,0,0.6820412
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,51.66098,51.66098,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,50.58038,50.58038,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,49.70759,49.70759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,48.91792,48.91792,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,48.12825,48.12825,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,47.60873,47.60873,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,47.10999,47.10999,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,46.69438,46.69438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517644,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,46.37228,46.37228,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1518973,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,46.02939,46.02939,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1521176,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.814966,61.60595,46.87101,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,428.4933,0,0,0,1.814966,0,0,3.505263,3.33,5.235288,5.913515,5.144966,0,5.144966,13.91434,99.38795,0.1521297,0.4659262,1.451973,5,7.728481
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.616484,71.68022,48.85558,2.492134,2.492134,0,-1,0,2.492134,104.9897,0,0,0,2.616484,2.623299,2.492134,0,0,0.09032179,10.54398,0,0.006814609,-0.006814609,13.90716,99.33665,0.1521297,2.741347,2.093187,0,13.16047
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.882562,77.33986,51.11029,0.7513559,0.7513559,0,0,0,0.7513559,383.648,1.993767,0,0,2.882562,0.7909009,0.7513559,0,0,0.09789358,10.53717,0.09789358,0,0.09789358,14.00003,100,0.1521237,0.8264915,2.30605,0,13.41973
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,2.964606,81.09871,53.33383,0.01892982,0.01892982,0,0,0,0.01892982,15661.03,2.944679,0,0,2.964606,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1521237,0.02082281,2.371685,0,13.58988
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.878563,82.73853,55.43269,2.425416,2.425416,0,0,0,2.425416,118.6833,0.3254931,0,0,2.878563,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1521237,2.667958,2.30285,0,13.50384
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.629052,82.45726,57.5731,1.955643,1.955643,0,0,0,1.955643,134.4342,0.5704812,0,0,2.629052,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1521237,2.151207,2.103242,0,13.25433
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.233235,79.48708,58.83034,1.530738,1.530738,0,-1,0,1.530738,145.8927,0.6219317,0,0,2.233235,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1521237,1.683812,1.786588,0,12.85851
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.8740492,66.61734,59.26674,1.707815,1.707815,0,0,0,1.707815,51.17939,0,2.220446E-16,0,0.8740492,1.7977,1.707815,0,0,0,10.62527,0,0.9236508,-0.9236508,13.02641,93.04563,0.1521237,1.878596,0.6992394,0,11.49932
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,59.91094,59.91094,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,1.026279,9.701623,0,1.070351,-1.070351,11.89817,84.98672,0.1521237,1.118517,0,0,9.701623
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,59.44337,59.44337,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.215558,8.631272,0,2.52264,-2.52264,9.23907,65.99323,0.1521237,2.636158,0,0,8.631272
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,57.6874,57.6874,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,5.018491,6.108633,0,1.761006,-1.761006,7.382807,52.73423,0.1521237,1.840251,0,0,6.108633
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,56.10806,56.10806,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.975164,4.347627,0,2.434913,-2.434913,4.816183,34.40124,0.1521237,2.544484,0,0,4.347627
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,54.67419,54.67419,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.680622,1.912714,0,1.593407,-1.593407,3.136585,22.40413,0.1521237,1.66511,0,0,1.912714
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,53.06368,53.06368,1.16973,0.3033414,0,-1,0,0.3033414,0,0,0.8663884,0.9833614,0,0.3193067,0.3033414,0,0,11.45107,0.3193067,0,0.3193067,-0.3193067,2.800006,20,0.1521237,1.286703,0,0,0.3193067
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,51.6402,51.6402,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521237,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,50.58038,50.58038,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521237,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,49.73876,49.73876,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521237,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,48.91792,48.91792,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521237,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,48.09708,48.09708,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521237,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,47.60873,47.60873,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521237,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,47.10999,47.10999,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521237,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,46.64243,46.64243,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1522107,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,46.35149,46.35149,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1523334,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3783886,48.81738,45.99822,2.897071,2.897071,5,0,1.53,2.897071,13.06107,0,0,0,0.3783886,0,0,2.102929,1.997783,5.14586,5.994,2.376171,0,2.376171,11.37247,81.23177,0.1524888,3.186778,0.3027109,5,6.372388
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.896803,62.31531,46.83984,2.319927,2.319927,0,0,0,2.319927,81.76131,0,0,0,1.896803,2.442028,2.319927,0,0,2.769689,8.132554,0,0.5452254,-0.5452254,10.79775,77.12665,0.1524888,2.551919,1.517442,0,10.02936
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.624235,71.69904,48.80362,1.492473,1.492473,0,-1,0,1.492473,175.8313,0,0,0,2.624235,1.571024,1.492473,0,0,3.375495,7.587329,1.05321,0,1.05321,11.79692,84.26351,0.152424,1.64172,2.099388,0,10.21156
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.890264,77.34952,51.04795,0.8108767,0.8108767,0,0,0,0.8108767,356.4369,0,0,0,2.890264,0.8535544,0.8108767,0,0,2.322284,8.535218,2.036709,0,2.036709,13.72911,98.06486,0.1522989,0.8919644,2.312211,0,11.42548
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,2.972565,81.07452,53.24032,0.7933748,0.7933748,0,0,0,0.7933748,374.6735,1.851859,0,0,2.972565,0.8351313,0.7933748,0,0,0.2855754,10.36826,0.2855754,0,0.2855754,14.00003,100,0.1522813,0.8727123,2.378052,0,13.34082
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.885744,82.71943,55.34956,1.942645,1.942645,0,0,0,1.942645,148.5471,0.8408545,0,0,2.885744,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1522813,2.13691,2.308595,0,13.51102
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.635089,82.4508,57.51077,0.6793653,0.6793653,0,0,0,0.6793653,387.8751,1.919968,0,0,2.635089,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1522813,0.7473018,2.108071,0,13.26036
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.238449,79.47031,58.768,0.311356,0.311356,0,-1,0,0.311356,718.9355,1.910706,0,0,2.238449,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1522813,0.3424916,1.790759,0,12.86372
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9465304,67.19761,59.2044,0.1203334,0.1203334,0,0,0,0.1203334,786.5901,0.8198637,0,0,0.9465304,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1522813,0.1323667,0.7572243,0,11.57181
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,59.85899,59.85899,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1522813,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,59.31869,59.31869,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1522813,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,57.59389,57.59389,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1523211,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,56.02494,56.02494,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1523211,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1523211,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,53.01173,53.01173,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1523211,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1523211,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,50.5596,50.5596,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1523211,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,49.67642,49.67642,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1523211,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,48.88675,48.88675,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1523211,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,48.0763,48.0763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1523211,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,47.57756,47.57756,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1523211,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,47.07882,47.07882,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1523211,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,46.64243,46.64243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1523211,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,46.35149,46.35149,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1523211,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3595293,48.67438,45.99822,0.5224819,0.5224819,0,0,0,0.5224819,68.81183,0,0,0,0.3595293,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1904516,-0.1904516,4.099341,29.28095,0.1523211,0.57473,0.2876234,0,1.782639
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,1.97912,63.04902,46.81906,0.09405333,0.09405333,0,0,0,0.09405333,2104.252,0,0,0,1.97912,0.0990035,0.09405333,0,0,10.43624,1.232658,1.880116,0,1.880116,5.882976,42.02117,0.1522057,0.1034587,1.583296,0,3.211778
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.631705,71.73994,48.77245,1.719443,1.719443,0,-1,0,1.719443,153.0557,0,0,0,2.631705,1.80994,1.719443,0,0,8.556124,2.924762,0.8217654,0,0.8217654,6.662571,47.5897,0.1521554,1.891387,2.105364,0,5.556468
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.897811,77.37043,50.99599,1.633943,1.633943,0,0,0,1.633943,177.3508,0,0,0,2.897811,1.71994,1.633943,0,0,7.734359,3.664351,1.177871,0,1.177871,7.779998,55.5713,0.1520832,1.797337,2.318249,0,6.562162
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,2.978571,81.14629,53.24032,0,0,0,0,0,0,0,0,0,0,2.978571,0,0,0,0,6.556488,4.724435,2.978571,0,2.978571,10.60572,75.75498,0.1519012,0,2.382857,0,7.703007
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.891193,82.78525,55.34956,2.960953,2.960953,0,0,0,2.960953,97.644,0,0,0,2.891193,3.116792,2.960953,0,0,3.577916,7.405149,0,0.2255999,-0.2255999,10.36792,74.05639,0.1519012,3.257048,2.312954,0,10.29634
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.640498,82.47569,57.4796,0,0,0,0,0,0,0,0,0,0,2.640498,0,0,0,0,3.828583,7.17955,2.640498,0,2.640498,12.87291,91.94919,0.1517401,0,2.112398,0,9.820047
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.243585,79.45266,58.70566,0,0,0,-1,0,0,0,1.055501,0,0,2.243585,0,0,0,0,1.188085,9.555998,1.188085,0,1.188085,14.00003,100,0.1516678,0,1.794868,0,11.79958
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.020518,67.80824,59.15244,2.267259,2.267259,0,0,0,2.267259,45.01109,0,0,0,1.020518,2.386588,2.267259,0,0,0,10.62527,0,1.366071,-1.366071,12.56006,89.71456,0.1516678,2.493985,0.8164144,0,11.64579
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,59.78626,59.78626,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.517856,9.259204,0,2.094926,-2.094926,10.35182,73.94141,0.1516678,2.189197,0,0,9.259204
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,59.29791,59.29791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.845551,7.164278,0,0,0,10.35182,73.94141,0.1516678,0,0,0,7.164278
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,57.54193,57.54193,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.845551,7.164278,0,1.591519,-1.591519,8.674209,61.95851,0.1516678,1.663138,0,0,7.164278
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,55.99377,55.99377,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.613906,5.572759,0,2.87372,-2.87372,5.645042,40.32165,0.1516678,3.003037,0,0,5.572759
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,54.55989,54.55989,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.806929,2.699039,0,0.07279117,-0.07279117,5.568314,39.77359,0.1516678,0.07606678,0,0,2.699039
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,52.94939,52.94939,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.887808,2.626247,0,1.334282,-1.334282,4.161857,29.72749,0.1516678,1.394325,0,0,2.626247
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,51.51551,51.51551,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.37034,1.291965,0,0.1045216,-0.1045216,4.051682,28.94052,0.1516678,0.1092251,0,0,1.291965
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,50.46609,50.46609,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.48648,1.187444,0,0.4959816,-0.4959816,3.528871,25.20617,0.1516678,0.5183008,0,0,1.187444
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,49.62446,49.62446,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,11.03757,0.6914623,0,0.2246493,-0.2246493,3.29207,23.51474,0.1516678,0.2347585,0,0,0.6914623
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,48.83479,48.83479,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.28718,0.4668131,0,0.009770138,-0.009770138,3.281771,23.44118,0.1516678,0.01020979,0,0,0.4668131
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,48.04513,48.04513,0.5276112,0.4341908,0,-1,0,0.4341908,0,0,0.0934204,0.1461815,0,0.4570429,0.4341908,0,0,11.29803,0.4570429,0,0.4570429,-0.4570429,2.800006,20,0.1516678,0.5803723,0,0,0.4570429
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,47.54639,47.54639,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516678,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,47.04765,47.04765,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516678,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,46.61125,46.61125,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1517909,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,46.32032,46.32032,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1519091,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4288861,49.20161,45.99822,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,146.8659,0,0,0,0.4288861,0,0,3.505263,3.33,5.14586,5.994,3.758886,0,3.758886,12.68423,90.60146,0.1519897,0.3212283,0.3431089,5,6.422886
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.061693,63.81746,46.81906,1.57638,1.57638,0,0,0,1.57638,130.7865,0,0,0,2.061693,1.659348,1.57638,0,0,1.386974,9.376998,0.4023454,0,0.4023454,13.06593,93.32787,0.1519653,1.734018,1.649354,0,11.43869
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.639252,71.78168,48.74128,0.8791503,0.8791503,0,-1,0,0.8791503,300.2048,0.7292016,0,0,2.639252,0.9254214,0.8791503,0,0,0.9846287,9.739108,0.9846287,0,0.9846287,14.00003,100,0.1519055,0.9670654,2.111401,0,12.37836
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.904989,77.41316,50.96482,0.08839473,0.08839473,0,0,0,0.08839473,3286.383,2.811942,0,0,2.904989,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1519055,0.0972342,2.323991,0,13.53026
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,2.98503,81.19702,53.21954,2.396962,2.396962,0,0,0,2.396962,124.5339,0.4619116,0,0,2.98503,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1519055,2.636659,2.388024,0,13.6103
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.897273,82.81907,55.31839,0.6121459,0.6121459,0,0,0,0.6121459,473.2978,2.252909,0,0,2.897273,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1519055,0.6733605,2.317818,0,13.52255
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.645862,82.50008,57.44842,0.9565322,0.9565322,0,0,0,0.9565322,276.6098,1.638986,0,0,2.645862,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1519055,1.052186,2.11669,0,13.27114
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.248151,79.46581,58.67449,1.465678,1.465678,0,-1,0,1.465678,153.3865,0.7053326,0,0,2.248151,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1519055,1.612245,1.798521,0,12.87343
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.09477,68.41637,59.0901,0.3232868,0.3232868,0,0,0,0.3232868,338.6373,0.7544677,0,0,1.09477,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1519055,0.3556155,0.8758157,0,11.72004
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,59.73431,59.73431,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1519055,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,59.2044,59.2044,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1519055,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,57.44842,57.44842,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1519962,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,55.90026,55.90026,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1519962,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,54.47677,54.47677,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1519962,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,52.89743,52.89743,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1519962,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,51.46356,51.46356,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1519962,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,50.43491,50.43491,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1519962,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,49.59329,49.59329,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1519962,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,48.77245,48.77245,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1519962,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1519962,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,47.51522,47.51522,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1519962,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,47.04765,47.04765,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1519962,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,46.58008,46.58008,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1519962,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,46.28915,46.28915,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1519962,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5399567,50.02168,45.96705,0,0,0,0,0,0,0,0,0,0,0.5399567,0,0,0,0,7.403694,3.96195,0.5399567,0,0.5399567,7.488515,53.48929,0.1519635,0,0.4319654,0,4.501907
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.145119,64.56773,46.78789,1.874075,1.874075,0,0,0,1.874075,114.4628,0,0,0,2.145119,1.972711,1.874075,0,0,6.863737,4.447911,0.1724081,0,0.1724081,7.652076,54.65758,0.151953,2.061483,1.716095,0,6.59303
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.64687,71.82423,48.71011,2.649263,2.649263,0,-1,0,2.649263,99.90966,0,0,0,2.64687,2.788698,2.649263,0,0,6.691329,4.603078,0,0.1418283,-0.1418283,7.502576,53.58972,0.151953,2.91419,2.117496,0,7.249948
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.912208,77.45641,50.93365,1.776229,1.776229,0,0,0,1.776229,163.9545,0,0,0,2.912208,1.869715,1.776229,0,0,6.848916,4.46125,1.042493,0,1.042493,8.491572,60.65396,0.1518898,1.953852,2.329766,0,7.373458
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,2.991719,81.23731,53.18837,0.9183813,0.9183813,0,0,0,0.9183813,325.76,0,0,0,2.991719,0.9667171,0.9183813,0,0,5.806422,5.399494,2.025002,0,2.025002,10.41266,74.37598,0.1517672,1.010219,2.393375,0,8.391212
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.903334,82.85269,55.28722,2.828273,2.828273,0,0,0,2.828273,102.654,0,0,0,2.903334,2.977129,2.828273,0,0,3.781421,7.221995,0,0.07379548,-0.07379548,10.33487,73.82035,0.1517672,3.1111,2.322667,0,10.12533
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.650981,82.53452,57.42764,0.3683274,0.3683274,0,0,0,0.3683274,719.7349,0,0,0,2.650981,0.387713,0.3683274,0,0,3.863416,7.1482,2.263268,0,2.263268,12.48199,89.15692,0.1516304,0.4051601,2.120785,0,9.799181
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.252468,79.48859,58.65371,0.6114709,0.6114709,0,-1,0,0.6114709,368.3688,0.008666235,0,0,2.252468,0.6436536,0.6114709,0,0,1.600148,9.185141,1.600148,0,1.600148,14.00003,100,0.1515339,0.672618,1.801974,0,11.43761
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.168943,69.06368,59.05893,1.382061,1.382061,0,0,0,1.382061,84.57964,0,0,0,1.168943,1.454801,1.382061,0,0,0,10.62527,0,0.2858589,-0.2858589,13.69871,97.84771,0.1515339,1.520267,0.935154,0,11.79422
