Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,59.70314,59.70314,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.317621,10.33942,0,1.136675,-1.136675,12.50055,89.28944,0.1515339,1.187825,0,0,10.33942
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,59.2044,59.2044,3.148974,3.148974,4.812757,0,1.478883,3.148974,0,0,0,0,0,0,0,1.663782,1.580593,1.580593,9.202741,1.580593,0,1.580593,14.00003,100,0.1516393,3.463872,0,5,9.202741
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,57.44842,57.44842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516393,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,55.90026,55.90026,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1516393,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,54.49755,54.49755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1516393,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,52.89743,52.89743,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1516393,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1516393,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,50.41413,50.41413,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1516393,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,49.59329,49.59329,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1516393,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,48.80362,48.80362,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1516393,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,48.01395,48.01395,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1516393,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1516393,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1516393,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,46.58008,46.58008,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1516393,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,46.28915,46.28915,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1516393,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5420026,50.00544,45.93588,1.417462,1.417462,0,0,0,1.417462,38.23754,0,0,0,0.5420026,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9500626,-0.9500626,7.766593,55.47555,0.1516393,1.559208,0.433602,0,6.203783
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.857125,71.71879,46.78789,0.4597115,0.4597115,0,0,0,0.4597115,621.5038,0,0,0,2.857125,0.4839068,0.4597115,0,0,6.570618,4.711718,2.373218,0,2.373218,10.01802,71.55717,0.1514963,0.5056826,2.2857,0,7.568842
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.654371,71.87813,48.68933,0,0,0,-1,0,0,0,0,0,0,2.654371,0,0,0,0,4.1974,6.847614,2.654371,0,2.654371,12.53618,89.54398,0.1513367,0,2.123497,0,9.501985
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,2.918831,77.53198,50.93365,0,0,0,0,0,0,0,1.375802,0,0,2.918831,0,0,0,0,1.54303,9.236547,1.54303,0,1.54303,14.00003,100,0.1512441,0,2.335065,0,12.15538
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,2.998412,81.27772,53.1572,0.5371429,0.5371429,0,0,0,0.5371429,558.215,2.432999,0,0,2.998412,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1512441,0.5908572,2.39873,0,13.62369
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,2.909371,82.88607,55.25605,0,0,0,0,0,0,0,2.909371,0,0,2.909371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512441,0,2.327497,0,13.53465
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.656243,82.55776,57.39647,0,0,0,0,0,0,0,2.656243,0,0,2.656243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512441,0,2.124995,0,13.28152
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.25686,79.49986,58.62254,0.6950971,0.6950971,0,-1,0,0.6950971,324.6827,1.525179,0,0,2.25686,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1512441,0.7646068,1.805488,0,12.88213
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.242944,69.75005,59.05893,1.481989,1.481989,0,0,0,1.481989,83.87,0,2.220446E-16,0,1.242944,1.559988,1.481989,0,0,0,10.62527,0,0.3170441,-0.3170441,13.66583,97.61291,0.1512441,1.630188,0.9943551,0,11.86822
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,59.67196,59.67196,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.3522713,10.30823,0,2.941916,-2.941916,10.56478,75.46258,0.1512441,3.074303,0,0,10.30823
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,59.15244,59.15244,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.621067,7.366313,0,1.170567,-1.170567,9.330895,66.64912,0.1512441,1.223243,0,0,7.366313
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,57.39647,57.39647,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.921698,6.195746,0,1.67925,-1.67925,7.560811,54.00568,0.1512441,1.754816,0,0,6.195746
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,55.8483,55.8483,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.787531,4.516497,0,0.4789017,-0.4789017,7.056004,50.39993,0.1512441,0.5004523,0,0,4.516497
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,54.4456,54.4456,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.319644,4.037595,0,0.38238,-0.38238,6.65294,47.52091,0.1512441,0.3995871,0,0,4.037595
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,52.86626,52.86626,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.744511,3.655215,0,2.172998,-2.172998,4.362399,31.15993,0.1512441,2.270783,0,0,3.655215
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,51.43239,51.43239,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.15895,1.482217,0,0.2688334,-0.2688334,4.079024,29.13583,0.1512441,0.2809309,0,0,1.482217
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,50.41413,50.41413,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.45766,1.213383,0,0.176337,-0.176337,3.893148,27.80815,0.1512441,0.1842721,0,0,1.213383
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,49.56212,49.56212,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.65359,1.037046,0,0.5907707,-0.5907707,3.270422,23.36011,0.1512441,0.6173554,0,0,1.037046
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31,0.4462757,0,0,0,3.270422,23.36011,0.1512441,0,0,0,0.4462757
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31,0.4462757,0,0,0,3.270422,23.36011,0.1512441,0,0,0,0.4462757
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,47.51522,47.51522,0.4653549,0.4239619,0,-1,0,0.4239619,0,0,0.04139306,0.08792855,0,0.4462757,0.4239619,0,0,11.31,0.4462757,0,0.4462757,-0.4462757,2.800006,20,0.1512441,0.5118904,0,0,0.4462757
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512441,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,46.58008,46.58008,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513174,0.01688187,0,5,0
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,46.28915,46.28915,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514683,0.729426,0,5,2.997
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.5882016,50.36266,45.93588,1.665846,1.665846,4.992616,0,1.527984,1.665846,35.30947,0,0,0,0.5882016,0,0,3.32677,3.160431,5.14586,5.994,3.748633,0,3.748633,12.6745,90.53197,0.1516925,1.832431,0.4705613,5,6.582201
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.192309,65.01652,46.78789,0.5018067,0.5018067,0,0,0,0.5018067,436.8832,0.2668644,0,0,2.192309,0.5282176,0.5018067,0,0,1.397227,9.367769,1.397227,0,1.397227,14.00003,100,0.1516088,0.5519873,1.753847,0,11.56008
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.662116,71.92214,48.65816,2.305603,2.305603,0,-1,0,2.305603,115.4629,0.2351658,0,0,2.662116,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1516088,2.536163,2.129693,0,13.28739
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,2.926114,77.57611,50.90248,1.863382,1.863382,0,0,0,1.863382,157.0324,0.9646591,0,0,2.926114,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1516088,2.04972,2.340891,0,13.55139
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.004439,81.35007,53.1572,0.535031,0.535031,0,0,0,0.535031,561.5449,2.441248,0,0,3.004439,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1516088,0.5885341,2.403551,0,13.62971
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,2.914726,82.95103,55.25605,1.549172,1.549172,0,0,0,1.549172,188.1474,1.284019,0,0,2.914726,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1516088,1.704089,2.33178,0,13.54
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.660855,82.61218,57.39647,3.267697,3.267697,1.25,0,0.50625,3.267697,81.42904,0.5369627,0,0,2.660855,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1516088,3.594467,2.128684,5,13.28613
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.260669,79.54183,58.62254,2.091748,2.091748,0,-1,0,2.091748,108.0756,0.05882892,0,0,2.260669,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1516088,2.300923,1.808535,0,12.88594
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.317217,70.4124,59.02776,1.410494,1.410494,0,0,0,1.410494,93.38691,0,0,0,1.317217,1.48473,1.410494,0,0,0,10.62527,0,0.1675138,-0.1675138,13.82345,98.73875,0.1516088,1.551543,1.053773,0,11.94249
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,59.64079,59.64079,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1861264,10.45776,0,1.635275,-1.635275,12.09972,86.42641,0.1516088,1.708863,0,0,10.45776
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,59.15244,59.15244,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,2.003099,8.822485,0,0.1330926,-0.1330926,11.95943,85.42432,0.1516088,0.1390818,0,0,8.822485
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,57.39647,57.39647,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,2.15098,8.689392,1.35735,0,1.35735,13.24712,94.62213,0.1516986,3.928332,0,5,8.689392
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,55.81713,55.81713,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.7936299,9.911007,0,0.8174139,-0.8174139,12.38549,88.46764,0.1516986,0.8541976,0,0,9.911007
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,54.4456,54.4456,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.701868,9.093594,0,0.8254793,-0.8254793,11.51536,82.25243,0.1516986,0.8626259,0,0,9.093594
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,52.83509,52.83509,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.619067,8.268114,0,1.433684,-1.433684,10.00413,71.45791,0.1516986,1.4982,0,0,8.268114
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,51.40122,51.40122,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.212049,6.83443,0,0.4298276,-0.4298276,9.551049,68.22164,0.1516986,0.4491699,0,0,6.83443
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,50.41413,50.41413,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.689636,6.404602,0,0.211802,-0.211802,9.32779,66.62694,0.1516986,0.2213331,0,0,6.404602
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,49.56212,49.56212,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.924972,6.1928,0,0.7736099,-0.7736099,8.512334,60.80226,0.1516986,0.8084223,0,0,6.1928
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,48.77245,48.77245,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.784538,5.41919,0,0.6790856,-0.6790856,7.796515,55.68928,0.1516986,0.7096444,0,0,5.41919
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,48.01395,48.01395,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.539077,4.740105,0,0.2499949,-0.2499949,7.532997,53.80701,0.1516986,0.2612447,0,0,4.740105
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,47.54639,47.54639,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.81685,4.490109,0,0.3146421,-0.3146421,7.201335,51.438,0.1516986,0.328801,0,0,4.490109
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,47.04765,47.04765,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.166452,4.175467,0,0.7208769,-0.7208769,6.441464,46.01036,0.1516986,0.7533164,0,0,4.175467
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,46.58008,46.58008,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.967426,3.454591,0,0.05996858,-0.05996858,6.378252,45.55885,0.1516986,0.06266717,0,0,3.454591
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,46.28915,46.28915,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,8.034058,3.394622,0,0.599054,-0.599054,5.746793,41.04844,0.1516986,0.6260114,0,0,3.394622
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6641347,50.95355,45.93588,0,0,0,0,0,0,0,0,0,0,0.6641347,0,0,0,0,8.699674,2.795568,0.6641347,0,0.6641347,6.376846,45.54881,0.1516589,0,0.5313078,0,3.459703
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.200034,65.09029,46.78789,1.248847,1.248847,0,0,0,1.248847,176.1653,0,0,0,2.200034,1.314576,1.248847,0,0,8.035539,3.393289,0.8854587,0,0.8854587,7.216866,51.54894,0.1516059,1.373731,1.760027,0,5.593324
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.669918,71.9668,48.62699,0.3159707,0.3159707,0,-1,0,0.3159707,844.9889,0,0,0,2.669918,0.3326007,0.3159707,0,0,7.15008,4.190202,2.337317,0,2.337317,9.434239,67.38729,0.1514663,0.3475678,2.135934,0,6.86012
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,2.932787,77.65244,50.90248,2.880751,2.880751,0,0,0,2.880751,101.8064,0,0,0,2.932787,3.032369,2.880751,0,0,4.812763,6.293787,0,0.09958169,-0.09958169,9.329271,66.63752,0.1514663,3.168826,2.34623,0,9.226575
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.010457,81.42243,53.1572,0,0,0,0,0,0,0,0,0,0,3.010457,0,0,0,0,4.923409,6.194205,3.010457,0,3.010457,12.18524,87.03727,0.1512868,0,2.408366,0,9.204662
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,2.920044,83.01563,55.25605,0.2587964,0.2587964,0,0,0,0.2587964,1128.317,0.7346745,0,0,2.920044,0.2724172,0.2587964,0,0,1.912953,8.903617,1.912953,0,1.912953,14.00003,100,0.151173,0.284676,2.336035,0,11.82366
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.665403,82.66591,57.39647,0.1883708,0.1883708,0,0,0,0.1883708,1414.977,2.467118,0,0,2.665403,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.151173,0.2072078,2.132322,0,13.29068
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.264383,79.58279,58.62254,2.226519,2.226519,0,-1,0,2.226519,101.7006,0,0,0,2.264383,2.343704,2.226519,0,0,0,10.62527,0,0.0793218,-0.0793218,13.91642,99.40277,0.151173,2.449171,1.811506,0,12.88966
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.391197,71.11347,59.02776,2.503385,2.503385,0,0,0,2.503385,55.57262,0,4.440892E-16,0,1.391197,2.635142,2.503385,0,0,0.08813534,10.54595,0,1.243946,-1.243946,12.60518,90.03683,0.151173,2.753724,1.112957,0,11.93715
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,59.64079,59.64079,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.470297,9.302007,0,0.7155277,-0.7155277,11.85095,84.64947,0.151173,0.7477264,0,0,9.302007
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,59.12127,59.12127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.265328,8.586479,0,0,0,11.85095,84.64947,0.151173,0,0,0,8.586479
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,57.3653,57.3653,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.265328,8.586479,0,0.7315009,-0.7315009,11.07988,79.14184,0.151173,0.7644184,0,0,8.586479
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,55.81713,55.81713,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,3.078107,7.854978,0,0.3706343,-0.3706343,10.6892,76.35125,0.151173,0.3873129,0,0,7.854978
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.489923,7.484344,0,0,0,10.6892,76.35125,0.151173,0,0,0,7.484344
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,52.77275,52.77275,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.489923,7.484344,0,0.3730438,-0.3730438,10.29597,73.54253,0.151173,0.3898307,0,0,7.484344
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,51.34927,51.34927,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.904416,7.1113,0,0.1575479,-0.1575479,10.1299,72.35632,0.151173,0.1646376,0,0,7.1113
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,50.35179,50.35179,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,4.079469,6.953752,0,0.3277743,-0.3277743,9.7844,69.88843,0.151173,0.3425241,0,0,6.953752
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,49.53095,49.53095,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.443663,6.625978,0,0.6316145,-0.6316145,9.118619,65.13287,0.151173,0.6600372,0,0,6.625978
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,48.71011,48.71011,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,5.145456,5.994363,0,0.3687444,-0.3687444,8.729929,62.35651,0.151173,0.3853379,0,0,5.994363
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,47.98278,47.98278,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.555172,5.625619,0,0.09262752,-0.09262752,8.632291,61.6591,0.151173,0.09679576,0,0,5.625619
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,47.48405,47.48405,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.658092,5.532991,0,0.4234607,-0.4234607,8.185924,58.47077,0.151173,0.4425165,0,0,5.532991
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,47.01648,47.01648,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,6.128604,5.109531,0,0.1742643,-0.1742643,8.002234,57.1587,0.151173,0.1821062,0,0,5.109531
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,46.54891,46.54891,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.322231,4.935266,0,0.3357438,-0.3357438,7.648328,54.63081,0.151173,0.3508523,0,0,4.935266
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,46.25798,46.25798,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.69528,4.599523,0,0.1254153,-0.1254153,7.516129,53.68653,0.151173,0.131059,0,0,4.599523
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7453226,51.55823,45.90471,1.837048,1.837048,0,0,0,1.837048,40.57175,0,0,0,0.7453226,1.933735,1.837048,0,0,6.83463,4.474107,0,1.188412,-1.188412,6.263433,44.73871,0.151173,2.020753,0.596258,0,5.21943
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.208263,65.13314,46.75672,0.7500427,0.7500427,0,0,0,0.7500427,294.4183,0,0,0,2.208263,0.7895186,0.7500427,0,0,8.155087,3.285695,1.418744,0,1.418744,7.609371,54.35254,0.1510887,0.825047,1.76661,0,5.493958
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.677214,72.04383,48.62699,1.7603,1.7603,0,-1,0,1.7603,152.0885,0,0,0,2.677214,1.852947,1.7603,0,0,6.736344,4.562565,0.8242666,0,0.8242666,8.391339,59.93802,0.1510398,1.93633,2.141771,0,7.239779
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,2.939477,77.72906,50.90248,1.463055,1.463055,0,0,0,1.463055,200.9136,0,0,0,2.939477,1.540058,1.463055,0,0,5.912077,5.304405,1.399419,0,1.399419,9.718945,69.42089,0.1509568,1.609361,2.351581,0,8.243881
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.016462,81.49473,53.1572,1.366938,1.366938,0,0,0,1.366938,220.6728,0,0,0,3.016462,1.438883,1.366938,0,0,4.512659,6.563881,1.577579,0,1.577579,11.21557,80.11104,0.1508633,1.503632,2.413169,0,9.580343
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,2.925323,83.07983,55.25605,0.9139525,0.9139525,0,0,0,0.9139525,320.0738,0,0,0,2.925323,0.9620552,0.9139525,0,0,2.935079,7.983703,1.963267,0,1.963267,13.07809,93.41472,0.1507472,1.005348,2.340258,0,10.90903
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.669287,82.75073,57.42764,0.728028,0.728028,0,0,0,0.728028,366.6463,0.9311305,0,0,2.669287,0.7663453,0.728028,0,0,0.9718118,9.750644,0.9718118,0,0.9718118,14.00003,100,0.1506897,0.8008308,2.13543,0,12.41993
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.267999,79.6227,58.62254,0.4305334,0.4305334,0,-1,0,0.4305334,526.7882,1.814806,0,0,2.267999,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1506897,0.4735867,1.814399,0,12.89327
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.932858,76.50491,59.02776,4.489386,4.489386,2.653171,0,0.8893156,4.489386,43.05396,0,0,0,1.932858,1.932858,1.836215,0,0,0,10.62527,0,0,0,14.00003,100,0.1506897,4.938325,1.546287,5,12.55813
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,59.64079,59.64079,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506897,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,59.12127,59.12127,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1506897,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,57.3653,57.3653,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1506897,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,55.78596,55.78596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1506897,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,54.35209,54.35209,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1506897,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,52.75197,52.75197,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1506897,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,51.3181,51.3181,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1506897,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,50.32062,50.32062,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1506897,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,49.49978,49.49978,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1506897,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,48.71011,48.71011,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1506897,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,47.98278,47.98278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1506897,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,47.48405,47.48405,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1506897,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,47.01648,47.01648,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506897,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506897,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,46.25798,46.25798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506897,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8315182,52.24053,45.90471,3.091831,3.091831,5,0,1.53,3.091831,26.89404,0,0,0,0.8315182,0,0,1.908169,1.81276,11.80586,0,2.644279,0,2.644279,5.308589,37.91842,0.1508542,3.401014,0.6652146,5,0.8315182
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.21568,65.23997,46.78789,0.845656,0.845656,4.350919,0,1.352801,0.845656,262.0073,0,0,0,2.21568,0,0,3.505263,3.33,9.161582,2.379851,5.54568,0,5.54568,10.56968,75.49758,0.1508948,0.9302216,1.772544,5,4.595531
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.683994,72.15319,48.65816,1.96194,1.96194,0,-1,0,1.96194,136.8031,0,0,0,2.683994,2.0652,1.96194,0,0,3.615901,7.370963,0.6187943,0,0.6187943,11.15672,79.69071,0.1508584,2.158134,2.147195,0,10.05496
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,2.944901,77.86964,50.96482,0.8566204,0.8566204,0,0,0,0.8566204,343.7813,0,0,0,2.944901,0.9017057,0.8566204,0,0,2.997107,7.927878,2.043195,0,2.043195,13.09507,93.53601,0.150738,0.9422825,2.355921,0,10.87278
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.021104,81.63071,53.21954,2.624378,2.624378,0,0,0,2.624378,115.117,0,0,0,3.021104,2.762503,2.624378,0,0,0.9539119,9.766753,0.2586008,0,0.2586008,13.3404,95.28837,0.1507228,2.886816,2.416883,0,12.78786
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,2.929239,83.20733,55.31839,1.233474,1.233474,0,0,0,1.233474,237.4787,0.9355336,0,0,2.929239,1.298394,1.233474,0,0,0.6953111,9.999495,0.6953111,0,0.6953111,14.00003,100,0.1506819,1.356822,2.343391,0,12.92873
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.672701,82.85599,57.4796,1.348341,1.348341,0,0,0,1.348341,198.2215,1.253395,0,0,2.672701,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1506819,1.483175,2.13816,0,13.29797
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.27069,79.7144,58.67449,2.832806,2.832806,0,-1,0,2.832806,80.15693,4.440892E-16,0,0,2.27069,2.981901,2.832806,0,0,0,10.62527,0,0.7112108,-0.7112108,13.25035,94.64514,0.1506819,3.116086,1.816552,0,12.89596
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.538224,72.59969,59.0901,1.201865,1.201865,0,0,0,1.201865,127.9864,0,0,0,1.538224,1.265121,1.201865,0,0,0.7902342,9.914063,0.2731026,0,0.2731026,13.50943,96.49577,0.1506659,1.322052,1.230579,0,11.45229
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,59.67196,59.67196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5171316,10.15986,0,0,0,13.50943,96.49577,0.1506659,0,0,0,10.15986
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,59.15244,59.15244,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.5171316,10.15986,0,1.413944,-1.413944,12.01901,85.84987,0.1506659,1.477571,0,0,10.15986
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,57.3653,57.3653,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,2.08818,8.745912,0,1.413463,-1.413463,10.52909,75.2076,0.1506659,1.477069,0,0,8.745912
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,55.78596,55.78596,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.658695,7.332449,0,2.513373,-2.513373,7.879757,56.28387,0.1506659,2.626475,0,0,7.332449
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,54.32092,54.32092,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.451332,4.819076,0,2.40973,-2.40973,5.33968,38.14049,0.1506659,2.518167,0,0,4.819076
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,52.7208,52.7208,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0.09422901,0,2.280486,2.166462,0,0,9.128809,2.409346,0,2.280486,-2.280486,2.935836,20.97022,0.1506659,2.383108,0,0,2.409346
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,51.28693,51.28693,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.66268,0.1288602,0,0.08666579,-0.08666579,2.844482,20.31769,0.1506659,0.09056576,0,0,0.1288602
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,50.28945,50.28945,0.07421551,0.04008466,0,-1,0,0.04008466,0,0,0.03413085,0.0415524,0,0.04219438,0.04008466,0,0,11.75898,0.04219438,0,0.04219438,-0.04219438,2.800006,20,0.1506659,0.08163706,0,0,0.04219438
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,49.49978,49.49978,0.3522305,0,0,-1,0,0,0,0,0.3522305,0.3874535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506659,0.3874535,0,0,0
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,48.68933,48.68933,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506659,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,47.98278,47.98278,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506659,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,47.48405,47.48405,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506659,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,47.01648,47.01648,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506659,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,46.51774,46.51774,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150747,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,46.25798,46.25798,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1508178,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9226599,53.00171,45.93588,1.211946,1.211946,4.717209,0,1.452798,1.211946,76.13046,4.440892E-16,0,0,0.9226599,0,0,3.505263,3.33,5.14586,5.994,4.25266,0,4.25266,13.15266,93.94741,0.1509773,1.33314,0.7381279,5,6.91666
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.223594,65.31583,46.78789,1.090404,1.090404,0,0,0,1.090404,203.9239,0.1826001,0,0,2.223594,1.147794,1.090404,0,0,0.8932003,9.821394,0.8932003,0,0.8932003,14.00003,100,0.1509249,1.199444,1.778875,0,12.04499
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.691367,72.23127,48.65816,0,0,0,-1,0,0,0,2.691367,0,0,2.691367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509249,0,2.153094,0,13.31664
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,2.951602,77.94668,50.96482,1.942802,1.942802,0,0,0,1.942802,151.925,0.9065473,0,0,2.951602,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1509249,2.137083,2.361282,0,13.57688
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.026614,81.72398,53.24032,0.1267441,0.1267441,0,0,0,0.1267441,2387.973,2.893199,0,0,3.026614,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1509249,0.1394185,2.421291,0,13.65189
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,2.93376,83.30244,55.34956,1.552378,1.552378,0,0,0,1.552378,188.9849,1.299678,0,0,2.93376,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1509249,1.707616,2.347008,0,13.55903
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.677035,82.90739,57.4796,0.6897146,0.6897146,0,0,0,0.6897146,388.1367,1.95102,0,0,2.677035,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1509249,0.7586861,2.141628,0,13.30231
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.273607,79.78386,58.70566,2.096163,2.096163,0,-1,0,2.096163,108.4652,0.06712007,0,0,2.273607,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1509249,2.305779,1.818886,0,12.89888
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.611453,73.353,59.12127,2.327904,2.327904,0,0,0,2.327904,69.22334,0,4.440892E-16,0,1.611453,2.450425,2.327904,0,0,0,10.62527,0,0.8389724,-0.8389724,13.11567,93.6832,0.1509249,2.560694,1.289162,0,12.23673
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,59.70314,59.70314,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.9321916,9.786302,0,0.1750514,-0.1750514,12.93115,92.3652,0.1509249,0.1829287,0,0,9.786302
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,59.17323,59.17323,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.126693,9.61125,0,2.730911,-2.730911,10.05252,71.80357,0.1509249,2.853801,0,0,9.61125
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,57.39647,57.39647,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,4.161038,6.88034,0.8807158,0,0.8807158,10.88804,77.77157,0.1509824,4.480224,0,5,6.88034
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,55.81713,55.81713,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.280322,7.672984,0,3.01773,-3.01773,7.707075,55.05042,0.1509824,3.153528,0,0,7.672984
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,54.32092,54.32092,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.633356,4.655254,0,1.137459,-1.137459,6.508088,46.48625,0.1509824,1.188644,0,0,4.655254
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.897198,3.517796,0,0,0,6.508088,46.48625,0.1509824,0,0,0,3.517796
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,51.25576,51.25576,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.897198,3.517796,0,0.1380405,-0.1380405,6.36258,45.44691,0.1509824,0.1442523,0,0,3.517796
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,50.2375,50.2375,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,8.050577,3.379755,0,0.1201362,-0.1201362,6.235946,44.54238,0.1509824,0.1255423,0,0,3.379755
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,49.44783,49.44783,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,8.184061,3.259619,0,0.3808173,-0.3808173,5.834529,41.67512,0.1509824,0.3979541,0,0,3.259619
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,48.65816,48.65816,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.607192,2.878802,0,0.3274517,-0.3274517,5.489365,39.20967,0.1509824,0.342187,0,0,2.878802
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,47.98278,47.98278,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.971027,2.55135,0,0.1992185,-0.1992185,5.27937,37.70971,0.1509824,0.2081833,0,0,2.55135
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.192381,2.352131,0,0,0,5.27937,37.70971,0.1509824,0,0,0,2.352131
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,47.01648,47.01648,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,9.192381,2.352131,0,0.7533135,-0.7533135,4.485308,32.03785,0.1509824,0.7872127,0,0,2.352131
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,46.51774,46.51774,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,10.0294,1.598818,0,0.2160578,-0.2160578,4.257563,30.4111,0.1509824,0.2257804,0,0,1.598818
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,46.28915,46.28915,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.26946,1.38276,0,0.3743664,-0.3743664,3.862946,27.59241,0.1509824,0.3912129,0,0,1.38276
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.019032,53.78025,45.93588,1.183234,1.183234,4.688497,0,1.44496,1.183234,86.12265,4.440892E-16,0,0,1.019032,0,0,3.505263,3.33,10.68542,1.008394,4.349032,0,4.349032,7.9888,57.06274,0.1511322,1.301557,0.8152257,5,2.027426
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.230826,65.44506,46.83984,0.2056655,0.2056655,3.710929,0,1.178084,0.2056655,1084.686,0,0,0,2.230826,0,0,3.505263,3.33,6.336391,4.922523,5.560826,0,5.560826,13.26426,94.74454,0.1510959,0.2262321,1.784661,5,7.153348
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.697834,72.36275,48.71011,0,0,0,-1,0,0,0,1.92227,0,0,2.697834,0,0,0,0,0.7755647,9.927266,0.7755647,0,0.7755647,14.00003,100,0.1510506,0,2.158267,0,12.6251
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,2.956593,78.1088,51.04795,2.027546,2.027546,0,0,0,2.027546,145.8213,0.8223347,0,0,2.956593,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1510506,2.2303,2.365275,0,13.58187
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.030518,81.89146,53.33383,1.000913,1.000913,0,0,0,1.000913,302.7752,1.976925,0,0,3.030518,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1510506,1.101005,2.424414,0,13.65579
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,2.936461,83.48202,55.46386,1.539291,1.539291,0,0,0,1.539291,190.7671,1.316155,0,0,2.936461,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1510506,1.69322,2.349169,0,13.56174
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.391134,92.36359,57.59389,0.2384092,0.2384092,0,0,0,0.2384092,1422.401,3.140177,0,0,3.391134,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1510506,0.2622501,2.712907,0,14.01641
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.738171,85.30513,58.79917,1.867253,1.867253,0,-1,0,1.867253,146.6416,0.7726412,0,0,2.738171,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1510506,2.053979,2.190537,0,13.36345
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.683496,74.19699,59.23557,0.7137582,0.7137582,0,0,0,0.7137582,235.8636,0.9321711,0,0,1.683496,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1510506,0.785134,1.346796,0,12.30877
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,59.85899,59.85899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510506,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,59.29791,59.29791,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1510506,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,57.51077,57.51077,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1510506,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,55.90026,55.90026,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1510506,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1510506,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,52.75197,52.75197,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1510506,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,51.25576,51.25576,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1510506,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,50.26867,50.26867,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1510506,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,49.479,49.479,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1510506,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,48.65816,48.65816,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1510506,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,47.98278,47.98278,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1510506,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,47.51522,47.51522,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510506,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,47.01648,47.01648,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510506,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,46.51774,46.51774,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1511343,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,46.28915,46.28915,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151278,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.120194,54.6398,45.96705,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,250.0484,0,0,0,1.120194,0,0,3.505263,3.33,5.14586,5.994,4.450194,0,4.450194,13.34006,95.28596,0.1513345,0.4927898,0.8961551,5,7.114194
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.238844,65.52213,46.83984,1.80262,1.80262,0,0,0,1.80262,124.1995,0,0,0,2.238844,1.897494,1.80262,0,0,0.6956663,9.999174,0.3413495,0,0.3413495,13.66389,97.59904,0.1513146,1.982882,1.791075,0,12.23802
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.704696,72.47342,48.74128,0.09183601,0.09183601,0,-1,0,0.09183601,2945.137,2.25371,0,0,2.704696,0.09666948,0.09183601,0,0,0.3543168,10.30639,0.3543168,0,0.3543168,14.00003,100,0.151294,0.1010196,2.163757,0,13.01109
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,2.962641,78.21786,51.07912,0,0,0,0,0,0,0,2.962641,0,0,2.962641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151294,0,2.370113,0,13.58792
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.035733,81.99484,53.365,0.9136419,0.9136419,0,0,0,0.9136419,332.2673,2.074005,0,0,3.035733,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.151294,1.005006,2.428586,0,13.66101
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,2.940199,83.60783,55.5262,2.915174,2.915174,0,0,0,2.915174,100.8584,0,0,0,2.940199,3.068604,2.915174,0,0,0,10.62527,0,0.1284053,-0.1284053,13.86468,99.03321,0.151294,3.206692,2.352159,0,13.56547
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.681458,83.21973,57.6874,0,0,0,0,0,0,0,2.538785,0,0,2.681458,0,0,0,0,0.1426726,10.49687,0.1426726,0,0.1426726,14.00003,100,0.1512857,0,2.145166,0,13.17833
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.277795,80.00397,58.85112,0,0,0,-1,0,0,0,2.277795,0,0,2.277795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512857,0,1.822236,0,12.90307
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.71408,74.57398,59.29791,0,0,0,0,0,0,0,1.71408,0,0,1.71408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512857,0,1.371264,0,12.33935
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,59.91094,59.91094,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1512857,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,59.38103,59.38103,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1512857,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,57.54193,57.54193,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1513098,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,55.90026,55.90026,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1513098,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,54.35209,54.35209,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1513098,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,52.7208,52.7208,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1513098,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,51.22458,51.22458,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1513098,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1513098,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1513098,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,48.65816,48.65816,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1513098,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,48.01395,48.01395,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1513098,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,47.51522,47.51522,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513098,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,47.01648,47.01648,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513098,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,46.54891,46.54891,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.151398,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,46.32032,46.32032,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1515563,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.602423,58.75464,45.99822,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,741.3558,0,0,0,1.602423,0,0,3.505263,3.33,5.14586,5.994,4.932424,0,4.932424,13.79754,98.55369,0.1515571,0.2377625,1.281939,5,7.596424
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.778152,70.98249,46.87101,0.3939553,0.3939553,0,0,0,0.3939553,705.1948,2.150025,0,0,2.778152,0.4146898,0.3939553,0,0,0.2134368,10.43318,0.2134368,0,0.2134368,14.00003,100,0.1515447,0.4333508,2.222522,0,13.21133
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.71214,72.55262,48.74128,0.7629356,0.7629356,0,-1,0,0.7629356,355.4874,1.90905,0,0,2.71214,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1515447,0.8392292,2.169712,0,13.33741
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,2.968674,78.32692,51.11029,1.157936,1.157936,0,0,0,1.157936,256.3765,1.749795,0,0,2.968674,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1515447,1.273729,2.374939,0,13.59395
