Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.668305,90.43121,53.41695,0,0,0,0,0,0,0,3.668305,0,0,3.668305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1515447,0,2.934644,0,14.29358
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,2.944092,83.72234,55.57816,0,0,0,0,0,0,0,2.944092,0,0,2.944092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1515447,0,2.355273,0,13.56937
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.684539,83.32147,57.73935,0.770338,0.770338,0,0,0,0.770338,348.4884,1.873657,0,0,2.684539,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1515447,0.8473718,2.147631,0,13.30981
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.279391,80.13342,58.94464,0.8972964,0.8972964,0,-1,0,0.8972964,254.0287,1.334868,0,0,2.279391,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1515447,0.987026,1.823512,0,12.90466
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.715553,74.64745,59.34986,3.415457,3.415457,1.785682,0,0.6524911,3.415457,50.22909,0,0,0,1.715553,1.715553,1.629775,0,0,0,10.62527,0,0,0,14.00003,100,0.1515447,3.757003,1.372442,5,12.34083
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,59.96289,59.96289,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1515447,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,59.38103,59.38103,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1515447,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,57.54193,57.54193,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1516417,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,55.90026,55.90026,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1516417,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,54.38326,54.38326,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1516417,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,52.7208,52.7208,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1516417,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1516417,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,50.2375,50.2375,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1516417,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,49.479,49.479,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1516417,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,48.68933,48.68933,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1516417,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,48.04513,48.04513,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1516417,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,47.54639,47.54639,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1516417,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,47.04765,47.04765,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1516417,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,46.58008,46.58008,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1516417,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,46.35149,46.35149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1516417,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.521365,58.08534,46.02939,1.079918,1.079918,0,0,0,1.079918,140.8778,0,0,0,1.521365,1.136756,1.079918,0,0,8.706068,2.789813,0.384609,0,0.384609,6.105598,43.61133,0.1516194,1.18791,1.217092,0,4.311178
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.254119,65.74117,46.90218,1.742881,1.742881,0,0,0,1.742881,129.3329,0,0,0,2.254119,1.834612,1.742881,0,0,8.32146,3.135961,0.4195077,0,0.4195077,6.503578,46.45404,0.151595,1.917169,1.803295,0,5.39008
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.45634,81.19901,48.80362,1.720433,1.720433,0,-1,0,1.720433,200.8995,0,0,0,3.45634,1.810982,1.720433,0,0,7.901952,3.513518,1.645359,0,1.645359,8.064503,57.60347,0.1514996,1.892476,2.765072,0,6.969858
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,2.974041,78.46777,51.17263,1.00697,1.00697,0,0,0,1.00697,295.3455,0,0,0,2.974041,1.059969,1.00697,0,0,6.256593,4.99434,1.914072,0,1.914072,9.880351,70.57379,0.1513888,1.107667,2.379233,0,7.968381
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.044221,82.28558,53.51047,2.134786,2.134786,0,0,0,2.134786,142.6008,0,0,0,3.044221,2.247143,2.134786,0,0,4.342521,6.717005,0.7970781,0,0.7970781,10.63653,75.97503,0.1513427,2.348264,2.435377,0,9.761227
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.56706,92.19329,55.67167,0,0,0,0,0,0,0,0.02161656,0,0,3.56706,0,0,0,0,3.545443,7.434375,3.545443,0,3.545443,14.00003,100,0.1511379,0,2.853648,0,11.00144
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.686724,83.46467,57.83287,0.4543002,0.4543002,0,0,0,0.4543002,591.3985,2.208514,0,0,2.686724,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1511379,0.4997302,2.149379,0,13.312
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.281039,80.25112,59.02776,0.7928872,0.7928872,0,-1,0,0.7928872,287.6877,1.446421,0,0,2.281039,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1511379,0.8721759,1.824831,0,12.90631
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.716391,74.76145,59.44337,1.44296,1.44296,0,0,0,1.44296,118.9493,0.197485,0,0,1.716391,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1511379,1.587256,1.373112,0,12.34166
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,60.02524,60.02524,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1511379,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,59.44337,59.44337,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1511379,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,57.59389,57.59389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1511379,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,55.93143,55.93143,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1511379,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,54.41443,54.41443,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1511379,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,52.75197,52.75197,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1511379,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,51.28693,51.28693,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1511379,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,50.26867,50.26867,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1511379,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1511379,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,48.71011,48.71011,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1511379,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,48.09708,48.09708,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1511379,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,47.60873,47.60873,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1511379,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,47.10999,47.10999,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1511379,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,46.61125,46.61125,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1511379,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,46.37228,46.37228,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1511379,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.429944,57.32309,46.05017,0,0,0,0,0,0,0,0,0,0,1.429944,0,0,0,0,11.30884,0.4473145,1.429944,0,1.429944,4.62808,33.05765,0.1510555,0,1.143955,0,1.877258
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.261359,65.88307,46.96453,0,0,0,0,0,0,0,0,0,0,2.261359,0,0,0,0,9.878901,1.734264,2.261359,0,2.261359,6.773394,48.38129,0.1509254,0,1.809088,0,3.995623
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.724976,72.82832,48.85558,0.4050361,0.4050361,0,-1,0,0.4050361,672.7734,0,0,0,2.724976,0.4263538,0.4050361,0,0,7.617541,3.769487,2.298622,0,2.298622,8.954058,63.95743,0.1507933,0.4455397,2.17998,0,6.494463
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,2.978946,78.62975,51.25576,1.406114,1.406114,0,0,0,1.406114,211.8567,0,0,0,2.978946,1.480119,1.406114,0,0,5.318919,5.838247,1.498827,0,1.498827,10.37597,74.11392,0.1507073,1.546725,2.383157,0,8.817193
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.048158,82.44093,53.59359,2.601557,2.601557,0,0,0,2.601557,117.1667,0,0,0,3.048158,2.738481,2.601557,0,0,3.820093,7.187191,0.3096768,0,0.3096768,10.66975,76.21239,0.1506895,2.861713,2.438527,0,10.23535
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,2.949439,84.05549,55.78596,0,0,0,0,0,0,0,0,0,0,2.949439,0,0,0,0,3.510416,7.4659,2.949439,0,2.949439,13.46784,96.19865,0.1505206,0,2.359551,0,10.41534
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.688411,83.62807,57.94716,0,0,0,0,0,0,0,2.127434,0,0,2.688411,0,0,0,0,0.5609767,10.12039,0.5609767,0,0.5609767,14.00003,100,0.1504886,0,2.150729,0,12.80881
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.281571,80.43105,59.17323,0.1884834,0.1884834,0,-1,0,0.1884834,1210.489,2.083168,0,0,2.281571,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1504886,0.2073317,1.825257,0,12.90685
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.716474,74.92657,59.58884,0.8818548,0.8818548,0,0,0,0.8818548,194.6436,0.7882059,0,0,1.716474,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1504886,0.9700403,1.373179,0,12.34175
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3138123,62.70684,60.13953,2.102267,2.102267,0,0,0,2.102267,14.92733,0,0,0,0.3138123,2.212913,2.102267,0,0,0,10.62527,0,1.899101,-1.899101,11.9982,85.70126,0.1504886,2.312494,0.2510499,0,10.93909
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,59.55767,59.55767,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.110112,8.726173,0,0.222902,-0.222902,11.76324,84.02298,0.1504886,0.2329326,0,0,8.726173
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,57.6874,57.6874,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.357781,8.503272,1.596698,0,1.596698,13.278,94.84267,0.1505909,3.651192,0,5,8.503272
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,55.99377,55.99377,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7610829,9.9403,0,0.2922418,-0.2922418,12.96995,92.64233,0.1505909,0.3053927,0,0,9.9403
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,54.4456,54.4456,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.085796,9.648058,0,0.4937611,-0.4937611,12.44948,88.92469,0.1505909,0.5159803,0,0,9.648058
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,52.77275,52.77275,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.634419,9.154297,0,0.418889,-0.418889,12.00793,85.77078,0.1505909,0.437739,0,0,9.154297
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,51.28693,51.28693,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.099852,8.735408,0,0.5795107,-0.5795107,11.39708,81.40752,0.1505909,0.6055887,0,0,8.735408
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,50.28945,50.28945,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.743752,8.155897,0,0.3050264,-0.3050264,11.07555,79.11091,0.1505909,0.3187526,0,0,8.155897
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,49.53095,49.53095,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.082671,7.850871,0,0.2163023,-0.2163023,10.84755,77.48232,0.1505909,0.2260359,0,0,7.850871
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,48.71011,48.71011,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.323007,7.634568,0,0.1807863,-0.1807863,10.65698,76.12115,0.1505909,0.1889217,0,0,7.634568
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,48.09708,48.09708,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.52388,7.453782,0,0.2808561,-0.2808561,10.36093,74.00652,0.1505909,0.2934946,0,0,7.453782
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,47.60873,47.60873,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.835943,7.172926,0,0.713725,-0.713725,9.608602,68.63273,0.1505909,0.7458426,0,0,7.172926
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,47.10999,47.10999,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.62897,6.459201,0,0.4846785,-0.4846785,9.097705,64.98347,0.1505909,0.506489,0,0,6.459201
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,46.61125,46.61125,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.167502,5.974522,0,0.006822904,-0.006822904,9.090513,64.93211,0.1505909,0.007129935,0,0,5.974522
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,46.40345,46.40345,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.175083,5.9677,0,0.4161178,-0.4161178,8.651886,61.79906,0.1505909,0.4348432,0,0,5.9677
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.533367,58.2117,46.05017,0.9529511,0.9529511,0,0,0,0.9529511,160.9072,0,0,0,1.533367,1.003106,0.9529511,0,0,5.637436,5.551581,0.5302604,0,0.5302604,9.154936,65.39227,0.1505606,1.048246,1.226694,0,7.084949
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.269226,65.98317,46.98531,0,0,0,0,0,0,0,0,0,0,2.269226,0,0,0,0,5.107176,6.028816,2.269226,0,2.269226,11.30771,80.76921,0.150431,0,1.815381,0,8.298042
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.731865,72.93991,48.88675,0.5223607,0.5223607,0,-1,0,0.5223607,522.9844,0,0,0,2.731865,0.5498534,0.5223607,0,0,2.83795,8.071119,2.182012,0,2.182012,13.37775,95.55517,0.1503066,0.5745968,2.185492,0,10.80298
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,2.984899,78.73841,51.28693,0.02807559,0.02807559,0,0,0,0.02807559,10631.65,2.299408,0,0,2.984899,0.02955325,0.02807559,0,0,0.6559379,10.03493,0.6559379,0,0.6559379,14.00003,100,0.1502693,0.03088315,2.387919,0,13.01983
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.051807,82.60638,53.6871,0.4959781,0.4959781,0,0,0,0.4959781,615.3108,2.529725,0,0,3.051807,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1502693,0.545576,2.441446,0,13.67708
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,2.952884,84.17833,55.8483,0,0,0,0,0,0,0,2.952884,0,0,2.952884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502693,0,2.362307,0,13.57816
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.690402,83.76921,58.04067,1.986311,1.986311,0,0,0,1.986311,135.4472,0.5995483,0,0,2.690402,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1502693,2.184942,2.152322,0,13.31568
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.283322,80.52518,59.23557,3.24625,3.24625,0,-1,0,3.24625,70.3372,0,4.440892E-16,0.2408752,2.283322,3.417105,3.24625,0,0,0,10.62527,0,1.133784,-1.133784,12.80492,91.46349,0.1502693,3.570875,1.826657,0,12.9086
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.717732,74.97448,59.62001,1.444724,1.444724,0,0,0,1.444724,118.8969,0,0,0,1.717732,1.520762,1.444724,0,0,1.25976,9.49149,0.1969702,0,0.1969702,12.99178,92.79823,0.150258,1.589196,1.374186,0,11.20922
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3607801,63.16284,60.20187,0,0,0,0,0,0,0,0,0,0,0.3607801,0,0,0,0,1.06279,9.668763,0.3607801,0,0.3607801,13.33404,95.24297,0.1502375,0,0.2886241,0,10.02954
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,59.58884,59.58884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7020094,9.993465,0,0,0,13.33404,95.24297,0.1502375,0,0,0,9.993465
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,57.6874,57.6874,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.7020094,9.993465,0,2.057493,-2.057493,11.16526,79.75166,0.1502375,2.15008,0,0,9.993465
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,55.99377,55.99377,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.988113,7.935973,0,2.329046,-2.329046,8.710225,62.21577,0.1502375,2.433853,0,0,7.935973
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,54.4456,54.4456,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.575942,5.606926,0,1.066368,-1.066368,7.586174,54.18685,0.1502375,1.114355,0,0,5.606926
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,52.77275,52.77275,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.760795,4.540558,0,3.14379,-3.14379,4.272329,30.51657,0.1502375,3.28526,0,0,4.540558
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,51.28693,51.28693,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.2539,1.396768,0,0.5553815,-0.5553815,3.686905,26.33498,0.1502375,0.5803737,0,0,1.396768
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,50.28945,50.28945,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.87099,0.8413869,0,0.6439586,-0.6439586,3.008113,21.48648,0.1502375,0.6729367,0,0,0.8413869
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,49.53095,49.53095,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.5865,0.1974283,0,0.1266318,-0.1266318,2.874632,20.53304,0.1502375,0.1323302,0,0,0.1974283
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,48.74128,48.74128,0.09384342,0.06725667,0,-1,0,0.06725667,0,0,0.02658674,0.03597108,0,0.0707965,0.06725667,0,0,11.7272,0.0707965,0,0.0707965,-0.0707965,2.800006,20,0.1502375,0.1032278,0,0,0.0707965
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502375,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,47.62951,47.62951,0.4354213,0,0,-1,0,0,0,0,0.4354213,0.4789634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502375,0.4789634,0,0,0
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,47.10999,47.10999,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502375,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,46.64243,46.64243,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1503543,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,46.40345,46.40345,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1504472,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.59895,58.8154,46.08134,2.983531,2.983531,5,0,1.53,2.983531,53.59253,0,0,0,1.59895,0,0,2.016469,1.915645,5.14586,5.994,3.514595,0,3.514595,12.45247,88.94607,0.1506523,3.281884,1.27916,5,7.59295
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.276965,66.09418,47.01648,0.6208793,0.6208793,0,0,0,0.6208793,366.7324,0,0,0,2.276965,0.6535571,0.6208793,0,0,1.631265,9.157136,1.623408,0,1.623408,13.99257,99.94676,0.1505601,0.6829672,1.821572,0,11.4341
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.738175,73.08338,48.94909,0.2948042,0.2948042,0,-1,0,0.2948042,928.8112,2.419997,0,0,2.738175,0.3103202,0.2948042,0,0,0.007856909,10.6182,0.007856909,0,0.007856909,14.00003,100,0.1505596,0.3242846,2.19054,0,13.35638
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,2.989077,78.93183,51.40122,0,0,0,0,0,0,0,2.989077,0,0,2.989077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505596,0,2.391262,0,13.61435
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.054934,82.79254,53.8014,2.235327,2.235327,0,0,0,2.235327,136.6661,0.7019583,0,0,3.054934,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1505596,2.458859,2.443947,0,13.68021
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,2.95379,84.41728,56.02494,0,0,0,0,0,0,0,2.95379,0,0,2.95379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505596,0,2.363032,0,13.57906
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.690876,83.98354,58.20692,2.39947,2.39947,0,0,0,2.39947,112.1446,0.1651177,0,0,2.690876,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1505596,2.639417,2.1527,0,13.31615
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.28412,80.67092,59.34986,0.4388735,0.4388735,0,-1,0,0.4388735,520.4506,1.822148,0,0,2.28412,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1505596,0.4827608,1.827296,0,12.90939
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.717519,75.13668,59.76548,0.7835553,0.7835553,0,0,0,0.7835553,219.1957,0.8927242,0,0,1.717519,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1505596,0.8619108,1.374015,0,12.34279
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4109815,63.63805,60.25383,1.054208,1.054208,0,0,0,1.054208,38.98484,0,0,0,0.4109815,1.109693,1.054208,0,0,0,10.62527,0,0.6987115,-0.6987115,13.26352,94.73925,0.1505596,1.159629,0.3287852,0,11.03626
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,59.67196,59.67196,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.776346,9.926562,0,0.1714988,-0.1714988,13.08275,93.448,0.1505596,0.1792162,0,0,9.926562
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,57.77053,57.77053,3.798826,3.798826,4.816616,0,1.479936,3.798826,0,0,0,0,0,0,0,1.01779,0.9669002,0.9669002,9.755064,0.9669002,0,0.9669002,14.00003,100,0.1506211,4.178709,0,5,9.755064
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,56.04572,56.04572,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1506211,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,54.49755,54.49755,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1506211,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,52.83509,52.83509,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1506211,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,51.3181,51.3181,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1506211,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,50.32062,50.32062,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1506211,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,49.59329,49.59329,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1506211,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,48.77245,48.77245,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1506211,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1506211,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,47.66068,47.66068,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1506211,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,47.16195,47.16195,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1506211,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,46.6736,46.6736,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1506211,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,46.43462,46.43462,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1506211,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.607538,58.92453,46.11251,0.8076981,0.8076981,0,0,0,0.8076981,199.0271,0,0,0,1.607538,0.8502085,0.8076981,0,0,9.781059,1.822321,0.7573299,0,0.7573299,5.439367,38.85254,0.1505782,0.8884679,1.286031,0,3.42986
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.284721,66.20549,47.04765,0.7291949,0.7291949,0,0,0,0.7291949,313.3211,0,0,0,2.284721,0.7675735,0.7291949,0,0,9.023729,2.503918,1.517148,0,1.517148,6.87866,49.13319,0.1504921,0.8021144,1.827777,0,4.78864
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.744467,73.22688,49.01143,0.9384359,0.9384359,0,-1,0,0.9384359,292.4512,0,0,0,2.744467,0.9878272,0.9384359,0,0,7.506581,3.869351,1.75664,0,1.75664,8.545155,61.0367,0.1503926,1.032279,2.195574,0,6.613818
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,2.994295,79.0718,51.46356,0,0,0,0,0,0,0,0,0,0,2.994295,0,0,0,0,5.749941,5.450327,2.994295,0,2.994295,11.38579,81.32693,0.1502233,0,2.395436,0,8.444622
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.058675,82.94616,53.88452,0.5244735,0.5244735,0,0,0,0.5244735,583.1896,0,0,0,3.058675,0.5520774,0.5244735,0,0,2.755647,8.145192,2.506598,0,2.506598,13.76376,98.31237,0.1500818,0.5769209,2.44694,0,11.20387
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,2.956615,84.55962,56.10806,0.7230501,0.7230501,0,0,0,0.7230501,408.9088,1.946461,0,0,2.956615,0.7611054,0.7230501,0,0,0.2490488,10.40113,0.2490488,0,0.2490488,14.00003,100,0.1500678,0.7953551,2.365293,0,13.35775
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.692053,84.15431,58.3316,0.3409115,0.3409115,0,0,0,0.3409115,789.6631,2.333199,0,0,2.692053,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1500678,0.3750027,2.153642,0,13.31733
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.284799,80.81541,59.46416,1.223994,1.223994,0,-1,0,1.223994,186.6676,0.9963847,0,0,2.284799,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1500678,1.346393,1.827839,0,12.91007
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.717765,75.24484,59.85899,0.6416963,0.6416963,0,0,0,0.6416963,267.6913,1.042295,0,0,1.717765,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1500678,0.7058659,1.374212,0,12.34304
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4641445,64.21606,60.37851,0.4734647,0.4734647,0,0,0,0.4734647,98.03149,0,0,0,0.4641445,0.4983839,0.4734647,0,0,0,10.62527,0,0.03423941,-0.03423941,13.96394,99.7422,0.1500678,0.5208112,0.3713156,0,11.08942
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,59.73431,59.73431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03804379,10.59103,0,0,0,13.96394,99.7422,0.1500678,0,0,0,10.59103
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,57.8017,57.8017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03804379,10.59103,0,0,0,13.96394,99.7422,0.1500678,0,0,0,10.59103
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,56.07689,56.07689,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.03804379,10.59103,0,2.62042,-2.62042,11.20177,80.01249,0.1500678,2.738339,0,0,10.59103
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,54.49755,54.49755,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.949621,7.970615,0,2.30839,-2.30839,8.768515,62.63212,0.1500678,2.412268,0,0,7.970615
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,52.80392,52.80392,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.514499,5.662225,0,0.7371035,-0.7371035,7.991539,57.08231,0.1500678,0.7702731,0,0,5.662225
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,51.28693,51.28693,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.333503,4.925121,0,0.3757015,-0.3757015,7.595515,54.25357,0.1500678,0.3926081,0,0,4.925121
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,50.32062,50.32062,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.750949,4.54942,0,0.2975583,-0.2975583,7.281861,52.01319,0.1500678,0.3109484,0,0,4.54942
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,49.59329,49.59329,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.08157,4.251862,0,0.4030155,-0.4030155,6.857046,48.9788,0.1500678,0.4211512,0,0,4.251862
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,48.77245,48.77245,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.529365,3.848846,0,0.2541204,-0.2541204,6.589179,47.06547,0.1500678,0.2655559,0,0,3.848846
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,48.22176,48.22176,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.811721,3.594725,0,0.3357236,-0.3357236,6.235295,44.53773,0.1500678,0.3508311,0,0,3.594725
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,47.69185,47.69185,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.184747,3.259002,0,0.06629949,-0.06629949,6.16541,44.03855,0.1500678,0.06928297,0,0,3.259002
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,47.16195,47.16195,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.258413,3.192702,0,0.6130303,-0.6130303,5.519219,39.42291,0.1500678,0.6406167,0,0,3.192702
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,46.69438,46.69438,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.939558,2.579672,0,0.02494315,-0.02494315,5.492927,39.23511,0.1500678,0.02606559,0,0,2.579672
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,46.46579,46.46579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.967273,2.554729,0,0,0,5.492927,39.23511,0.1500678,0,0,0,2.554729
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.616126,59.03378,46.14369,0.3552448,0.3552448,0,0,0,0.3552448,454.9332,0,0,0,1.616126,0.3739418,0.3552448,0,0,8.967273,2.554729,1.242184,0,1.242184,6.671366,47.65252,0.1499978,0.3907692,1.292901,0,4.170855
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.292946,66.28539,47.04765,1.446882,1.446882,0,0,0,1.446882,158.475,0,0,0,2.292946,1.523033,1.446882,0,0,7.725088,3.672695,0.7699127,0,0.7699127,7.401769,52.86967,0.1499545,1.59157,1.834357,0,5.965641
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.541803,82.59061,49.03222,3.12501,3.12501,0,-1,0,3.12501,113.3373,0,0,0.1075115,3.541803,3.289485,3.12501,0,0,6.955175,4.365616,0.2523183,0,0.2523183,7.64114,54.57946,0.1499403,3.437511,2.833442,0,7.907419
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,2.999681,79.20078,51.51551,1.42318,1.42318,0,0,0,1.42318,210.7732,0,0,0,2.999681,1.498084,1.42318,0,0,6.702857,4.592703,1.501598,0,1.501598,9.06568,64.75473,0.1498558,1.565498,2.399745,0,7.592384
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.062114,83.10972,53.97803,0.4516822,0.4516822,0,0,0,0.4516822,677.9356,0,0,0,3.062114,0.475455,0.4516822,0,0,5.20126,5.94414,2.58666,0,2.58666,11.5196,82.2827,0.1497106,0.4968505,2.449692,0,9.006255
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,2.958679,84.73293,56.22236,0.2650058,0.2650058,0,0,0,0.2650058,1116.458,0.06512546,0,0,2.958679,0.2789535,0.2650058,0,0,2.6146,8.272134,2.6146,0,2.6146,14.00003,100,0.1495641,0.2915064,2.366943,0,11.23081
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.693326,84.31333,58.4459,1.075893,1.075893,0,0,0,1.075893,250.3341,1.560807,0,0,2.693326,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1495641,1.183482,2.154661,0,13.3186
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.284688,81.00093,59.62001,0.02469007,0.02469007,0,-1,0,0.02469007,9253.466,2.258698,0,0,2.284688,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1495641,0.02715908,1.82775,0,12.90996
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.717749,75.36212,59.96289,0.8099331,0.8099331,0,0,0,0.8099331,212.0853,0.8651876,0,0,1.717749,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1495641,0.8909264,1.374199,0,12.34302
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5204129,64.81374,60.49281,0.3415454,0.3415454,0,0,0,0.3415454,152.3701,0.1608915,0,0,0.5204129,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1495641,0.3756999,0.4163303,0,11.14569
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,59.81743,59.81743,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1495641,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,57.89521,57.89521,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1495641,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,56.13923,56.13923,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1495641,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,54.55989,54.55989,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1495641,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,52.86626,52.86626,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1495641,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,51.34927,51.34927,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1495641,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,50.35179,50.35179,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1495641,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,49.62446,49.62446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1495641,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,48.80362,48.80362,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1495641,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,48.24255,48.24255,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1495641,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,47.72302,47.72302,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1495641,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,47.19312,47.19312,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1495641,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,46.72555,46.72555,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1495641,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,46.51774,46.51774,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1495641,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.624717,59.14318,46.17486,1.306265,1.306265,4.625875,0,1.427864,1.306265,124.3789,0,0,0,1.624717,0,0,3.319611,3.15363,10.92562,0.7922183,4.778347,0,4.778347,8.168216,58.34428,0.1496796,1.436891,1.299774,5,2.416935
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.300261,66.42882,47.10999,2.816929,2.816929,5,0,1.53,2.816929,81.65846,0,0,0,2.300261,0,0,2.183071,2.073917,6.14727,5.092731,4.374178,0,4.374178,12.31793,87.985,0.1498598,3.098622,1.840209,5,7.392992
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.757171,73.50307,49.12572,1.753583,1.753583,0,-1,0,1.753583,157.2307,0,0,0,2.757171,1.845877,1.753583,0,0,1.773092,9.029491,0.9112939,0,0.9112939,13.18245,94.1602,0.1498088,1.928941,2.205737,0,11.78666
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.003481,79.4037,51.6402,3.309009,3.309009,1.274411,0,0.5129142,3.309009,90.76677,0,0,0,3.003481,2.141682,2.034598,0,0,0.8617982,9.849656,0.8617982,0,0.8617982,14.00003,100,0.1497635,3.63991,2.402785,5,12.85314
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.777259,93.08711,54.1235,0.6646479,0.6646479,0,0,0,0.6646479,568.3097,3.077629,0,0,3.777259,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1497635,0.7311127,3.021807,0,14.40253
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,2.959973,84.93713,56.36782,0.9927695,0.9927695,0,0,0,0.9927695,298.153,1.914952,0,0,2.959973,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1497635,1.092046,2.367978,0,13.58525
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.693271,84.53484,58.62254,1.388041,1.388041,0,0,0,1.388041,194.0339,1.232175,0,0,2.693271,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1497635,1.526845,2.154617,0,13.31855
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.284622,81.1746,59.76548,1.231051,1.231051,0,-1,0,1.231051,185.583,0.9887785,0,0,2.284622,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1497635,1.354157,1.827698,0,12.9099
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.716748,75.55167,60.13953,0.4308988,0.4308988,0,0,0,0.4308988,398.4109,1.26317,0,0,1.716748,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1497635,0.4739887,1.373398,0,12.34202
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5797017,65.44173,60.6071,0,0,0,0,0,0,0,0.5797017,0,0,0.5797017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497635,0,0.4637614,0,11.20498
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,59.91094,59.91094,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1497635,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,57.94716,57.94716,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1497635,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,56.19119,56.19119,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1497635,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,54.55989,54.55989,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1497635,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,52.89743,52.89743,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1497635,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1497635,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,50.38296,50.38296,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1497635,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,49.64525,49.64525,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1497635,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1497635,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,48.27372,48.27372,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1497635,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,47.7542,47.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1497635,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,47.25546,47.25546,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1497635,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,46.75672,46.75672,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1497635,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,46.54891,46.54891,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1497635,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.633312,59.25275,46.20603,2.402951,2.402951,4.708852,0,1.450517,2.402951,67.97111,0,0,0,1.633312,0,0,2.305901,2.190606,11.32858,0.4295519,3.823918,0,3.823918,6.880481,49.14619,0.1499408,2.643246,1.30665,5,2.062864
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.307725,66.56184,47.16195,2.33186,2.33186,5,0,1.53,2.33186,98.965,0,0,0,2.307725,0,0,2.66814,2.534733,7.504662,3.871078,4.842458,0,4.842458,11.47444,81.96012,0.1500937,2.565046,1.84618,5,6.178803
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.763572,73.63565,49.17768,2.266404,2.266404,0,-1,0,2.266404,121.9364,0,0,0,2.763572,2.385688,2.266404,0,0,2.662204,8.229291,0.3778836,0,0.3778836,11.83293,84.52077,0.1500727,2.493044,2.210858,0,10.99286
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.007433,79.59551,51.75449,0.7455859,0.7455859,0,0,0,0.7455859,403.3651,0,0,0,3.007433,0.7848272,0.7455859,0,0,2.28432,8.569386,2.222606,0,2.222606,13.94148,99.5818,0.1499488,0.8201445,2.405946,0,11.57682
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.067141,83.50906,54.23779,0.07499833,0.07499833,0,0,0,0.07499833,4089.612,2.926481,0,0,3.067141,0.07894561,0.07499833,0,0,0.06171438,10.56973,0.06171438,0,0.06171438,14.00003,100,0.1499454,0.08249817,2.453713,0,13.63687
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,2.961166,85.1403,56.51329,1.006668,1.006668,0,0,0,1.006668,294.1553,1.901516,0,0,2.961166,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1499454,1.107334,2.368933,0,13.58644
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.693714,84.72332,58.768,0.3559821,0.3559821,0,0,0,0.3559821,756.6994,2.318996,0,0,2.693714,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1499454,0.3915803,2.154971,0,13.31899
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.284435,81.34698,59.91094,0.6720386,0.6720386,0,-1,0,0.6720386,339.9262,1.577026,0,0,2.284435,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1499454,0.7392424,1.827548,0,12.90971
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.715609,75.73985,60.31617,0.3079211,0.3079211,0,0,0,0.3079211,557.1588,1.391482,0,0,1.715609,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1499454,0.3387132,1.372488,0,12.34088
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6416926,66.16282,60.78373,0.5177673,0.5177673,0,0,0,0.5177673,123.9346,0.09667449,0,0,0.6416926,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1499454,0.569544,0.5133541,0,11.26697
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,60.07719,60.07719,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1499454,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,58.09263,58.09263,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1499454,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,56.2847,56.2847,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1499454,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,54.62224,54.62224,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1499454,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,52.94939,52.94939,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1499454,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,51.40122,51.40122,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1499454,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1499454,0,0,0,0.6744166
