Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,49.67642,49.67642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1499454,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1499454,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,48.30489,48.30489,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1499454,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,47.77498,47.77498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1499454,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,47.25546,47.25546,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1499454,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,46.78789,46.78789,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500279,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,46.54891,46.54891,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500963,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.714028,59.98754,46.22681,2.430658,2.430658,4.791975,0,1.473209,2.430658,70.51703,0,0,0,1.714028,0,0,2.361317,2.243251,5.14586,5.994,3.957279,0,3.957279,12.87244,91.94582,0.1502739,2.673724,1.371222,5,7.708028
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.651958,70.05421,47.19312,2.361721,2.361721,0,0,0,2.361721,112.2892,0,0,0,2.651958,2.486022,2.361721,0,0,1.188581,9.555552,0.1659361,0,0.1659361,13.02986,93.07025,0.1502647,2.597893,2.121567,0,12.20751
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.289015,79.75668,49.27119,1.41795,1.41795,0,-1,0,1.41795,231.9557,0.7737917,0,0,3.289015,1.492578,1.41795,0,0,1.022645,9.704893,1.022645,0,1.022645,14.00003,100,0.1502079,1.559744,2.631212,0,12.99391
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.011977,79.75488,51.83762,0,0,0,0,0,0,0,3.011977,0,0,3.011977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502079,0,2.409581,0,13.63725
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.06987,83.69153,54.35209,0.620025,0.620025,0,0,0,0.620025,495.1203,2.417212,0,0,3.06987,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1502079,0.6820275,2.455896,0,13.69514
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,2.962707,85.32113,56.63797,0.2489247,0.2489247,0,0,0,0.2489247,1190.202,2.700681,0,0,2.962707,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1502079,0.2738172,2.370166,0,13.58798
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.250336,92.19191,58.91347,2.379965,2.379965,0,0,0,2.379965,136.5708,0.74511,0,0,3.250336,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1502079,2.617961,2.600269,0,13.87561
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.448573,83.36711,60.02524,0.8291698,0.8291698,0,-1,0,0.8291698,295.3041,1.575763,0,0,2.448573,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1502079,0.9120868,1.958858,0,13.07385
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.715062,75.86356,60.43046,1.396998,1.396998,0,0,0,1.396998,122.7677,0.2445386,0,0,1.715062,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1502079,1.536697,1.37205,0,12.34034
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7067931,66.852,60.89803,0.7304082,0.7304082,0,0,0,0.7304082,96.76686,0,0,0,0.7067931,0.7688507,0.7304082,0,0,0,10.62527,0,0.06205766,-0.06205766,13.93461,99.53275,0.1502079,0.803449,0.5654345,0,11.33207
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,60.20187,60.20187,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.06895296,10.56322,0,2.756759,-2.756759,11.02874,78.77652,0.1502079,2.880813,0,0,10.56322
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,58.18614,58.18614,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.132018,7.806458,0,0.7904165,-0.7904165,10.19556,72.8253,0.1502079,0.8259853,0,0,7.806458
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,56.33665,56.33665,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,4.010259,7.016041,0,2.605632,-2.605632,7.448986,53.20694,0.1502079,2.722885,0,0,7.016041
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,54.67419,54.67419,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.905405,4.41041,0,2.346849,-2.346849,4.97519,35.537,0.1502079,2.452457,0,0,4.41041
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,52.98056,52.98056,3.125185,1.960383,0,-1,0,1.960383,0,0,1.164802,1.47732,0,2.063561,1.960383,0,0,9.513015,2.063561,0,2.063561,-2.063561,2.800006,20,0.1502079,3.437703,0,0,2.063561
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502079,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,50.46609,50.46609,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502079,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,49.73876,49.73876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502079,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,48.91792,48.91792,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502079,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,48.33606,48.33606,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502079,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,47.80615,47.80615,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502079,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,47.30741,47.30741,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502079,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,46.81906,46.81906,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502789,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3563224,49.27391,46.61125,0.33652,0.33652,3.841783,0,1.213807,0.33652,105.8845,0,0,0,0.3563224,0,0,3.505263,3.33,8.475861,2.997,3.686322,0,3.686322,9.456273,67.54468,0.1503645,0.370172,0.2850579,5,3.353323
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.903383,61.72334,46.25798,0.2182293,0.2182293,3.256286,0,1.053966,0.2182293,872.1943,0,0,0,1.903383,0,0,3.038057,2.886154,4.789538,6.31469,4.789538,0,4.789538,14.00003,100,0.1503235,0.2400522,1.522707,5,8.218074
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,2.920013,72.93265,47.22429,1.865792,1.865792,0,0,0,1.865792,156.5026,0.9560212,0,0,2.920013,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1503235,2.052371,2.33601,0,13.54529
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.775473,73.94245,49.32314,1.750291,1.750291,0,-1,0,1.750291,158.5721,0.9330616,0,0,2.775473,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1503235,1.92532,2.220378,0,13.40075
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.411759,84.87628,51.9623,0.2873496,0.2873496,0,0,0,0.2873496,1187.32,3.109285,0,0,3.411759,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1503235,0.3160846,2.729407,0,14.03703
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.623338,91.3754,54.52872,0.2925505,0.2925505,0,0,0,0.2925505,1238.534,3.31539,0,0,3.623338,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1503235,0.3218055,2.89867,0,14.24861
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,2.962562,85.5753,56.83539,1.295283,1.295283,0,0,0,1.295283,228.7194,1.599107,0,0,2.962562,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1503235,1.424811,2.37005,0,13.58784
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.692421,85.19209,59.15244,0.9680844,0.9680844,0,0,0,0.9680844,278.1184,1.673385,0,0,2.692421,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1503235,1.064893,2.153937,0,13.31769
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.282854,81.74071,60.25383,2.319464,2.319464,0,-1,0,2.319464,98.4216,0,0,0,2.282854,2.441541,2.319464,0,0,0,10.62527,0,0.1586875,-0.1586875,13.83276,98.80521,0.1503235,2.55141,1.826283,0,12.90813
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.712931,76.11222,60.66944,1.378073,1.378073,0,0,0,1.378073,124.299,0.08600825,0,0,1.712931,1.450604,1.378073,0,0,0.1763195,10.46659,0.1763195,0,0.1763195,14.00003,100,0.1503137,1.515881,1.370345,0,12.17952
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.05207,70.21708,61.13701,1.410973,1.410973,0,0,0,1.410973,74.56346,0,2.220446E-16,0,1.05207,1.485235,1.410973,0,0,0,10.62527,0,0.4331644,-0.4331644,13.54343,96.73861,0.1503137,1.55207,0.8416562,0,11.67734
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,60.37851,60.37851,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4812938,10.19211,0,1.41412,-1.41412,12.05282,86.0914,0.1503137,1.477755,0,0,10.19211
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,58.36277,58.36277,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.052538,8.77799,0,0.4442412,-0.4442412,11.58455,82.74661,0.1503137,0.464232,0,0,8.77799
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,56.46133,56.46133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546139,8.333749,0,0,0,11.58455,82.74661,0.1503137,0,0,0,8.333749
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,54.78849,54.78849,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.546139,8.333749,0,3.291309,-3.291309,8.115204,57.96563,0.1503137,3.439418,0,0,8.333749
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,53.06368,53.06368,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.203149,5.042439,0,2.005651,-2.005651,6.001062,42.86464,0.1503137,2.095905,0,0,5.042439
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,51.51551,51.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.43165,3.036789,0,0,0,6.001062,42.86464,0.1503137,0,0,0,3.036789
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,50.52843,50.52843,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.43165,3.036789,0,0.07587296,-0.07587296,5.921085,42.29338,0.1503137,0.07928724,0,0,3.036789
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,49.8011,49.8011,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.515953,2.960916,0,0.7110636,-0.7110636,5.171558,36.93963,0.1503137,0.7430615,0,0,2.960916
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,48.94909,48.94909,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.306025,2.249852,0,0.5831512,-0.5831512,4.556863,32.54895,0.1503137,0.6093929,0,0,2.249852
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,48.38801,48.38801,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.95397,1.666701,0,0.219937,-0.219937,4.325029,30.893,0.1503137,0.2298342,0,0,1.666701
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,47.86849,47.86849,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.19834,1.446764,0,0.1463271,-0.1463271,4.170787,29.79127,0.1503137,0.1529118,0,0,1.446764
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,47.33858,47.33858,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.36093,1.300437,0,0.385087,-0.385087,3.764869,26.89187,0.1503137,0.402416,0,0,1.300437
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,46.87101,46.87101,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.78881,0.9153501,0,0.3451886,-0.3451886,3.401009,24.29287,0.1503137,0.3607221,0,0,0.9153501
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5550988,50.86504,46.6736,0,0,0,0,0,0,0,0,0,0,0.5550988,0,0,0,0,11.17235,0.5701615,0.5550988,0,0.5550988,3.927622,28.05438,0.150283,0,0.444079,0,1.12526
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.658587,59.63489,46.35149,0.5300481,0.5300481,0,0,0,0.5300481,312.9126,0,0,0,1.658587,0.5579454,0.5300481,0,0,10.61725,1.06975,1.100642,0,1.100642,4.971782,35.51266,0.1502222,0.583053,1.32687,0,2.728338
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.330192,66.95057,47.30741,1.996523,1.996523,0,0,0,1.996523,116.7125,0,0,0,2.330192,2.101603,1.996523,0,0,9.516606,2.060328,0.228589,0,0.228589,5.188641,37.06165,0.1502095,2.196175,1.864153,0,4.39052
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.78037,74.14836,49.44783,0.5360361,0.5360361,0,-1,0,0.5360361,518.6907,0,0,0,2.78037,0.5642486,0.5360361,0,0,9.288017,2.266058,2.216121,0,2.216121,7.291038,52.07874,0.1500872,0.5896398,2.224296,0,5.046428
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.01863,80.17803,52.10777,0.1747766,0.1747766,0,0,0,0.1747766,1727.136,0,0,0,3.01863,0.1839754,0.1747766,0,0,7.071897,4.260567,2.834655,0,2.834655,9.980227,71.28719,0.1499311,0.1922543,2.414904,0,7.279197
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.072263,84.18144,54.70536,1.364517,1.364517,0,0,0,1.364517,225.154,0,0,0,3.072263,1.436333,1.364517,0,0,4.237242,6.811757,1.63593,0,1.63593,11.53221,82.37274,0.1498411,1.500968,2.457811,0,9.88402
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,2.962079,85.83896,57.0432,0,0,0,0,0,0,0,0.3607674,0,0,2.962079,0,0,0,0,2.601312,8.284094,2.601312,0,2.601312,14.00003,100,0.1496982,0,2.369663,0,11.24617
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.69211,85.39806,59.31869,0,0,0,0,0,0,0,2.69211,0,0,2.69211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496982,0,2.153688,0,13.31738
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.280783,82.00435,60.49281,0.4958524,0.4958524,0,-1,0,0.4958524,459.9722,1.758833,0,0,2.280783,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1496982,0.5454376,1.824627,0,12.90606
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.710791,76.34904,60.89803,1.794871,1.794871,0,0,0,1.794871,95.31558,0,0,0,1.710791,1.889338,1.794871,0,0,0,10.62527,0,0.1785462,-0.1785462,13.81182,98.65569,0.1496982,1.974358,1.368633,0,12.33607
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8440249,68.56341,61.3656,1.537938,1.537938,0,0,0,1.537938,54.88028,0,0,0,0.8440249,1.618882,1.537938,0,0,0.1983846,10.44673,0,0.7748575,-0.7748575,12.99505,92.82162,0.1496982,1.691732,0.6752199,0,11.29075
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,60.54476,60.54476,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,1.059337,9.67187,0,1.194071,-1.194071,11.73639,83.83119,0.1496982,1.247804,0,0,9.67187
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,58.47707,58.47707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.386083,8.477799,0,0,0,11.73639,83.83119,0.1496982,0,0,0,8.477799
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,56.57563,56.57563,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.386083,8.477799,0,1.773771,-1.773771,9.866672,70.47609,0.1496982,1.853591,0,0,8.477799
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,54.85083,54.85083,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.35694,6.704028,0,3.505263,-3.505263,6.1718,44.0842,0.1496982,5.385847,0,0,6.704028
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,53.12602,53.12602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.251677,3.198765,0,0,0,6.1718,44.0842,0.1496982,0,0,0,3.198765
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,51.57786,51.57786,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.251677,3.198765,0,0.03012362,-0.03012362,6.140047,43.85739,0.1496982,0.03147918,0,0,3.198765
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,50.58038,50.58038,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.285148,3.168642,0,0.05579878,-0.05579878,6.08123,43.43727,0.1496982,0.05830972,0,0,3.168642
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,49.85305,49.85305,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.347146,3.112843,0,0.6503131,-0.6503131,5.39574,38.54092,0.1496982,0.6795772,0,0,3.112843
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,49.01143,49.01143,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,9.069716,2.46253,0,0.1911579,-0.1911579,5.194242,37.10165,0.1496982,0.19976,0,0,2.46253
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,48.45035,48.45035,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.282114,2.271372,0,0.3948372,-0.3948372,4.778047,34.12884,0.1496982,0.4126049,0,0,2.271372
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,47.95161,47.95161,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.720821,1.876535,0,0.149837,-0.149837,4.620105,33.00068,0.1496982,0.1565796,0,0,1.876535
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,47.43209,47.43209,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.887307,1.726698,0,0.4373257,-0.4373257,4.159123,29.70796,0.1496982,0.4570054,0,0,1.726698
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,46.93336,46.93336,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.37323,1.289372,0,0.4811008,-0.4811008,3.651998,26.08565,0.1496982,0.5027503,0,0,1.289372
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.461462,50.19468,46.72555,0.4117496,0.4117496,0,0,0,0.4117496,112.0734,0,0,0,0.461462,0.4334206,0.4117496,0,0,10.90778,0.808271,0.02804136,0,0.02804136,3.6786,26.27567,0.1496967,0.4529245,0.3691696,0,1.269733
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.667288,59.73449,46.37228,0,0,0,0,0,0,0,0,0,0,1.667288,0,0,0,0,10.87974,0.8335082,1.667288,0,1.667288,5.260328,37.5737,0.1496053,0,1.33383,0,2.500796
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.337425,67.09411,47.36975,1.479898,1.479898,0,0,0,1.479898,157.945,0,0,0,2.337425,1.557787,1.479898,0,0,9.212452,2.334067,0.7796376,0,0.7796376,5.999958,42.85675,0.1495626,1.627888,1.86994,0,4.671492
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.785398,74.34325,49.56212,1.377274,1.377274,0,-1,0,1.377274,202.24,0,0,0,2.785398,1.449762,1.377274,0,0,8.432815,3.035741,1.335637,0,1.335637,7.267054,51.90742,0.1494895,1.515001,2.228319,0,5.821139
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.021607,80.39918,52.25323,3.627893,3.627893,5,0,1.53,3.627893,83.28822,0,0,0,3.021607,0,0,1.372107,1.303501,7.097178,4.237814,4.325109,0,4.325109,11.37021,81.21564,0.1496689,3.990683,2.417286,5,7.259421
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.074004,84.39301,54.85083,0,0,0,0,0,0,0,0.3019352,0,0,3.074004,0,0,0,0,2.772069,8.130412,2.772069,0,2.772069,14.00003,100,0.1495174,0,2.459203,0,11.20442
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,2.963523,86.00571,57.15749,1.101509,1.101509,0,0,0,1.101509,269.0421,1.80404,0,0,2.963523,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1495174,1.21166,2.370818,0,13.5888
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.692091,85.58151,59.46416,0,0,0,0,0,0,0,2.692091,0,0,2.692091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495174,0,2.153673,0,13.31737
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.280615,82.13979,60.6071,1.769954,1.769954,0,-1,0,1.769954,128.8516,0.4175053,0,0,2.280615,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1495174,1.946949,1.824492,0,12.90589
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.709857,76.46886,61.01233,0.501609,0.501609,0,0,0,0.501609,340.8745,1.181848,0,0,1.709857,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1495174,0.55177,1.367886,0,12.33513
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9170967,69.35615,61.49028,1.904446,1.904446,0,0,0,1.904446,48.15555,0,2.220446E-16,0,0.9170967,2.004681,1.904446,0,0,0,10.62527,0,1.087584,-1.087584,12.85361,91.81135,0.1495174,2.094891,0.7336773,0,11.54237
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,60.72139,60.72139,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.208427,9.53769,0,1.909956,-1.909956,10.84034,77.43087,0.1495174,1.995904,0,0,9.53769
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,58.59137,58.59137,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.3306,7.627734,0,2.221579,-2.221579,8.498593,60.70412,0.1495174,2.32155,0,0,7.627734
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,56.65876,56.65876,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.799021,5.406155,0,0.4015457,-0.4015457,8.075327,57.68079,0.1495174,0.4196152,0,0,5.406155
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,54.91317,54.91317,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.245183,5.00461,0,0.7957416,-0.7957416,7.236542,51.68948,0.1495174,0.8315499,0,0,5.00461
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,53.18837,53.18837,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.12934,4.208868,0,1.180285,-1.180285,5.992413,42.80286,0.1495174,1.233398,0,0,4.208868
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,51.60903,51.60903,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.440768,3.028583,0,0.4773084,-0.4773084,5.489285,39.2091,0.1495174,0.4987873,0,0,3.028583
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,50.61155,50.61155,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.97111,2.551275,0,0.2904675,-0.2904675,5.183105,37.02211,0.1495174,0.3035385,0,0,2.551275
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,49.88422,49.88422,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.293853,2.260807,0,0.6286344,-0.6286344,4.520467,32.28898,0.1495174,0.6569229,0,0,2.260807
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,49.03222,49.03222,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.992335,1.632173,0,0.07802117,-0.07802117,4.438225,31.70154,0.1495174,0.08153212,0,0,1.632173
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,48.48152,48.48152,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.07903,1.554152,0,0.4182051,-0.4182051,3.997398,28.55279,0.1495174,0.4370243,0,0,1.554152
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,47.95161,47.95161,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5437,1.135946,0,0.1669232,-0.1669232,3.821446,27.29599,0.1495174,0.1744347,0,0,1.135946
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,47.46326,47.46326,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.72917,0.9690233,0,0.1461802,-0.1461802,3.667358,26.19536,0.1495174,0.1527583,0,0,0.9690233
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,46.98531,46.98531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89159,0.8228431,0,0,0,3.667358,26.19536,0.1495174,0,0,0,0.8228431
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7549182,52.51951,46.75672,0.1544769,0.1544769,0,0,0,0.1544769,488.6931,0,0,0,0.7549182,0.1626073,0.1544769,0,0,10.89159,0.8228431,0.5923108,0,0.5923108,4.229274,30.20904,0.1494851,0.1699246,0.6039345,0,1.577761
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.675555,59.87617,46.43462,0.3533895,0.3533895,0,0,0,0.3533895,474.1382,0,0,0,1.675555,0.3719889,0.3533895,0,0,10.29928,1.355923,1.303566,0,1.303566,5.465945,39.04239,0.149414,0.3887284,1.340444,0,3.031477
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.344623,67.23749,47.43209,1.773995,1.773995,0,0,0,1.773995,132.1662,0,0,0,2.344623,1.867363,1.773995,0,0,8.995713,2.529132,0.4772595,0,0.4772595,5.918713,42.27644,0.149388,1.951395,1.875698,0,4.873755
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.790948,74.50586,49.64525,2.355904,2.355904,0,-1,0,2.355904,118.4661,0,0,0,2.790948,2.479899,2.355904,0,0,8.518454,2.958666,0.3110496,0,0.3110496,6.2138,44.3842,0.1493711,2.591494,2.232759,0,5.749614
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.025162,80.58764,52.36753,1.773834,1.773834,0,0,0,1.773834,170.5437,0,0,0,3.025162,1.867194,1.773834,0,0,8.207404,3.23861,1.157968,0,1.157968,7.312346,52.23093,0.149308,1.951217,2.420129,0,6.263772
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.076341,84.57162,54.96512,1.994358,1.994358,0,0,0,1.994358,154.2522,0,0,0,3.076341,2.099324,1.994358,0,0,7.049437,4.280781,0.9770164,0,0.9770164,8.239224,58.85149,0.1492549,2.193794,2.461073,0,7.357122
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,2.964175,86.20316,57.30296,0,0,0,0,0,0,0,0,0,0,2.964175,0,0,0,0,6.07242,5.160096,2.964175,0,2.964175,11.05129,78.93761,0.1490938,0,2.37134,0,8.124271
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.691751,85.77426,59.62001,0,0,0,0,0,0,0,0,0,0,2.691751,0,0,0,0,3.108245,7.827854,2.691751,0,2.691751,13.60491,97.17771,0.1489479,0,2.1534,0,10.5196
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.279314,82.33738,60.78373,0.5208659,0.5208659,0,-1,0,0.5208659,437.6008,1.314539,0,0,2.279314,0.5482799,0.5208659,0,0,0.4164944,10.25043,0.4164944,0,0.4164944,14.00003,100,0.1489253,0.5729525,1.823451,0,12.52974
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.708073,76.65054,61.18896,0.3913369,0.3913369,0,0,0,0.3913369,436.4712,1.296139,0,0,1.708073,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1489253,0.4304705,1.366458,0,12.33335
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,0.969525,70.0117,61.65653,0.1531423,0.1531423,0,0,0,0.1531423,633.0878,0.8083225,0,0,0.969525,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1489253,0.1684565,0.77562,0,11.5948
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,60.84608,60.84608,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1489253,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,58.73683,58.73683,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1489253,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,56.78344,56.78344,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1489253,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,54.96512,54.96512,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1489253,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,53.24032,53.24032,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1489253,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,51.6402,51.6402,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1489253,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,50.67389,50.67389,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1489253,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,49.91539,49.91539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1489253,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,49.06339,49.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1489253,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,48.54387,48.54387,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1489253,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,48.01395,48.01395,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1489253,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1489253,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,46.98531,46.98531,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1489253,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6598157,51.80082,46.78789,0.1562438,0.1562438,0,0,0,0.1562438,422.2989,0,0,0,0.6598157,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.4953486,0,0.4953486,4.102665,29.30469,0.1488985,0.1718682,0.5278526,0,1.449813
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.684127,59.98635,46.46579,0.6935925,0.6935925,0,0,0,0.6935925,242.8121,0,0,0,1.684127,0.7300975,0.6935925,0,0,10.43274,1.235811,0.9540294,0,0.9540294,5.007737,35.76948,0.1488469,0.7629519,1.347301,0,2.919938
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.352251,67.34895,47.46326,0.3686122,0.3686122,0,0,0,0.3686122,638.1372,0,0,0,2.352251,0.3880128,0.3686122,0,0,9.478707,2.094438,1.964239,0,1.964239,6.871177,49.07974,0.1487407,0.4054734,1.881801,0,4.446689
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.79623,74.67851,49.73876,1.583973,1.583973,0,-1,0,1.583973,176.5327,0,0,0,2.79623,1.66734,1.583973,0,0,7.514469,3.862252,1.12889,0,1.12889,7.942137,56.72943,0.1486798,1.74237,2.236984,0,6.658483
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.028624,80.77526,52.48182,0.9015213,0.9015213,0,0,0,0.9015213,335.9459,0,0,0,3.028624,0.9489698,0.9015213,0,0,6.385578,4.878254,2.079654,0,2.079654,9.91507,70.82178,0.1485676,0.9916734,2.422899,0,7.906878
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.077873,84.78106,55.11059,0.2880256,0.2880256,0,0,0,0.2880256,1068.611,0,0,0,3.077873,0.3031849,0.2880256,0,0,4.305924,6.749942,2.774688,0,2.774688,12.54737,89.62389,0.1484182,0.3168282,2.462298,0,9.827815
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,2.965169,86.37807,57.42764,0,0,0,0,0,0,0,1.433932,0,0,2.965169,0,0,0,0,1.531237,9.247161,1.531237,0,1.531237,14.00003,100,0.1483359,0,2.372135,0,12.21233
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.691498,85.95508,59.76548,1.498441,1.498441,0,0,0,1.498441,179.6198,1.114191,0,0,2.691498,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1483359,1.648286,2.153198,0,13.31677
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.277892,82.53366,60.96037,0.1554996,0.1554996,0,-1,0,0.1554996,1464.886,2.114208,0,0,2.277892,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1483359,0.1710495,1.822314,0,12.90317
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.706773,76.77839,61.31364,0,0,0,0,0,0,0,1.706773,0,0,1.706773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483359,0,1.365418,0,12.33205
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.965313,70.16107,61.83316,0.005478989,0.005478989,0,0,0,0.005478989,17618.45,0.9595456,0,0,0.965313,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1483359,0.006026888,0.7722504,0,11.59059
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,61.01233,61.01233,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1483359,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,58.85112,58.85112,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1483999,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,56.86656,56.86656,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1483999,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,55.05864,55.05864,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1483999,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,53.30266,53.30266,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1483999,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,51.69215,51.69215,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1483999,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,50.70506,50.70506,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1483999,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,49.96735,49.96735,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1483999,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,49.12572,49.12572,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1483999,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,48.59582,48.59582,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1483999,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,48.0763,48.0763,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1483999,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,47.51522,47.51522,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1483999,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,47.04765,47.04765,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1485315,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.7877596,52.86721,46.83984,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,359.8277,0,0,0,0.7877596,0,0,3.505263,3.33,8.302003,3.153471,4.11776,0,4.11776,10.03051,71.64633,0.1485816,0.2408196,0.6302077,5,3.941231
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.692681,60.0965,46.49696,2.128361,2.128361,4.495346,0,1.392229,2.128361,79.52977,0,0,0,1.692681,0,0,2.366985,2.248635,4.184244,6.859455,3.941316,0,3.941316,13.76957,98.35385,0.1487254,2.341197,1.354145,5,8.552135
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.359519,67.48125,47.51522,1.520052,1.520052,0,0,0,1.520052,155.2262,0.516537,0,0,2.359519,1.600055,1.520052,0,0,0.2429274,10.40664,0.2429274,0,0.2429274,14.00003,100,0.1487124,1.672057,1.887615,0,12.76616
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.801039,74.87178,49.85305,0,0,0,-1,0,0,0,2.801039,0,0,2.801039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487124,0,2.240832,0,13.42631
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.031318,80.99389,52.62729,2.543765,2.543765,0,0,0,2.543765,119.1666,0.3536701,0,0,3.031318,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1487124,2.798142,2.425054,0,13.65659
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.078592,85.02131,55.28722,0.9069363,0.9069363,0,0,0,0.9069363,339.4496,2.123922,0,0,3.078592,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1487124,0.9976299,2.462874,0,13.70387
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,2.96377,86.65809,57.65623,2.927931,2.927931,0,0,0,2.927931,101.224,0,0,0,2.96377,3.082033,2.927931,0,0,0,10.62527,0,0.1182634,-0.1182634,13.87537,99.10957,0.1487124,3.220725,2.371016,0,13.58904
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.690098,86.18763,59.96289,0.6928887,0.6928887,0,0,0,0.6928887,388.244,1.829338,0,0,2.690098,0.7293565,0.6928887,0,0,0.1314038,10.50701,0.1314038,0,0.1314038,14.00003,100,0.1487054,0.7621775,2.152079,0,13.19711
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.275505,82.78151,61.18896,0.6612912,0.6612912,0,-1,0,0.6612912,344.1003,1.579409,0,0,2.275505,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1487054,0.7274203,1.820404,0,12.90078
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.704144,77.01025,61.54223,0.4329204,0.4329204,0,0,0,0.4329204,393.6392,1.248439,0,0,1.704144,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1487054,0.4762124,1.363315,0,12.32942
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.9625948,70.39047,62.07214,0.2718149,0.2718149,0,0,0,0.2718149,354.1362,0.6764739,0,0,0.9625948,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1487054,0.2989964,0.7700759,0,11.58787
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,61.18896,61.18896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487054,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,59.02776,59.02776,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1487054,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,57.01203,57.01203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1487054,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1487054,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,53.38578,53.38578,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1487054,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,51.78566,51.78566,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1487054,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,50.78819,50.78819,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1487054,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,50.02969,50.02969,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1487054,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,49.17768,49.17768,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1487054,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,48.65816,48.65816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1487054,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1487054,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,47.57756,47.57756,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1487054,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,47.10999,47.10999,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1487054,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,0.9977804,54.59363,46.87101,0.1871618,0.1871618,0,0,0,0.1871618,533.1113,0,0,0,0.9977804,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8007681,0,0.8007681,7.085305,50.60922,0.1486624,0.2058779,0.7982243,0,4.342481
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.700994,60.22759,46.54891,0,0,0,0,0,0,0,0,0,0,1.700994,0,0,0,0,7.288758,4.065392,1.700994,0,1.700994,8.69901,62.13566,0.1485714,0,1.360795,0,5.766386
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.366574,67.62376,47.57756,1.661157,1.661157,0,0,0,1.661157,142.4654,0,0,0,2.366574,1.748587,1.661157,0,0,5.587764,5.596287,0.6179879,0,0.6179879,9.285285,66.32333,0.1485383,1.827273,1.89326,0,7.962861
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.805764,75.06438,49.96735,0.7625182,0.7625182,0,-1,0,0.7625182,367.9603,0,0,0,2.805764,0.8026507,0.7625182,0,0,4.969776,6.152476,2.003113,0,2.003113,11.1856,79.89702,0.1484313,0.83877,2.244611,0,8.95824
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.033908,81.21156,52.77275,1.517828,1.517828,0,0,0,1.517828,199.8849,0,0,0,3.033908,1.597713,1.517828,0,0,2.966663,7.955277,1.436195,0,1.436195,12.5481,89.6291,0.1483546,1.669611,2.427127,0,10.98919
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.079197,85.26039,55.46386,0.6977481,0.6977481,0,0,0,0.6977481,441.305,0.8142572,0,0,3.079197,0.7344716,0.6977481,0,0,1.530468,9.247853,1.530468,0,1.530468,14.00003,100,0.148273,0.7675229,2.463357,0,12.32705
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,2.963389,86.88361,57.83287,1.774283,1.774283,0,0,0,1.774283,167.019,1.095723,0,0,2.963389,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.148273,1.951712,2.370712,0,13.58866
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.687755,86.46129,60.20187,0,0,0,0,0,0,0,2.687755,0,0,2.687755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148273,0,2.150204,0,13.31303
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.273846,82.9752,61.3656,1.02003,1.02003,0,-1,0,1.02003,222.9195,1.20013,0,0,2.273846,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.148273,1.122033,1.819077,0,12.89912
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.70128,77.25146,61.78121,0.4614623,0.4614623,0,0,0,0.4614623,368.6715,1.21553,0,0,1.70128,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.148273,0.5076085,1.361024,0,12.32655
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9601782,70.55625,62.24878,1.427032,1.427032,0,0,0,1.427032,67.285,0,0,0,0.9601782,1.502139,1.427032,0,0,0,10.62527,0,0.5419605,-0.5419605,13.42875,95.91946,0.148273,1.569735,0.7681426,0,11.58545
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,61.3656,61.3656,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.6021783,10.08331,0,1.509817,-1.509817,11.83726,84.55172,0.148273,1.577759,0,0,10.08331
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,59.23557,59.23557,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.279753,8.573496,0,0.5416271,-0.5416271,11.26634,80.47369,0.148273,0.5660003,0,0,8.573496
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,57.15749,57.15749,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.881561,8.031869,0,2.325342,-2.325342,8.815213,62.96569,0.148273,2.429982,0,0,8.031869
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,55.28722,55.28722,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.465274,5.706527,0,0.6204144,-0.6204144,8.16124,58.29445,0.148273,0.648333,0,0,5.706527
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154624,5.086113,0,0,0,8.16124,58.29445,0.148273,0,0,0,5.086113
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,51.89996,51.89996,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.154624,5.086113,0,0.03907505,-0.03907505,8.12005,58.00025,0.148273,0.04083343,0,0,5.086113
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,50.90248,50.90248,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.19804,5.047038,0,0.007214788,-0.007214788,8.112446,57.94592,0.148273,0.007539453,0,0,5.047038
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,50.14399,50.14399,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.206057,5.039823,0,0.5304721,-0.5304721,7.553279,53.95189,0.148273,0.5543433,0,0,5.039823
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,49.27119,49.27119,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.79547,4.509351,0,0.2439817,-0.2439817,7.2961,52.11489,0.148273,0.2549609,0,0,4.509351
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,48.71011,48.71011,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.066561,4.265369,0,0.1134301,-0.1134301,7.176534,51.26085,0.148273,0.1185344,0,0,4.265369
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,48.19059,48.19059,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.192595,4.151939,0,0.2495008,-0.2495008,6.913537,49.38231,0.148273,0.2607283,0,0,4.151939
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,47.62951,47.62951,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.469818,3.902438,0,0.2339266,-0.2339266,6.666956,47.62103,0.148273,0.2444533,0,0,3.902438
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,47.16195,47.16195,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.729736,3.668512,0,0.4800783,-0.4800783,6.16091,44.00641,0.148273,0.5016818,0,0,3.668512
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.863056,53.56764,46.93336,0.5346411,0.5346411,0,0,0,0.5346411,161.4272,0,0,0,0.863056,0.5627801,0.5346411,0,0,8.263156,3.188434,0.3002759,0,0.3002759,6.445776,46.04117,0.148257,0.5881053,0.6904448,0,4.05149
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.709166,60.36905,46.61125,0,0,0,0,0,0,0,0,0,0,1.709166,0,0,0,0,7.962881,3.458682,1.709166,0,1.709166,8.067234,57.62299,0.148166,0,1.367333,0,5.167848
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.37325,67.78697,47.66068,0.6475422,0.6475422,0,0,0,0.6475422,366.5012,0,0,0,2.37325,0.6816235,0.6475422,0,0,6.253714,4.996932,1.691627,0,1.691627,9.672052,69.08595,0.148076,0.7122965,1.8986,0,7.370182
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.810199,75.26686,50.09203,3.085278,3.085278,0,-1,0,3.085278,91.08414,0,0,0.06380605,2.810199,3.247661,3.085278,0,0,4.562088,6.519396,0,0.4374619,-0.4374619,9.210927,65.7922,0.148076,3.393806,2.248159,0,9.329595
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.035717,81.46014,52.94939,1.628652,1.628652,0,0,0,1.628652,186.3945,0,0,0,3.035717,1.71437,1.628652,0,0,5.048156,6.081933,1.321346,0,1.321346,10.46447,74.74603,0.1480058,1.791517,2.428573,0,9.11765
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.078979,85.5302,55.67167,2.094289,2.094289,0,0,0,2.094289,147.0179,0,0,0,3.078979,2.204515,2.094289,0,0,3.72681,7.271145,0.8744646,0,0.8744646,11.29406,80.67167,0.1479594,2.303718,2.463183,0,10.35012
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,2.962204,87.13971,58.04067,0,0,0,0,0,0,0,0.1098582,0,0,2.962204,0,0,0,0,2.852345,8.058164,2.852345,0,2.852345,14.00003,100,0.1478082,0,2.369763,0,11.02037
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.686527,86.66991,60.37851,0.9715207,0.9715207,0,0,0,0.9715207,276.528,1.663873,0,0,2.686527,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1478082,1.068673,2.149221,0,13.3118
