Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,47.46326,47.46326,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.15964,1.481598,0,0.3693112,-0.3693112,3.972458,28.37465,0.1484118,0.3859302,0,0,1.481598
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9300528,54.38132,47.19312,0.1839365,0.1839365,0,0,0,0.1839365,505.638,0,0,0,0.9300528,0.1936174,0.1839365,0,0,10.56999,1.112286,0.7364355,0,0.7364355,4.671103,33.36495,0.1483738,0.2023301,0.7440423,0,2.042339
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.783833,61.29038,46.83984,0.8339738,0.8339738,0,0,0,0.8339738,213.8956,0,0,0,1.783833,0.8778671,0.8339738,0,0,9.833551,1.775078,0.905966,0,0.905966,5.530577,39.50404,0.1483272,0.9173712,1.427066,0,3.558911
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.433933,68.94141,48.12825,0,0,0,0,0,0,0,0,0,0,2.433933,0,0,0,0,8.927585,2.590448,2.433933,0,2.433933,7.839608,55.99709,0.148202,0,1.947146,0,5.02438
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.844426,77.08922,51.25576,1.223562,1.223562,0,-1,0,1.223562,232.4709,0,0,0,2.844426,1.287961,1.223562,0,0,6.493652,4.780987,1.556466,0,1.556466,9.316201,66.54417,0.148122,1.345919,2.275541,0,7.625413
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.044193,83.75062,54.64302,1.900293,1.900293,0,0,0,1.900293,160.196,0,0,0,3.044193,2.000308,1.900293,0,0,4.937187,6.181806,1.043885,0,1.043885,10.30652,73.61784,0.1480685,2.090322,2.435354,0,9.225999
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.069408,87.98341,57.62506,1.768794,1.768794,0,0,0,1.768794,173.5311,0,0,0,3.069408,1.861888,1.768794,0,0,3.893302,7.121303,1.20752,0,1.20752,11.45207,81.80035,0.1480066,1.945673,2.455527,0,10.19071
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,2.940855,89.61559,60.13953,1.029731,1.029731,0,0,0,1.029731,285.5945,0,0,0,2.940855,1.083927,1.029731,0,0,2.685782,8.208071,1.856928,0,1.856928,13.21371,94.38344,0.1479114,1.132704,2.352684,0,11.14893
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.656482,89.18659,62.654,0,0,0,0,0,0,0,1.827628,0,0,2.656482,0,0,0,0,0.8288543,9.879305,0.8288543,0,0.8288543,14.00003,100,0.147869,0,2.125186,0,12.53579
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.237051,85.72138,63.99437,1.336364,1.336364,0,-1,0,1.336364,167.3983,0.8303521,0,0,2.237051,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.147869,1.470001,1.789641,0,12.86233
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.665696,79.73187,64.29568,1.165897,1.165897,0,0,0,1.165897,142.8682,0.4384363,0,0,1.665696,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.147869,1.282486,1.332557,0,12.29097
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9265013,72.78689,64.63857,0.4247555,0.4247555,0,0,0,0.4247555,218.1258,0.4793903,0,0,0.9265013,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.147869,0.467231,0.741201,0,11.55178
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,63.5268,63.5268,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.147869,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,61.2513,61.2513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.147869,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,58.94464,58.94464,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.147869,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,56.65876,56.65876,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.147869,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,54.67419,54.67419,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.147869,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,52.83509,52.83509,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.147869,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,51.72332,51.72332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.147869,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,50.81936,50.81936,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.147869,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,49.85305,49.85305,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.147869,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,49.20885,49.20885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.147869,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,48.59582,48.59582,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.147869,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,47.95161,47.95161,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.147869,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,47.46326,47.46326,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.147869,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9390431,54.45435,47.19312,0.5502263,0.5502263,0,0,0,0.5502263,170.6649,0,0,0,0.9390431,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3598575,0,0.3598575,4.733136,33.80804,0.1478506,0.6052489,0.7512345,0,2.4491
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.792028,61.36419,46.83984,0.2380894,0.2380894,0,0,0,0.2380894,752.6702,0,0,0,1.792028,0.2506204,0.2380894,0,0,9.768162,1.833928,1.541407,0,1.541407,6.195443,44.25307,0.1477718,0.2618983,1.433622,0,3.625956
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.440489,69.04413,48.15942,1.165248,1.165248,0,0,0,1.165248,209.4395,0,0,0,2.440489,1.226577,1.165248,0,0,8.226755,3.221195,1.213912,0,1.213912,7.347061,52.4789,0.1477098,1.281773,1.952391,0,5.661684
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.847902,77.27064,51.37005,2.027536,2.027536,0,-1,0,2.027536,140.4612,0,0,0,2.847902,2.134248,2.027536,0,0,7.012843,4.313716,0.7136536,0,0.7136536,8.024093,57.31483,0.1476734,2.230289,2.278322,0,7.161618
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.044724,83.98658,54.81966,1.053665,1.053665,0,0,0,1.053665,288.9651,0,0,0,3.044724,1.109121,1.053665,0,0,6.299189,4.956004,1.935603,0,1.935603,9.860367,70.43105,0.1475747,1.159032,2.435779,0,8.000728
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.067897,88.23928,57.83287,1.108526,1.108526,0,0,0,1.108526,276.7547,0,0,0,3.067897,1.166869,1.108526,0,0,4.363586,6.698046,1.901028,0,1.901028,11.66384,83.31297,0.1474779,1.219378,2.454318,0,9.765944
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,2.937727,89.88934,60.37851,0.4124856,0.4124856,0,0,0,0.4124856,712.2011,0.04097314,0,0,2.937727,0.4341953,0.4124856,0,0,2.462558,8.408972,2.462558,0,2.462558,14.00003,100,0.1473527,0.4537341,2.350181,0,11.3467
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.653052,89.43469,62.8826,0.5663415,0.5663415,0,0,0,0.5663415,468.4546,2.056903,0,0,2.653052,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1473527,0.6229756,2.122442,0,13.27833
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.233202,85.96526,64.23335,1.515797,1.515797,0,-1,0,1.515797,147.3285,0.6376258,0,0,2.233202,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1473527,1.667377,1.786561,0,12.85848
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.661943,79.95177,64.52427,2.412987,2.412987,0,0,0,2.412987,68.87493,0,0,0,1.661943,2.539987,2.412987,0,0,0,10.62527,0,0.8780432,-0.8780432,13.07449,93.38902,0.1473527,2.654286,1.329555,0,12.28722
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9231504,72.94345,64.8152,0,0,0,0,0,0,0,0,0,0,0.9231504,0,0,0,0,0.9756036,9.747231,0.9231504,0,0.9231504,13.95027,99.64456,0.1473058,0,0.7385203,0,10.67038
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,63.70343,63.70343,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0.05245324,10.57807,0,1.485665,-1.485665,12.38424,88.45866,0.1473058,1.55252,0,0,10.57807
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,61.42794,61.42794,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.703192,9.092402,0,2.261305,-2.261305,10.00061,71.43282,0.1473058,2.363063,0,0,9.092402
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,59.0901,59.0901,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.215753,6.831097,0,1.051144,-1.051144,8.892611,63.51852,0.1473058,1.098445,0,0,6.831097
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,56.78344,56.78344,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.38369,5.779953,0,1.421363,-1.421363,7.394362,52.81677,0.1473058,1.485325,0,0,5.779953
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,54.78849,54.78849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.962983,4.35859,0,0,0,7.394362,52.81677,0.1473058,0,0,0,4.35859
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,52.91822,52.91822,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.962983,4.35859,0,0.1683108,-0.1683108,7.216948,51.54952,0.1473058,0.1758848,0,0,4.35859
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,51.78566,51.78566,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.149995,4.190279,0,0.3328074,-0.3328074,6.866138,49.04374,0.1473058,0.3477837,0,0,4.190279
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.519781,3.857471,0,0,0,6.866138,49.04374,0.1473058,0,0,0,3.857471
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,49.91539,49.91539,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.519781,3.857471,0,0.29074,-0.29074,6.55967,46.8547,0.1473058,0.3038233,0,0,3.857471
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,49.24002,49.24002,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.842825,3.566731,0,0.1170824,-0.1170824,6.436255,45.97316,0.1473058,0.1223511,0,0,3.566731
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,48.62699,48.62699,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.972917,3.449649,0,0.0983094,-0.0983094,6.332628,45.23296,0.1473058,0.1027333,0,0,3.449649
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,47.98278,47.98278,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.08215,3.35134,0,0.3046007,-0.3046007,6.01155,42.93956,0.1473058,0.3183078,0,0,3.35134
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,47.48405,47.48405,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.420595,3.046739,0,0.2549085,-0.2549085,5.742853,41.0203,0.1473058,0.2663794,0,0,3.046739
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9477885,54.55824,47.22429,0.2407016,0.2407016,0,0,0,0.2407016,393.7607,0,0,0,0.9477885,0.2533702,0.2407016,0,0,8.703826,2.79183,0.6944184,0,0.6944184,6.401637,45.72588,0.1472705,0.2647718,0.7582309,0,3.739619
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.799777,61.46874,46.87101,1.526593,1.526593,0,0,0,1.526593,117.895,0,0,0,1.799777,1.60694,1.526593,0,0,8.009408,3.416807,0.192837,0,0.192837,6.584578,47.0326,0.1472608,1.679252,1.439822,0,5.216584
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.446924,69.14576,48.19059,0.5429274,0.5429274,0,0,0,0.5429274,450.6909,0,0,0,2.446924,0.5715025,0.5429274,0,0,7.816571,3.59036,1.875422,0,1.875422,8.363759,59.74102,0.1471657,0.5972201,1.957539,0,6.037284
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.608673,86.89548,51.51551,1.350999,1.350999,0,-1,0,1.350999,267.1115,0,0,0,3.608673,1.422104,1.350999,0,0,5.941149,5.27824,2.186569,0,2.186569,10.43812,74.55785,0.1470549,1.486099,2.886938,0,8.886912
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.045115,84.22105,54.99629,2.436467,2.436467,0,0,0,2.436467,124.9807,0,0,0,3.045115,2.564703,2.436467,0,0,3.75458,7.246152,0.4804122,0,0.4804122,10.89388,77.81327,0.1470306,2.680114,2.436092,0,10.29127
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.065774,88.51492,58.06145,1.574373,1.574373,0,0,0,1.574373,194.7298,0,0,0,3.065774,1.657235,1.574373,0,0,3.274168,7.678523,1.408539,0,1.408539,12.23014,87.35795,0.1469594,1.73181,2.452619,0,10.7443
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,2.934706,90.15097,60.6071,0.5320669,0.5320669,0,0,0,0.5320669,551.5671,0.5090066,0,0,2.934706,0.5600705,0.5320669,0,0,1.865629,8.946208,1.865629,0,1.865629,14.00003,100,0.1468652,0.5852736,2.347765,0,11.88091
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.648059,89.75578,63.18391,2.757854,2.757854,0,0,0,2.757854,96.01883,0,0,0,2.648059,2.903004,2.757854,0,0,0,10.62527,0,0.2549451,-0.2549451,13.73129,98.08046,0.1468652,3.033639,2.118447,0,13.27333
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.229431,86.19752,64.46193,1.515648,1.515648,0,-1,0,1.515648,147.0942,0.350739,0,0,2.229431,1.595419,1.515648,0,0,0.2832723,10.37033,0.2832723,0,0.2832723,14.00003,100,0.1468509,1.667213,1.783545,0,12.59976
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.658124,80.17093,64.75286,0.6521651,0.6521651,0,0,0,0.6521651,254.2492,0.9716346,0,0,1.658124,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1468509,0.7173815,1.326499,0,12.2834
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9193806,73.16235,65.05418,2.0482,2.0482,0,0,0,2.0482,44.88725,0,0,0,0.9193806,2.156,2.0482,0,0,0,10.62527,0,1.236619,-1.236619,12.69652,90.68922,0.1468509,2.25302,0.7355044,0,11.54465
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.250766,66.0427,63.94241,1.541731,1.541731,0,0,0,1.541731,16.26523,0,0,0,0.250766,1.622874,1.541731,0,0,1.374021,9.388655,0,1.372108,-1.372108,11.25019,80.35832,0.1468509,1.695904,0.2006128,0,9.639421
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,61.65653,61.65653,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.898586,8.016547,0,2.247708,-2.247708,8.880896,63.43484,0.1468509,2.348855,0,0,8.016547
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,59.26674,59.26674,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.396039,5.768839,0,1.555968,-1.555968,7.240761,51.71962,0.1468509,1.625987,0,0,5.768839
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,56.96007,56.96007,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.124893,4.212871,0,0.972464,-0.972464,6.215694,44.39773,0.1468509,1.016225,0,0,4.212871
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,54.96512,54.96512,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.205408,3.240407,0,0.4760671,-0.4760671,5.713876,40.81332,0.1468509,0.4974901,0,0,3.240407
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,53.06368,53.06368,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.734371,2.76434,0,0.1498872,-0.1498872,5.555881,39.68478,0.1468509,0.1566322,0,0,2.76434
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,51.93113,51.93113,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.900913,2.614453,0,0.8888128,-0.8888128,4.618989,32.99272,0.1468509,0.9288094,0,0,2.614453
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,51.02716,51.02716,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.888483,1.72564,0,0.5671352,-0.5671352,4.021176,28.72263,0.1468509,0.5926563,0,0,1.72564
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,50.02969,50.02969,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.51863,1.158504,0,0.5041115,-0.5041115,3.489796,24.92707,0.1468509,0.5267965,0,0,1.158504
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,49.30236,49.30236,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.07876,0.654393,0,0.2292094,-0.2292094,3.248188,23.2013,0.1468509,0.2395238,0,0,0.654393
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,48.68933,48.68933,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0.02219759,0,0.4077723,0.3873837,0,0,11.33343,0.4251836,0,0.4077723,-0.4077723,2.818359,20.13109,0.1468509,0.426122,0,0,0.4251836
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,48.04513,48.04513,0.2978882,0.01654078,0,-1,0,0.01654078,0,0,0.2813475,0.3111363,0,0.01741135,0.01654078,0,0,11.78651,0.01741135,0,0.01741135,-0.01741135,2.800006,20,0.1468509,0.3276771,0,0,0.01741135
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,47.51522,47.51522,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469353,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9564539,54.66158,47.25546,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,283.7513,0,0,0,0.9564539,0,0,3.505263,3.33,8.475861,2.997,4.286454,0,4.286454,10.02561,71.61134,0.146989,0.3707822,0.7651631,5,3.953454
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.807767,61.54089,46.87101,2.214974,2.214974,4.477532,0,1.387366,2.214974,81.6157,0,0,0,1.807767,0,0,2.262558,2.14943,4.189406,6.854808,3.957196,0,3.957196,13.77973,98.42648,0.147125,2.436472,1.446213,5,8.662576
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.4529,69.26737,48.24255,0.5287774,0.5287774,0,0,0,0.5287774,463.8814,1.664082,0,0,2.4529,0.5566077,0.5287774,0,0,0.2322098,10.41629,0.2322098,0,0.2322098,14.00003,100,0.1471133,0.5816551,1.96232,0,12.86919
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.853616,77.67188,51.6402,0.1565273,0.1565273,0,-1,0,0.1565273,1823.079,2.688851,0,0,2.853616,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1471133,0.1721801,2.282893,0,13.47889
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.045364,84.45401,55.17293,1.159143,1.159143,0,0,0,1.159143,262.7254,1.825213,0,0,3.045364,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1471133,1.275058,2.436291,0,13.67064
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.063994,88.76768,58.26926,0.08522251,0.08522251,0,0,0,0.08522251,3595.287,2.974286,0,0,3.063994,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1471133,0.09374475,2.451195,0,13.68927
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,2.931331,90.42176,60.84608,0.1701199,0.1701199,0,0,0,0.1701199,1723.098,2.752258,0,0,2.931331,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1471133,0.1871319,2.345065,0,13.55661
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.644413,90.00127,63.4125,0.7259302,0.7259302,0,0,0,0.7259302,364.2793,1.880276,0,0,2.644413,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1471133,0.7985231,2.11553,0,13.26969
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.225403,86.43931,64.70091,1.044351,1.044351,0,-1,0,1.044351,213.0895,1.126086,0,0,2.225403,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1471133,1.148787,1.780323,0,12.85068
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.654123,80.3999,64.99184,0,0,0,0,0,0,0,1.654123,0,0,1.654123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471133,0,1.323298,0,12.2794
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9156438,73.37042,65.28277,1.32465,1.32465,0,0,0,1.32465,69.12342,0,0,0,0.9156438,1.394369,1.32465,0,0,0,10.62527,0,0.4787252,-0.4787252,13.49541,96.39558,0.1471133,1.457116,0.732515,0,11.54092
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09584145,64.91538,64.11905,0,0,0,0,0,0,0,0,0,0,0.09584145,0,0,0,0,0.5319169,10.14655,0.09584145,0,0.09584145,13.58633,97.04502,0.1471085,0,0.07667316,0,10.24239
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,61.83316,61.83316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4360754,10.23281,0,0,0,13.58633,97.04502,0.1471085,0,0,0,10.23281
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,59.44337,59.44337,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.4360754,10.23281,0,0.05840055,-0.05840055,13.52477,96.60532,0.1471085,0.06102857,0,0,10.23281
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,57.10554,57.10554,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.5009649,10.17441,0,2.737239,-2.737239,10.63947,75.99605,0.1471085,2.860415,0,0,10.17441
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.542341,7.437167,0,0,0,10.63947,75.99605,0.1471085,0,0,0,7.437167
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,53.18837,53.18837,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.542341,7.437167,0,0.2118714,-0.2118714,10.41614,74.40082,0.1471085,0.2214057,0,0,7.437167
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,52.04543,52.04543,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.777754,7.225296,0,0.3602524,-0.3602524,10.0364,71.6884,0.1471085,0.3764637,0,0,7.225296
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,51.11029,51.11029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.178035,6.865043,0,0,0,10.0364,71.6884,0.1471085,0,0,0,6.865043
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,50.09203,50.09203,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.178035,6.865043,0,0.5260963,-0.5260963,9.481842,67.72731,0.1471085,0.5497706,0,0,6.865043
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,49.35432,49.35432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.762586,6.338947,0,0,0,9.481842,67.72731,0.1471085,0,0,0,6.338947
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,48.74128,48.74128,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.762586,6.338947,0,0.336908,-0.336908,9.12671,65.19066,0.1471085,0.3520688,0,0,6.338947
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,48.0763,48.0763,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.136928,6.002039,0,0.5921867,-0.5921867,8.50249,60.73195,0.1471085,0.6188352,0,0,6.002039
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.007989046,47.63663,47.57756,0.3537677,0.3537677,0,0,0,0.3537677,2.258275,0,5.551115E-17,0,0.007989046,0.372387,0.3537677,0,0,5.794913,5.409852,0,0.364398,-0.364398,8.118382,57.98832,0.1471085,0.3891445,0.006391237,0,5.417841
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9650328,54.76432,47.28663,0.1968939,0.1968939,0,0,0,0.1968939,490.1284,0,0,0,0.9650328,0.2072567,0.1968939,0,0,6.1998,5.045454,0.757776,0,0.757776,8.837271,63.12323,0.1470703,0.2165833,0.7720262,0,6.010487
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.814944,61.67521,46.93336,3.209482,3.209482,4.93368,0,1.511894,3.209482,56.54944,0,0,0,1.814944,0,0,1.724197,1.637987,5.442024,5.727452,3.452932,0,3.452932,12.11301,86.52132,0.1472542,3.530431,1.451955,5,7.542397
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.459075,69.36662,48.27372,1.777117,1.777117,0,0,0,1.777117,138.3744,0,0,0,2.459075,1.87065,1.777117,0,0,1.989092,8.835091,0.588426,0,0.588426,12.67124,90.50867,0.1472246,1.954829,1.96726,0,11.29417
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.856669,77.84916,51.75449,0.4264638,0.4264638,0,-1,0,0.4264638,669.8503,1.007094,0,0,2.856669,0.4489093,0.4264638,0,0,1.400666,9.364675,1.400666,0,1.400666,14.00003,100,0.1471542,0.4691102,2.285336,0,12.22134
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.044777,84.71733,55.38074,1.73109,1.73109,0,0,0,1.73109,175.8879,1.222577,0,0,3.044777,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1471542,1.904199,2.435821,0,13.67005
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.06208,89.01889,58.47707,0.9350735,0.9350735,0,0,0,0.9350735,327.4694,2.077792,0,0,3.06208,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1471542,1.028581,2.449664,0,13.68735
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,2.929459,90.61658,61.01233,0.564021,0.564021,0,0,0,0.564021,519.3882,2.335752,0,0,2.929459,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1471542,0.6204231,2.343567,0,13.55473
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.640455,90.25608,63.65148,1.618971,1.618971,0,0,0,1.618971,163.0947,0.9362752,0,0,2.640455,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1471542,1.780868,2.112364,0,13.26573
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.220443,86.73298,64.99184,2.940231,2.940231,0,-1,0,2.940231,75.51934,0,0,0,2.220443,3.09498,2.940231,0,0,0,10.62527,0,0.8745368,-0.8745368,13.07819,93.41542,0.1471542,3.234254,1.776354,0,12.84572
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.650185,80.6177,65.22043,1.723887,1.723887,0,0,0,1.723887,95.72464,0,0,0,1.650185,1.814618,1.723887,0,0,0.9717076,9.750737,0,0.1644332,-0.1644332,12.90486,92.17737,0.1471542,1.896276,1.320148,0,11.40092
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9118199,73.58866,65.52175,1.813337,1.813337,0,0,0,1.813337,50.28409,0,0,0,0.9118199,1.908775,1.813337,0,0,1.154411,9.586304,0,0.9969555,-0.9969555,11.85397,84.67107,0.1471542,1.99467,0.7294559,0,10.49812
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06036714,64.84898,64.34763,0.4824653,0.4824653,0,0,0,0.4824653,12.51222,0,0,0,0.06036714,0.5078582,0.4824653,0,0,2.26214,8.589349,0,0.4474911,-0.4474911,11.38228,81.30182,0.1471542,0.5307118,0.04829371,0,8.649715
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,62.0098,62.0098,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.759352,8.141857,0,3.073727,-3.073727,8.142284,58.15906,0.1471542,3.212045,0,0,8.141857
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,59.64079,59.64079,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,6.174604,5.06813,0,0.8852211,-0.8852211,7.209179,51.49403,0.1471542,0.925056,0,0,5.06813
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,57.28217,57.28217,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,7.158183,4.182909,0,0.3906225,-0.3906225,6.797427,48.55295,0.1471542,0.4082005,0,0,4.182909
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,55.23527,55.23527,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.592208,3.792287,0,1.015733,-1.015733,5.72675,40.90527,0.1471542,1.061441,0,0,3.792287
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,53.30266,53.30266,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.7208,2.776553,0,0.6116666,-0.6116666,5.081997,36.2999,0.1471542,0.6391916,0,0,2.776553
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,52.13894,52.13894,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.400431,2.164887,0,0.4954677,-0.4954677,4.559728,32.56942,0.1471542,0.5177638,0,0,2.164887
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,51.19341,51.19341,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.95095,1.669419,0,0.1583528,-0.1583528,4.392809,31.37715,0.1471542,0.1654787,0,0,1.669419
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,50.14399,50.14399,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,10.1269,1.511066,0,0.2901285,-0.2901285,4.086987,29.19271,0.1471542,0.3031843,0,0,1.511066
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,49.41666,49.41666,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.44926,1.220938,0,0.2761095,-0.2761095,3.795942,27.11382,0.1471542,0.2885344,0,0,1.220938
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,48.77245,48.77245,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.75605,0.9448284,0,0.1285204,-0.1285204,3.66047,26.14616,0.1471542,0.1343038,0,0,0.9448284
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,48.09708,48.09708,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.89885,0.816308,0,0.5403829,-0.5403829,3.090856,22.0775,0.1471542,0.5647001,0,0,0.816308
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009072954,47.64465,47.57756,0.2292369,0.2292369,0,0,0,0.2292369,3.957895,0,2.775558E-17,0,0.009072954,0.241302,0.2292369,0,0,11.49928,0.2759251,0,0.232229,-0.232229,2.846065,20.329,0.1471542,0.2521605,0.007258364,0,0.2849981
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9736978,54.83504,47.28663,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,257.7264,0,0,0,0.9736978,0,0,3.505263,3.33,11.75731,0.04369611,4.303698,0,4.303698,6.928912,49.49213,0.1472106,0.4155831,0.7789583,5,1.017394
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.823054,61.71389,46.90218,2.020146,2.020146,5,0,1.53,2.020146,90.24368,0,0,0,1.823054,0,0,2.979854,2.830861,7.453611,3.917024,4.653915,0,4.653915,11.344,81.02843,0.1473646,2.222161,1.458444,5,5.740078
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.464612,69.49632,48.33606,0.4317389,0.4317389,0,0,0,0.4317389,570.8572,0,0,0,2.464612,0.454462,0.4317389,0,0,2.799696,8.105548,2.01015,0,2.01015,13.251,94.6498,0.1472638,0.4749128,1.97169,0,10.57016
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.858956,78.05681,51.89996,0.6965646,0.6965646,0,-1,0,0.6965646,410.4366,1.336185,0,0,2.858956,0.7332259,0.6965646,0,0,0.7895455,9.914683,0.7895455,0,0.7895455,14.00003,100,0.1472243,0.766221,2.287165,0,12.77364
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.044274,84.96844,55.57816,1.20268,1.20268,0,0,0,1.20268,253.1243,1.778296,0,0,3.044274,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1472243,1.322948,2.435419,0,13.66955
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.059551,89.28982,58.70566,1.967198,1.967198,0,0,0,1.967198,155.5283,0.9888159,0,0,3.059551,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1472243,2.163918,2.447641,0,13.68482
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,2.92445,90.94827,61.31364,1.744355,1.744355,0,0,0,1.744355,167.6523,1.088287,0,0,2.92445,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1472243,1.91879,2.33956,0,13.54972
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.636604,90.49902,63.88007,0.7008467,0.7008467,0,0,0,0.7008467,376.2027,1.89887,0,0,2.636604,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1472243,0.7709314,2.109283,0,13.26188
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.216422,86.96223,65.22043,0.6254599,0.6254599,0,-1,0,0.6254599,354.3667,1.558043,0,0,2.216422,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1472243,0.6880059,1.773137,0,12.8417
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.646074,80.84541,65.4594,1.114036,1.114036,0,0,0,1.114036,147.7577,0.4734044,0,0,1.646074,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1472243,1.22544,1.316859,0,12.27135
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9080416,73.7962,65.75034,2.053663,2.053663,0,0,0,2.053663,44.21571,0,0,0,0.9080416,2.16175,2.053663,0,0,0,10.62527,0,1.253709,-1.253709,12.6785,90.56055,0.1472243,2.259029,0.7264333,0,11.53332
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04397965,64.95213,64.58662,1.476611,1.476611,0,0,0,1.476611,2.978419,0,2.220446E-16,0,0.04397965,1.554327,1.476611,0,0,1.39301,9.371566,0,1.510347,-1.510347,11.08646,79.18882,0.1472243,1.624272,0.03518372,0,9.415545
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,62.24878,62.24878,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.071174,7.861218,0,0.4805318,-0.4805318,10.57993,75.57079,0.1472243,0.5021557,0,0,7.861218
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,59.85899,59.85899,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.605098,7.380686,0,2.898896,-2.898896,7.524227,53.74437,0.1472243,3.029346,0,0,7.380686
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,57.44842,57.44842,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.826094,4.48179,0,3.505263,-3.505263,3.829355,27.35248,0.1472243,3.744193,0,0,4.48179
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,55.40152,55.40152,4.782644,0.9277003,0,-1,0,0.9277003,0,0,3.854944,4.333208,0,0.9765267,0.9277003,0,0,10.72083,0.9765267,0,0.9765267,-0.9765267,2.800006,20,0.1472243,5.260909,0,0,0.9765267
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,53.44812,53.44812,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472243,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,52.22206,52.22206,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472243,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,51.28693,51.28693,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472243,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,50.2375,50.2375,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472243,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,49.44783,49.44783,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472243,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,48.80362,48.80362,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472243,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,48.09708,48.09708,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472243,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01084442,47.65775,47.57756,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.178977,4.440892E-16,0,0,0.01084442,0,0,3.505263,3.33,11.80586,0,3.340844,0,3.340844,5.969409,42.63855,0.1473409,0.5474526,0.008675539,5,0.01084442
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,0.9822661,54.90504,47.28663,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9822661,0,0,3.505263,3.33,8.465015,3.00676,4.312266,0,4.312266,10.06038,71.85974,0.1473574,0,0.7858129,5,3.989026
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.83069,61.78307,46.90218,0,0,2.444273,0,0.8322867,0,0,0,0,0,1.83069,0,0,2.444273,2.32206,4.15275,6.887799,4.15275,0,4.15275,14.00003,100,0.1472728,0,1.464552,5,8.71849
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.470509,69.59298,48.36723,0,0,0,0,0,0,0,2.470509,0,0,2.470509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472728,0,1.976407,0,13.09578
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.861712,78.23109,52.01425,0.5068148,0.5068148,0,-1,0,0.5068148,564.6464,2.328223,0,0,2.861712,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1472728,0.5574963,2.289369,0,13.48699
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.043393,85.22858,55.78596,0.3212553,0.3212553,0,0,0,0.3212553,947.3442,2.70523,0,0,3.043393,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1472728,0.3533808,2.434715,0,13.66867
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.056647,89.56979,58.94464,2.170775,2.170775,0,0,0,2.170775,140.809,0.7716203,0,0,3.056647,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1472728,2.387853,2.445318,0,13.68192
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,2.920947,91.20399,61.54223,2.250777,2.250777,0,0,0,2.250777,129.775,0.5517075,0,0,2.920947,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1472728,2.475855,2.336758,0,13.54622
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.632445,90.75134,64.11905,2.901835,2.901835,0,0,0,2.901835,90.71655,0,0,0,2.632445,3.054563,2.901835,0,0,0,10.62527,0,0.4221185,-0.4221185,13.55508,96.82178,0.1472728,3.192019,2.105956,0,13.25772
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.212154,87.20113,65.4594,1.130889,1.130889,0,-1,0,1.130889,195.612,0.552724,0,0,2.212154,1.190409,1.130889,0,0,0.4690206,10.20316,0.4690206,0,0.4690206,14.00003,100,0.1472494,1.243978,1.769723,0,12.41531
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.642036,81.06203,65.688,0.5666663,0.5666663,0,0,0,0.5666663,289.7712,1.045545,0,0,1.642036,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1472494,0.6233329,1.313629,0,12.26731
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9041895,74.01402,65.98932,0.8952435,0.8952435,0,0,0,0.8952435,100.9993,0,1.110223E-16,0,0.9041895,0.9423615,0.8952435,0,0,0,10.62527,0,0.03817199,-0.03817199,13.95979,99.71259,0.1472494,0.9847678,0.7233516,0,11.52946
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03411329,65.03654,64.75286,1.435026,1.435026,0,0,0,1.435026,2.37719,0,2.220446E-16,0,0.03411329,1.510554,1.435026,0,0,0.04241332,10.5871,0,1.476441,-1.476441,12.40349,88.59615,0.1472494,1.578529,0.02729063,0,10.62122
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,62.41503,62.41503,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.682903,9.110662,0,0.4926732,-0.4926732,11.88416,84.88671,0.1472494,0.5148436,0,0,9.110662
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,59.96289,59.96289,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.230318,8.617989,0,1.718466,-1.718466,10.07274,71.94801,0.1472494,1.795797,0,0,8.617989
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,57.59389,57.59389,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.139724,6.899522,0,0.1864931,-0.1864931,9.87616,70.54385,0.1472494,0.1948853,0,0,6.899522
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346939,6.713029,0,0,0,9.87616,70.54385,0.1472494,0,0,0,6.713029
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,53.53125,53.53125,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.346939,6.713029,0,0.1331545,-0.1331545,9.735803,69.54131,0.1472494,0.1391464,0,0,6.713029
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,52.33635,52.33635,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.494888,6.579875,0,0.329105,-0.329105,9.388895,67.06341,0.1472494,0.3439147,0,0,6.579875
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.86056,6.25077,0,0,0,9.388895,67.06341,0.1472494,0,0,0,6.25077
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,50.28945,50.28945,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.86056,6.25077,0,0.6366565,-0.6366565,8.717801,62.26988,0.1472494,0.665306,0,0,6.25077
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,49.479,49.479,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.567956,5.614113,0,0.4846996,-0.4846996,8.206882,58.62047,0.1472494,0.506511,0,0,5.614113
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,48.83479,48.83479,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.106512,5.129414,0,0.8478883,-0.8478883,7.31313,52.23654,0.1472494,0.8860433,0,0,5.129414
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,48.12825,48.12825,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.04861,4.281526,0,0.3183585,-0.3183585,6.977551,49.83955,0.1472494,0.3326846,0,0,4.281526
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01294539,47.67329,47.57756,0.5801117,0.5801117,0,0,0,0.5801117,2.231534,0,0,0,0.01294539,0.6106439,0.5801117,0,0,7.402341,3.963167,0,0.5976986,-0.5976986,6.347521,45.33934,0.1472494,0.6381229,0.01035631,0,3.976112
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,0.9909135,54.94289,47.25546,0.5589125,0.5589125,0,0,0,0.5589125,177.2932,0,0,0,0.9909135,0.5883289,0.5589125,0,0,8.066451,3.365469,0.4025846,0,0.4025846,6.729446,48.06738,0.1472294,0.6148037,0.7927308,0,4.356382
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.838551,61.81959,46.87101,0,0,0,0,0,0,0,0,0,0,1.838551,0,0,0,0,7.663866,3.727795,1.838551,0,1.838551,8.473649,60.52594,0.1471377,0,1.470841,0,5.566346
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.477272,69.62483,48.33606,1.835276,1.835276,0,0,0,1.835276,134.9809,0,0,0,2.477272,1.931869,1.835276,0,0,5.825315,5.382491,0.5454027,0,0.5454027,8.991063,64.22175,0.1471106,2.018803,1.981818,0,7.859763
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.86473,78.3826,52.10777,1.460643,1.460643,0,-1,0,1.460643,196.1281,0,0,0,2.86473,1.537519,1.460643,0,0,5.279912,5.873353,1.327212,0,1.327212,10.25017,73.21533,0.1470445,1.606707,2.291784,0,8.738084
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.043756,85.42323,55.93143,0,0,0,0,0,0,0,0,0,0,3.043756,0,0,0,0,3.952701,7.067843,3.043756,0,3.043756,13.13773,93.84072,0.1468933,0,2.435005,0,10.1116
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.055052,89.78426,59.12127,1.302317,1.302317,0,0,0,1.302317,234.5859,0.7752472,0,0,3.055052,1.37086,1.302317,0,0,0.9089448,9.807224,0.9089448,0,0.9089448,14.00003,100,0.1468482,1.432549,2.444041,0,12.86228
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,2.918489,91.40504,61.71887,0.6613668,0.6613668,0,0,0,0.6613668,441.2815,2.222314,0,0,2.918489,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1468482,0.7275034,2.334791,0,13.54376
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.628397,90.99182,64.34763,0,0,0,0,0,0,0,2.628397,0,0,2.628397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468482,0,2.102718,0,13.25367
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.207983,87.42857,65.688,0,0,0,-1,0,0,0,2.207983,0,0,2.207983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468482,0,1.766387,0,12.83326
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.637835,81.28867,65.92697,1.338224,1.338224,0,0,0,1.338224,122.3887,0.2291785,0,0,1.637835,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1468482,1.472046,1.310268,0,12.26311
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9007076,74.16898,66.16595,1.246187,1.246187,0,0,0,1.246187,72.27706,0,2.220446E-16,0,0.9007076,1.311776,1.246187,0,0,0,10.62527,0,0.4110686,-0.4110686,13.56672,96.90498,0.1468482,1.370806,0.7205661,0,11.52598
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02718542,65.2182,64.99184,0,0,0,0,0,0,0,0,0,0,0.02718542,0,0,0,0,0.4567429,10.21421,0.02718542,0,0.02718542,13.59251,97.0892,0.1468469,0,0.02174833,0,10.24139
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,62.59166,62.59166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4295574,10.23867,0,0,0,13.59251,97.0892,0.1468469,0,0,0,10.23867
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4295574,10.23867,0,0,0,13.59251,97.0892,0.1468469,0,0,0,10.23867
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,57.71857,57.71857,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.4295574,10.23867,0,2.86593,-2.86593,10.57156,75.51098,0.1468469,2.994897,0,0,10.23867
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,55.6405,55.6405,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.613925,7.372742,0,0.6052392,-0.6052392,9.93358,70.954,0.1468469,0.632475,0,0,7.372742
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,53.62476,53.62476,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.286413,6.767503,0,0.2172014,-0.2172014,9.70463,69.31864,0.1468469,0.2269755,0,0,6.767503
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,52.42987,52.42987,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.527748,6.550302,0,0.09128568,-0.09128568,9.608406,68.63133,0.1468469,0.09539354,0,0,6.550302
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.629176,6.459016,0,0,0,9.608406,68.63133,0.1468469,0,0,0,6.459016
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,50.35179,50.35179,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.629176,6.459016,0,0.5261262,-0.5261262,9.053821,64.67001,0.1468469,0.5498019,0,0,6.459016
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,49.53095,49.53095,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.213761,5.932889,0,0.2026627,-0.2026627,8.840195,63.14412,0.1468469,0.2117825,0,0,5.932889
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,48.83479,48.83479,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.438941,5.730227,0,0.1575053,-0.1575053,8.67417,61.95823,0.1468469,0.1645931,0,0,5.730227
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,48.12825,48.12825,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.613947,5.572721,0,0.2822168,-0.2822168,8.376687,59.83336,0.1468469,0.2949166,0,0,5.572721
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01901571,47.71823,47.57756,0.4035779,0.4035779,0,0,0,0.4035779,4.711782,0,5.551115E-17,0,0.01901571,0.4248188,0.4035779,0,0,5.927522,5.290504,0,0.4058031,-0.4058031,7.948933,56.77798,0.1468469,0.4439356,0.01521257,0,5.30952
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.07413,55.62683,47.25546,0.4299402,0.4299402,0,0,0,0.4299402,249.8324,0,0,0,1.07413,0.4525686,0.4299402,0,0,6.378414,4.884702,0.6215612,0,0.6215612,8.538598,60.98986,0.146816,0.4729342,0.8593039,0,5.958831
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.184009,64.99694,46.83984,2.482377,2.482377,0,0,0,2.482377,87.98055,4.440892E-16,0,0,2.184009,2.613028,2.482377,0,0,5.756853,5.444107,0,0.4290196,-0.4290196,8.086371,57.75968,0.146816,2.730615,1.747207,0,7.628115
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.349937,68.38109,48.36723,2.230193,2.230193,0,0,0,2.230193,105.3692,0,0,0,2.349937,2.347572,2.230193,0,0,6.233541,5.015087,0.002364702,0,0.002364702,8.088614,57.7757,0.1468159,2.453213,1.879949,0,7.365024
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.361519,84.5736,52.22206,1.909671,1.909671,0,-1,0,1.909671,176.0261,0,0,0,3.361519,2.01018,1.909671,0,0,6.231176,5.017215,1.351339,0,1.351339,9.370607,66.93278,0.146749,2.100638,2.689215,0,8.378735
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.042579,85.68008,56.13923,0,0,0,0,0,0,0,0,0,0,3.042579,0,0,0,0,4.879838,6.23342,3.042579,0,3.042579,12.25705,87.55019,0.1465984,0,2.434063,0,9.276
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.052844,90.01842,59.31869,0.7903513,0.7903513,0,0,0,0.7903513,386.2642,0.3836366,0,0,3.052844,0.8319487,0.7903513,0,0,1.837258,8.971742,1.837258,0,1.837258,14.00003,100,0.1465076,0.8693864,2.442275,0,12.02459
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,2.914522,91.6685,61.95785,1.245185,1.245185,0,0,0,1.245185,234.0633,1.6038,0,0,2.914522,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1465076,1.369704,2.331618,0,13.5398
