Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.624048,91.24172,64.58662,0.8798224,0.8798224,0,0,0,0.8798224,298.2474,1.697919,0,0,2.624048,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1465076,0.9678047,2.099238,0,13.24932
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.515979,91.54959,65.92697,0.08131874,0.08131874,0,-1,0,0.08131874,3093.972,2.43038,0,0,2.515979,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1465076,0.08945061,2.012783,0,13.14125
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.633597,81.51485,66.16595,1.259296,1.259296,0,0,0,1.259296,129.723,0.3080223,0,0,1.633597,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1465076,1.385225,1.306877,0,12.25887
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.8965402,74.4389,66.45689,1.233197,1.233197,0,0,0,1.233197,72.70049,0,2.220446E-16,0,0.8965402,1.298102,1.233197,0,0,0,10.62527,0,0.4015618,-0.4015618,13.57675,96.97655,0.1465076,1.356517,0.7172322,0,11.52181
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02183198,65.40246,65.22043,0,0,0,0,0,0,0,0,0,0,0.02183198,0,0,0,0,0.4461797,10.22371,0.02183198,0,0.02183198,13.59746,97.1245,0.1465065,0,0.01746558,0,10.24554
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,62.83064,62.83064,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.4243478,10.24336,0,3.148185,-3.148185,10.27898,73.42113,0.1465065,3.289853,0,0,10.24336
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,60.37851,60.37851,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.922331,7.095176,0,3.505263,-3.505263,6.584106,47.02924,0.1465065,4.695073,0,0,7.095176
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,57.89521,57.89521,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.817068,3.589913,0,1.625639,-1.625639,4.870532,34.78944,0.1465065,1.698793,0,0,3.589913
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.623334,1.964274,0,0,0,4.870532,34.78944,0.1465065,0,0,0,1.964274
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,53.73906,53.73906,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.623334,1.964274,0,0.4007107,-0.4007107,4.448146,31.77241,0.1465065,0.4187427,0,0,1.964274
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,52.51299,52.51299,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.06857,1.563563,0,0.4783171,-0.4783171,3.943955,28.17105,0.1465065,0.4998413,0,0,1.563563
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,51.49473,51.49473,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.60003,1.085246,0,0.07503393,-0.07503393,3.864863,27.60611,0.1465065,0.07841046,0,0,1.085246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,50.41413,50.41413,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.6834,1.010212,0,0.07985181,-0.07985181,3.780692,27.00489,0.1465065,0.08344514,0,0,1.010212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77213,0.9303604,0,0,0,3.780692,27.00489,0.1465065,0,0,0,0.9303604
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77213,0.9303604,0,0,0,3.780692,27.00489,0.1465065,0,0,0,0.9303604
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,48.15942,48.15942,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.77213,0.9303604,0,0.1848411,-0.1848411,3.585852,25.61318,0.1465065,0.193159,0,0,0.9303604
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02221609,47.74193,47.57756,0.1160645,0.1160645,0,0,0,0.1160645,19.14116,0,0,0,0.02221609,0.1221732,0.1160645,0,0,10.97751,0.7455193,0,0.09995707,-0.09995707,3.480488,24.86058,0.1465065,0.127671,0.01777288,0,0.7677354
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.007693,55.04737,47.22429,0.6934305,0.6934305,0,0,0,0.6934305,145.3199,0,0,0,1.007693,0.7299269,0.6934305,0,0,11.08857,0.6455622,0.2777659,0,0.2777659,3.744,26.7428,0.1464928,0.7627736,0.8061543,0,1.653255
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.85375,61.89959,46.81906,1.5108,1.5108,4.640399,0,1.431829,1.5108,122.6999,0,0,0,1.85375,0,0,3.129599,2.973119,10.8108,0.8955516,4.826869,0,4.826869,8.32317,59.45109,0.1466009,1.66188,1.483,5,2.749301
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.488835,69.77936,48.36723,0,0,3.505263,0,1.121937,0,0,0,0,0,2.488835,0,0,3.505263,3.33,5.983934,5.239733,5.818835,0,5.818835,13.8434,98.88124,0.1465442,0,1.991068,5,7.728569
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.8701,78.69141,52.30518,1.210123,1.210123,0,-1,0,1.210123,237.1742,1.431187,0,0,2.8701,1.273814,1.210123,0,0,0.1650991,10.47668,0.1650991,0,0.1650991,14.00003,100,0.1465361,1.331135,2.29608,0,13.34678
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.043348,85.83946,56.25353,1.097201,1.097201,0,0,0,1.097201,277.3739,1.8884,0,0,3.043348,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,1.206921,2.434678,0,13.66862
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.05171,90.19771,59.46416,1.849246,1.849246,0,0,0,1.849246,165.0245,1.105135,0,0,3.05171,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,2.034171,2.441368,0,13.67698
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,2.913234,91.8028,62.07214,2.629184,2.629184,0,0,0,2.629184,110.8037,0.145672,0,0,2.913234,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,2.892103,2.330588,0,13.53851
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.621065,91.41616,64.75286,2.175896,2.175896,0,0,0,2.175896,120.4591,0.3306474,0,0,2.621065,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,2.393486,2.096852,0,13.24634
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.200116,87.83864,66.10361,0.1932714,0.1932714,0,-1,0,0.1932714,1138.356,1.996673,0,0,2.200116,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,0.2125986,1.760093,0,12.82539
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.629445,81.73009,66.39454,0.9174758,0.9174758,0,0,0,0.9174758,177.6009,0.6636813,0,0,1.629445,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,1.009223,1.303556,0,12.25472
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.8930655,74.5938,66.63352,1.228101,1.228101,0,0,0,1.228101,72.71922,0,0,0,0.8930655,1.292738,1.228101,0,0,0,10.62527,0,0.3996724,-0.3996724,13.57874,96.99078,0.1465361,1.350911,0.7144524,0,11.51834
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01740693,65.54234,65.39706,0.8915779,0.8915779,0,0,0,0.8915779,1.952373,0,1.110223E-16,0,0.01740693,0.9385031,0.8915779,0,0,0.4440804,10.2256,0,0.9210961,-0.9210961,12.60782,90.05565,0.1465361,0.9807357,0.01392554,0,10.24301
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,63.00727,63.00727,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.467521,9.304505,0,1.972038,-1.972038,10.52911,75.20774,0.1465361,2.06078,0,0,9.304505
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,60.54476,60.54476,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.658674,7.332468,0,3.163029,-3.163029,7.194979,51.3926,0.1465361,3.305366,0,0,7.332468
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,58.0095,58.0095,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.173151,4.169438,0,2.12405,-2.12405,4.956034,35.40017,0.1465361,2.219632,0,0,4.169438
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,55.86909,55.86909,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.533206,2.045388,0,1.530808,-1.530808,3.342421,23.87439,0.1465361,1.599694,0,0,2.045388
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,53.8014,53.8014,0.8083008,0.4888515,0,-1,0,0.4888515,0,0,0.3194494,0.4002794,0,0.5145805,0.4888515,0,0,11.2341,0.5145805,0,0.5145805,-0.5145805,2.800006,20,0.1465361,0.8891309,0,0,0.5145805
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,52.54416,52.54416,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,51.49473,51.49473,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,50.41413,50.41413,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,49.53095,49.53095,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,48.85558,48.85558,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,48.12825,48.12825,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02554839,47.70419,47.51522,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.239176,0,0,0,0.02554839,0,0,3.505263,3.33,11.80586,0,3.355548,0,3.355548,5.983358,42.73819,0.1466502,0.5364057,0.02043872,5,0.02554839
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.009286,54.99462,47.16195,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,624.6021,0,0,0,1.009286,0,0,3.505263,3.33,8.450312,3.019994,4.339286,0,4.339286,10.09997,72.14247,0.1466826,0.1777475,0.8074286,5,4.029279
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.17008,64.769,46.75672,0.0942554,0.0942554,2.137357,0,0.7484984,0.0942554,2302.34,0,0,0,2.17008,0,0,2.043102,1.940946,4.111026,6.925351,4.111026,0,4.111026,14.00003,100,0.146571,0.1036809,1.736064,5,9.09543
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.1027,76.36052,48.33606,0,0,0,0,0,0,0,3.1027,0,0,3.1027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,0,2.48216,0,13.72797
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.87328,78.80617,52.36753,2.036765,2.036765,0,-1,0,2.036765,141.0708,0.729317,0,0,2.87328,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,2.240441,2.298624,0,13.49855
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.042574,86.061,56.43016,1.028611,1.028611,0,0,0,1.028611,295.7944,1.959826,0,0,3.042574,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,1.131472,2.434059,0,13.66785
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.048999,90.43929,59.67196,0,0,0,0,0,0,0,3.048999,0,0,3.048999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,0,2.439199,0,13.67427
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.479406,100.5815,62.30073,1.746822,1.746822,0,0,0,1.746822,199.185,1.640647,0,0,3.479406,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,1.921504,2.783525,0,14.10468
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.616536,91.66377,64.99184,1.579455,1.579455,0,0,0,1.579455,165.6607,0.9539515,0,0,2.616536,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,1.7374,2.093228,0,13.24181
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.195749,88.06364,66.3322,0.5506873,0.5506873,0,-1,0,0.5506873,398.7289,1.616078,0,0,2.195749,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,0.605756,1.7566,0,12.82102
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.625864,81.89236,66.57117,0,0,0,0,0,0,0,1.625864,0,0,1.625864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,0,1.300691,0,12.25114
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.889293,74.80103,66.86211,0,0,0,0,0,0,0,0.889293,0,0,0.889293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146571,0,0.7114344,0,11.51457
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01836957,65.72721,65.5737,1.802269,1.802269,0,0,0,1.802269,1.019247,0,2.220446E-16,0,0.01836957,1.897125,1.802269,0,0,0,10.62527,0,1.878756,-1.878756,12.01965,85.85444,0.146571,1.982496,0.01469565,0,10.64364
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,63.18391,63.18391,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.087506,8.746519,1.475067,0,1.475067,13.41902,95.84993,0.1466561,3.792028,0,5,8.746519
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,60.72139,60.72139,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6124391,10.07408,0,0.5093304,-0.5093304,12.88214,92.01508,0.1466561,0.5322503,0,0,10.07408
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,58.15497,58.15497,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.178362,9.564749,0,0.03083179,-0.03083179,12.84964,91.78294,0.1466561,0.03221922,0,0,9.564749
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,55.99377,55.99377,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.212619,9.533916,0,0.5809796,-0.5809796,12.23723,87.40861,0.1466561,0.6071237,0,0,9.533916
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,53.88452,53.88452,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.858152,8.952937,0,0.5771615,-0.5771615,11.62885,83.06303,0.1466561,0.6031338,0,0,8.952937
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499443,8.375775,0,0,0,11.62885,83.06303,0.1466561,0,0,0,8.375775
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,51.54668,51.54668,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.499443,8.375775,0,0.2340694,-0.2340694,11.38212,81.30067,0.1466561,0.2446025,0,0,8.375775
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.75952,8.141706,0,0,0,11.38212,81.30067,0.1466561,0,0,0,8.141706
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,49.53095,49.53095,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.75952,8.141706,0,0.7684732,-0.7684732,10.57208,75.51468,0.1466561,0.8030545,0,0,8.141706
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,48.83479,48.83479,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.613379,7.373233,0,0.1134388,-0.1134388,10.4525,74.66057,0.1466561,0.1185436,0,0,7.373233
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,48.0763,48.0763,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.739422,7.259794,0,0.4929815,-0.4929815,9.932853,70.94881,0.1466561,0.5151656,0,0,7.259794
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03540676,47.7252,47.46326,0.4525748,0.4525748,0,0,0,0.4525748,7.823405,0,5.551115E-17,0,0.03540676,0.4763945,0.4525748,0,0,4.287179,6.766813,0,0.4409878,-0.4409878,9.468011,67.62851,0.1466561,0.4978323,0.02832541,0,6.802219
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.024673,55.03296,47.07882,0.5352384,0.5352384,0,0,0,0.5352384,191.4424,0,0,0,1.024673,0.5634089,0.5352384,0,0,4.777166,6.325825,0.4612645,0,0.4612645,9.905604,70.75418,0.1466335,0.5887623,0.8197387,0,7.350499
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.869453,61.87978,46.6736,2.242,2.242,0,0,0,2.242,83.38329,0,0,0,1.869453,2.36,2.242,0,0,4.315901,6.740963,0,0.4905466,-0.4905466,9.388523,67.06075,0.1466335,2.4662,1.495562,0,8.610416
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.500795,69.86435,48.33606,1.576304,1.576304,0,0,0,1.576304,158.6493,0,0,0,2.500795,1.659267,1.576304,0,0,4.860953,6.250417,0.841528,0,0.841528,10.18687,72.76319,0.1465923,1.733934,2.000636,0,8.751211
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.875886,78.94048,52.45065,2.214954,2.214954,0,-1,0,2.214954,129.8395,0,0,0,2.875886,2.331531,2.214954,0,0,4.019425,7.007792,0.544355,0,0.544355,10.70329,76.4519,0.1465656,2.43645,2.300709,0,9.883677
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.041651,86.28084,56.6068,1.778033,1.778033,0,0,0,1.778033,171.0684,0,0,0,3.041651,1.871613,1.778033,0,0,3.47507,7.497711,1.170038,0,1.170038,11.81328,84.38042,0.1465084,1.955836,2.433321,0,10.53936
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.046641,90.65795,59.85899,2.36252,2.36252,0,0,0,2.36252,128.9573,0,0,0,3.046641,2.486863,2.36252,0,0,2.305032,8.550746,0.5597787,0,0.5597787,12.34434,88.17365,0.146481,2.598771,2.437313,0,11.59739
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.904975,92.31195,62.53971,1.974808,1.974808,0,0,0,1.974808,147.1016,0,0,0,2.904975,2.078746,1.974808,0,0,1.745253,9.054546,0.8262299,0,0.8262299,13.12817,93.77243,0.1464406,2.172289,2.32398,0,11.95952
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.612129,91.89967,65.22043,0.6138223,0.6138223,0,0,0,0.6138223,425.5514,1.046978,0,0,2.612129,0.6461288,0.6138223,0,0,0.9190232,9.798153,0.9190232,0,0.9190232,14.00003,100,0.1463957,0.6752046,2.089704,0,12.41028
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.191155,88.29851,66.57117,1.955322,1.955322,0,-1,0,1.955322,112.0611,0.1329222,0,0,2.191155,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1463957,2.150854,1.752924,0,12.81643
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.62166,82.10694,66.79977,0.526224,0.526224,0,0,0,0.526224,308.1693,1.06774,0,0,1.62166,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1463957,0.5788464,1.297328,0,12.24693
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.8855401,75.00837,67.0907,1.523414,1.523414,0,0,0,1.523414,58.12867,0,2.220446E-16,0,0.8855401,1.603593,1.523414,0,0,0,10.62527,0,0.7180532,-0.7180532,13.24313,94.59362,0.1463957,1.675755,0.708432,0,11.51081
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02007611,65.98075,65.81268,2.175455,2.175455,0,0,0,2.175455,0.9228466,0,4.440892E-16,0,0.02007611,2.289952,2.175455,0,0,0.7978369,9.907221,0,2.269876,-2.269876,10.85047,77.50323,0.1463957,2.393,0.01606089,0,9.927297
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,63.35016,63.35016,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.319921,7.637345,0,0.01056987,-0.01056987,10.83933,77.42365,0.1463957,5.511045,0,5,7.637345
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,60.84608,60.84608,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.331666,7.626775,0,1.280656,-1.280656,9.489403,67.78131,0.1463957,1.338285,0,0,7.626775
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,58.30043,58.30043,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.754616,6.346119,0,0.3228243,-0.3228243,9.149117,65.3507,0.1463957,0.3373514,0,0,6.346119
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.11331,6.023295,0,0,0,9.149117,65.3507,0.1463957,0,0,0,6.023295
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,53.97803,53.97803,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.11331,6.023295,0,0.09065219,-0.09065219,9.05356,64.66816,0.1463957,0.09473154,0,0,6.023295
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,52.68963,52.68963,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.214035,5.932643,0,0.612362,-0.612362,8.408074,60.05755,0.1463957,0.6399183,0,0,5.932643
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,51.60903,51.60903,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.894437,5.320281,0,0.01915611,-0.01915611,8.387882,59.91332,0.1463957,0.02001813,0,0,5.320281
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,50.46609,50.46609,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.915721,5.301125,0,0.2952669,-0.2952669,8.076643,57.69019,0.1463957,0.308554,0,0,5.301125
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,49.56212,49.56212,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.243796,5.005858,0,0.2803452,-0.2803452,7.781134,55.57941,0.1463957,0.2929608,0,0,5.005858
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,48.83479,48.83479,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.55529,4.725513,0,0.1898563,-0.1898563,7.581007,54.14994,0.1463957,0.1983998,0,0,4.725513
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,48.0763,48.0763,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.766242,4.535656,0,0.08757194,-0.08757194,7.488698,53.4906,0.1463957,0.09151268,0,0,4.535656
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04469454,47.76282,47.43209,0.1107091,0.1107091,0,0,0,0.1107091,40.37116,0,0,0,0.04469454,0.1165359,0.1107091,0,0,6.863544,4.448084,0,0.07184132,-0.07184132,7.412971,52.94969,0.1463957,0.12178,0.03575563,0,4.492779
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.190747,56.3748,47.04765,0.1047602,0.1047602,0,0,0,0.1047602,1136.64,0,0,0,1.190747,0.1102739,0.1047602,0,0,6.943368,4.376243,1.080473,0,1.080473,8.437998,60.27129,0.1463429,0.1152363,0.9525978,0,5.56699
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.876959,61.87834,46.61125,1.770062,1.770062,0,0,0,1.770062,106.0392,0,0,0,1.876959,1.863223,1.770062,0,0,5.862895,5.348669,0.01373609,0,0.01373609,8.451029,60.36437,0.1463423,1.947068,1.501567,0,7.225628
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.506278,69.92032,48.33606,0.9920258,0.9920258,0,0,0,0.9920258,252.6424,0,0,0,2.506278,1.044238,0.9920258,0,0,5.849158,5.361032,1.46204,0,1.46204,9.838042,70.27159,0.1462709,1.091228,2.005022,0,7.86731
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.878122,79.08367,52.54416,0.8669164,0.8669164,0,-1,0,0.8669164,331.9954,0,0,0,2.878122,0.9125435,0.8669164,0,0,4.387118,6.676868,1.965579,0,1.965579,11.70275,83.59093,0.1461752,0.953608,2.302498,0,9.55499
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.040581,86.49895,56.78344,0.3497626,0.3497626,0,0,0,0.3497626,869.3271,0.2508708,0,0,3.040581,0.3681711,0.3497626,0,0,2.421539,8.445889,2.421539,0,2.421539,14.00003,100,0.1460573,0.3847388,2.432465,0,11.48647
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.04343,90.90696,60.07719,1.189785,1.189785,0,0,0,1.189785,255.7966,1.791024,0,0,3.04343,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1460573,1.308764,2.434744,0,13.6687
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.901966,92.5059,62.71635,0.4110599,0.4110599,0,0,0,0.4110599,705.9717,2.469271,0,0,2.901966,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1460573,0.4521658,2.321573,0,13.52724
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.608683,92.08141,65.39706,1.857162,1.857162,0,0,0,1.857162,140.4661,0.6537763,0,0,2.608683,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1460573,2.042878,2.086946,0,13.23396
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.187525,88.46924,66.74781,2.853603,2.853603,0,-1,0,2.853603,76.65833,0,0,0,2.187525,3.003793,2.853603,0,0,0,10.62527,0,0.8162681,-0.8162681,13.13961,93.85414,0.1460573,3.138964,1.75002,0,12.8128
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.61732,82.33178,67.03874,0.835913,0.835913,0,0,0,0.835913,193.4795,0,0,0,1.61732,0.8799084,0.835913,0,0,0.9069646,9.809006,0.7374117,0,0.7374117,13.83918,98.85106,0.1460215,0.9195043,1.293856,0,11.42633
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.8821205,75.1636,67.26733,0.9462724,0.9462724,0,0,0,0.9462724,93.22057,0,0,0,0.8821205,0.9960762,0.9462724,0,0,0.1695529,10.47268,0,0.1139557,-0.1139557,13.71906,97.99306,0.1460215,1.0409,0.7056964,0,11.3548
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02186402,66.17261,65.98932,0.9295934,0.9295934,0,0,0,0.9295934,2.351998,0,1.110223E-16,0,0.02186402,0.9785194,0.9295934,0,0,0.2961704,10.35872,0,0.9566554,-0.9566554,12.71065,90.7902,0.1460215,1.022553,0.01749122,0,10.38058
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,63.5268,63.5268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.359121,9.402065,0,0,0,12.71065,90.7902,0.1460215,0,0,0,9.402065
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,61.01233,61.01233,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.359121,9.402065,0,0.7260261,-0.7260261,11.94535,85.32378,0.1460215,0.7586973,0,0,9.402065
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,58.41473,58.41473,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,2.165817,8.67604,0,3.505263,-3.505263,8.250483,58.9319,0.1460215,4.120133,0,0,8.67604
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,56.22236,56.22236,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,6.060554,5.170776,0,1.717644,-1.717644,6.439927,45.99939,0.1460215,1.794938,0,0,5.170776
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969047,3.453132,0,0,0,6.439927,45.99939,0.1460215,0,0,0,3.453132
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969047,3.453132,0,0,0,6.439927,45.99939,0.1460215,0,0,0,3.453132
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,51.6402,51.6402,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.969047,3.453132,0,0.6092976,-0.6092976,5.79767,41.41185,0.1460215,0.636716,0,0,3.453132
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,50.46609,50.46609,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.646044,2.843835,0,0.1761135,-0.1761135,5.612031,40.08585,0.1460215,0.1840386,0,0,2.843835
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,49.56212,49.56212,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.841725,2.667721,0,0.2188672,-0.2188672,5.381324,38.43795,0.1460215,0.2287163,0,0,2.667721
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,48.83479,48.83479,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,9.084911,2.448854,0,0.5048921,-0.5048921,4.849122,34.63651,0.1460215,0.5276122,0,0,2.448854
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,48.01395,48.01395,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.645903,1.943962,0,0.05447448,-0.05447448,4.7917,34.22636,0.1460215,0.05692583,0,0,1.943962
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.0560777,47.75351,47.33858,0.3697455,0.3697455,0,0,0,0.3697455,15.16657,0,5.551115E-17,0,0.0560777,0.3892058,0.3697455,0,0,9.706429,1.889488,0,0.3331281,-0.3331281,4.440552,31.71817,0.1460215,0.40672,0.04486216,0,1.945565
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.040937,55.0456,46.96453,0.778201,0.778201,0,0,0,0.778201,133.762,0,0,0,1.040937,0.819159,0.778201,0,0,10.07657,1.556359,0.2217779,0,0.2217779,4.650949,33.221,0.1460107,0.8560211,0.8327495,0,2.597296
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.884671,61.84389,46.51774,1.771804,1.771804,0,0,0,1.771804,106.3702,0,0,0,1.884671,1.865057,1.771804,0,0,9.854795,1.75596,0.0196142,0,0.0196142,4.669557,33.35391,0.1460098,1.948985,1.507737,0,3.640631
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.512623,69.91119,48.27372,0.9496276,0.9496276,0,0,0,0.9496276,264.5903,0,0,0,2.512623,0.999608,0.9496276,0,0,9.83518,1.773612,1.513015,0,1.513015,6.104929,43.60655,0.1459363,1.04459,2.010098,0,4.286235
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.880826,79.19327,52.6065,1.675165,1.675165,0,-1,0,1.675165,171.9727,0,0,0,2.880826,1.763332,1.675165,0,0,8.322165,3.135326,1.117494,0,1.117494,7.165077,51.17902,0.1458821,1.842682,2.304661,0,6.016152
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.763456,97.04688,56.89773,0,0,0,0,0,0,0,0,0,0,3.763456,0,0,0,0,7.204671,4.14107,3.763456,0,3.763456,10.7354,76.68131,0.1456997,0,3.010765,0,7.904526
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.386212,96.00505,60.20187,0,0,0,0,0,0,0,0,0,0,3.386212,0,0,0,0,3.441215,7.528181,3.386212,0,3.386212,13.94785,99.62728,0.1455361,0,2.708969,0,10.91439
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.544368,102.5761,62.8826,0.5316415,0.5316415,0,0,0,0.5316415,666.6838,2.929742,0,0,3.544368,0.5596226,0.5316415,0,0,0.05500328,10.57577,0.05500328,0,0.05500328,14.00003,100,0.1455334,0.5848056,2.835494,0,14.12014
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.605158,92.26212,65.5737,3.081256,3.081256,1.25,0,0.50625,3.081256,84.54858,0.6775201,0,0,2.605158,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1455334,3.389382,2.084126,5,13.23043
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.182997,88.69221,66.9764,0.9816183,0.9816183,0,-1,0,0.9816183,222.3876,1.149715,0,0,2.182997,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1455334,1.07978,1.746398,0,12.80827
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.613682,82.49329,67.21538,0.1975623,0.1975623,0,0,0,0.1975623,816.7963,1.405721,0,0,1.613682,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1455334,0.2173186,1.290945,0,12.23896
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.8787306,75.31905,67.44397,1.662702,1.662702,0,0,0,1.662702,52.84954,0,0,0,0.8787306,1.750213,1.662702,0,0,0,10.62527,0,0.8714824,-0.8714824,13.0814,93.43842,0.1455334,1.828973,0.7029845,0,11.504
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02182531,66.34915,66.16595,1.182335,1.182335,0,0,0,1.182335,1.845949,0,0,0,0.02182531,1.244563,1.182335,0,0,0.9683138,9.753792,0,1.222738,-1.222738,11.79253,84.23215,0.1455334,1.300569,0.01746024,0,9.775617
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,63.65148,63.65148,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.326912,8.531054,0,0.9744803,-0.9744803,10.76533,76.89509,0.1455334,1.018332,0,0,8.531054
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,61.13701,61.13701,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.409667,7.556573,0,1.909478,-1.909478,8.752566,62.51821,0.1455334,1.995405,0,0,7.556573
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53131,5.647095,0,0,0,8.752566,62.51821,0.1455334,0,0,0,5.647095
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53131,5.647095,0,0,0,8.752566,62.51821,0.1455334,0,0,0,5.647095
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53131,5.647095,0,0,0,8.752566,62.51821,0.1455334,0,0,0,5.647095
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,52.75197,52.75197,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.53131,5.647095,0,0.4545797,-0.4545797,8.273397,59.09558,0.1455334,0.4750358,0,0,5.647095
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,51.6402,51.6402,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.036399,5.192515,0,0.3446455,-0.3446455,7.910109,56.50066,0.1455334,0.3601546,0,0,5.192515
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,50.49726,50.49726,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.419338,4.84787,0,0.2933577,-0.2933577,7.600883,54.29191,0.1455334,0.3065588,0,0,4.84787
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.745291,4.554512,0,0,0,7.600883,54.29191,0.1455334,0,0,0,4.554512
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,48.83479,48.83479,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.745291,4.554512,0,0.4531938,-0.4531938,7.123175,50.87971,0.1455334,0.4735875,0,0,4.554512
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,48.01395,48.01395,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.24884,4.101318,0,0.7930183,-0.7930183,6.28726,44.90891,0.1455334,0.8287041,0,0,4.101318
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06265835,47.77108,47.30741,0,0,0,0,0,0,0,0,0,0,0.06265835,0,0,0,0,8.129972,3.3083,0.06265835,0,0.06265835,6.346703,45.3335,0.1455304,0,0.05012668,0,3.370958
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.296244,57.10605,46.90218,0.04929994,0.04929994,0,0,0,0.04929994,2629.301,0,0,0,1.296244,0.05189468,0.04929994,0,0,8.067313,3.364692,1.244349,0,1.244349,7.527196,53.76558,0.1454704,0.05422994,1.036995,0,4.660936
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.891736,61.85004,46.46579,0.6004705,0.6004705,0,0,0,0.6004705,315.0422,0,0,0,1.891736,0.6320742,0.6004705,0,0,6.822964,4.484607,1.259661,0,1.259661,8.722216,62.30142,0.1454096,0.6605176,1.513388,0,6.376342
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.518631,69.91093,48.22176,0,0,0,0,0,0,0,0,0,0,2.518631,0,0,0,0,5.563303,5.618302,2.518631,0,2.518631,11.1116,79.36841,0.1452884,0,2.014905,0,8.136933
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.884209,79.25861,52.62729,1.395499,1.395499,0,-1,0,1.395499,206.6795,0,0,0,2.884209,1.468946,1.395499,0,0,3.044671,7.88507,1.415263,0,1.415263,12.45424,88.95865,0.1452203,1.535049,2.307368,0,10.76928
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.040807,86.80221,57.01203,0,0,0,0,0,0,0,1.411399,0,0,3.040807,0,0,0,0,1.629408,9.158807,1.629408,0,1.629408,14.00003,100,0.145142,0,2.432646,0,12.19961
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.039773,91.26167,60.37851,0.2974216,0.2974216,0,0,0,0.2974216,1022.042,2.726698,0,0,3.039773,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.145142,0.3271638,2.431819,0,13.66505
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.895871,92.87906,63.05923,0,0,0,0,0,0,0,2.895871,0,0,2.895871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145142,0,2.316697,0,13.52114
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.600307,92.50552,65.81268,2.193077,2.193077,0,0,0,2.193077,118.5689,0.2918051,0,0,2.600307,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.145142,2.412385,2.080245,0,13.22558
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.179271,88.86171,67.15304,0,0,0,-1,0,0,0,2.179271,0,0,2.179271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145142,0,1.743417,0,12.80455
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.610034,82.65466,67.39201,1.214915,1.214915,0,0,0,1.214915,132.5224,0.331176,0,0,1.610034,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.145142,1.336406,1.288027,0,12.23531
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.8750088,75.53752,67.68295,1.297819,1.297819,0,0,0,1.297819,67.42148,0,0,0,0.8750088,1.366125,1.297819,0,0,0,10.62527,0,0.4911166,-0.4911166,13.48235,96.30228,0.145142,1.427601,0.700007,0,11.50028
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02566215,66.5479,66.3322,0.1859629,0.1859629,0,0,0,0.1859629,13.7996,0,0,0,0.02566215,0.1957505,0.1859629,0,0,0.5456851,10.13416,0,0.1700883,-0.1700883,13.30306,95.02164,0.145142,0.2045592,0.02052972,0,10.15982
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,63.82812,63.82812,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.7346721,9.964069,0,2.388822,-2.388822,10.78502,77.03569,0.145142,2.496319,0,0,9.964069
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,61.2513,61.2513,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.388918,7.575248,0,0.7405675,-0.7405675,10.00439,71.45979,0.145142,0.7738931,0,0,7.575248
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,58.65371,58.65371,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.211771,6.83468,0,0.5010855,-0.5010855,9.476201,67.68701,0.145142,0.5236343,0,0,6.83468
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.768533,6.333595,0,0,0,9.476201,67.68701,0.145142,0,0,0,6.333595
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,54.17545,54.17545,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.768533,6.333595,0,0.464247,-0.464247,8.986841,64.1916,0.145142,0.4851381,0,0,6.333595
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,52.80392,52.80392,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.284363,5.869348,0,0.2088262,-0.2088262,8.766719,62.6193,0.145142,0.2182234,0,0,5.869348
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,51.69215,51.69215,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.516392,5.660522,0,0.1687726,-0.1687726,8.588818,61.34857,0.145142,0.1763673,0,0,5.660522
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,50.52843,50.52843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.703917,5.491749,0,0,0,8.588818,61.34857,0.145142,0,0,0,5.491749
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,49.56212,49.56212,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.703917,5.491749,0,0.8516993,-0.8516993,7.691048,54.93594,0.145142,0.8900257,0,0,5.491749
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,48.80362,48.80362,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.650249,4.64005,0,0.3348628,-0.3348628,7.338071,52.41469,0.145142,0.3499316,0,0,4.64005
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,47.95161,47.95161,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,7.022319,4.305187,0,0.3930506,-0.3930506,6.923759,49.45533,0.145142,0.4107379,0,0,4.305187
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06853338,47.76258,47.25546,0.3432619,0.3432619,0,0,0,0.3432619,19.96533,0,0,0,0.06853338,0.3613283,0.3432619,0,0,7.459042,3.912136,0,0.2927949,-0.2927949,6.615127,47.25081,0.145142,0.3775881,0.05482671,0,3.98067
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8677199,53.50731,46.83984,0.4928037,0.4928037,0,0,0,0.4928037,176.0782,0,0,0,0.8677199,0.5187408,0.4928037,0,0,7.78437,3.619341,0.3489792,0,0.3489792,6.946197,49.61559,0.1451253,0.5420841,0.694176,0,4.487062
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.424857,66.82652,46.40345,1.587935,1.587935,0,0,0,1.587935,152.705,0,0,0,2.424857,1.67151,1.587935,0,0,7.43539,3.933423,0.7533461,0,0.7533461,7.660884,54.72049,0.1450891,1.746728,1.939885,0,6.358279
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.52361,69.96185,48.22176,0,0,0,0,0,0,0,0,0,0,2.52361,0,0,0,0,6.682045,4.611434,2.52361,0,2.52361,10.05499,71.82122,0.1449682,0,2.018888,0,7.135044
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.88596,79.39648,52.7208,0,0,0,-1,0,0,0,0,0,0,2.88596,0,0,0,0,4.158434,6.882683,2.88596,0,2.88596,12.79285,91.37733,0.1448301,0,2.308768,0,9.768642
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.04,86.98314,57.15749,1.052394,1.052394,0,0,0,1.052394,288.8653,0.6597427,0,0,3.04,1.107783,1.052394,0,0,1.272475,9.480047,1.272475,0,1.272475,14.00003,100,0.1447693,1.157633,2.432,0,12.52005
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.037397,91.45261,60.54476,1.461198,1.461198,0,0,0,1.461198,207.8703,1.499294,0,0,3.037397,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1447693,1.607318,2.429917,0,13.66267
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.892557,93.06897,63.23587,1.706093,1.706093,0,0,0,1.706093,169.5427,1.096669,0,0,2.892557,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1447693,1.876703,2.314046,0,13.51783
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.597884,92.62057,65.92697,0.9784675,0.9784675,0,0,0,0.9784675,265.5054,1.567918,0,0,2.597884,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1447693,1.076314,2.078307,0,13.22316
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.752479,96.57457,67.32967,0,0,0,-1,0,0,0,2.752479,0,0,2.752479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447693,0,2.201983,0,13.37775
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.04319,87.73676,67.56866,2.141767,2.141767,0,0,0,2.141767,95.39736,0,0,0,2.04319,2.254492,2.141767,0,0,0,10.62527,0,0.2113024,-0.2113024,13.7773,98.40906,0.1447693,2.355944,1.634552,0,12.66846
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.8886832,75.78968,67.79724,0,0,0,0,0,0,0,0.6539027,0,0,0.8886832,0,0,0,0,0.2347805,10.41397,0.2347805,0,0.2347805,14.00003,100,0.144758,0,0.7109466,0,11.30266
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.024627,66.66406,66.45689,1.062629,1.062629,0,0,0,1.062629,2.317554,0,0,0,0.024627,1.118557,1.062629,0,0,0,10.62527,0,1.09393,-1.09393,12.84692,91.76357,0.144758,1.168892,0.0197016,0,10.6499
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,63.94241,63.94241,3.486271,3.486271,4.765721,0,1.466042,3.486271,0,4.440892E-16,0,0,0,0,0,1.27945,1.215477,1.215477,9.531344,1.215477,0,1.215477,14.00003,100,0.144828,3.834898,0,5,9.531344
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,61.3656,61.3656,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.144828,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,58.73683,58.73683,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.144828,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,56.46133,56.46133,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.144828,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,54.23779,54.23779,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.144828,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,52.83509,52.83509,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.144828,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,51.69215,51.69215,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.144828,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,50.49726,50.49726,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.144828,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,49.53095,49.53095,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.144828,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,48.74128,48.74128,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.144828,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,47.93083,47.93083,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144828,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09449573,47.89294,47.19312,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,71.05128,4.440892E-16,0,0,0.09449573,0,0,3.505263,3.33,11.80586,0,3.424496,0,3.424496,6.048768,43.20539,0.1449033,0.1462962,0.07559658,5,0.09449573
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.019412,54.64972,46.75672,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,277.8257,4.440892E-16,0,0,1.019412,0,0,3.505263,3.33,8.381365,3.082046,4.349412,0,4.349412,10.17498,72.6783,0.1449576,0.4036177,0.8155298,5,4.101459
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.870731,61.46163,46.28915,1.300353,1.300353,3.353513,0,1.080509,1.300353,143.8633,0,0,0,1.870731,0,0,2.053161,1.950503,4.031952,6.996517,3.821233,0,3.821233,13.80012,98.57211,0.1449852,1.430388,1.496585,5,8.867248
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.04966,75.495,48.12825,1.211007,1.211007,0,0,0,1.211007,251.8284,1.564196,0,0,3.04966,1.274744,1.211007,0,0,0.2107191,10.43563,0.2107191,0,0.2107191,14.00003,100,0.1449752,1.332108,2.439728,0,13.48529
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.888809,79.46883,52.75197,0.9552027,0.9552027,0,-1,0,0.9552027,302.4289,1.883333,0,0,2.888809,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,1.050723,2.311047,0,13.51408
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.040222,87.10909,57.251,1.329717,1.329717,0,0,0,1.329717,228.6367,1.640519,0,0,3.040222,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,1.462689,2.432178,0,13.6655
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.035868,91.59934,60.66944,1.176181,1.176181,0,0,0,1.176181,258.1122,1.797783,0,0,3.035868,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,1.2938,2.428695,0,13.66114
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.889146,93.25758,63.4125,1.047755,1.047755,0,0,0,1.047755,275.7465,1.786247,0,0,2.889146,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,1.15253,2.311317,0,13.51442
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.594141,92.7984,66.10361,0.6379421,0.6379421,0,0,0,0.6379421,406.6421,1.922623,0,0,2.594141,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,0.7017364,2.075313,0,13.21942
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.455387,92.68752,67.44397,1.209205,1.209205,0,-1,0,1.209205,203.0579,1.18254,0,0,2.455387,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,1.330126,1.96431,0,13.08066
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.083179,88.34787,67.68295,0.4782502,0.4782502,0,0,0,0.4782502,435.5835,1.579758,0,0,2.083179,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,0.5260752,1.666543,0,12.70845
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9052749,76.0704,67.91154,0.6612442,0.6612442,0,0,0,0.6612442,136.9048,0.2092285,0,0,0.9052749,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,0.7273686,0.7242199,0,11.53055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.0276636,66.80413,66.57117,0,0,0,0,0,0,0,0.0276636,0,0,0.0276636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449752,0,0.02213088,0,10.65294
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,63.99437,63.99437,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1449752,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,61.49028,61.49028,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1449752,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1449752,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,56.54446,56.54446,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1449752,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1449752,0,0,0,6.125086
