Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,52.86626,52.86626,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1449752,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,51.69215,51.69215,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1449752,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,50.49726,50.49726,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1449752,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,49.49978,49.49978,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1449752,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,48.71011,48.71011,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1449752,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,47.83732,47.83732,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1449752,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09268767,47.79599,47.10999,0.7235723,0.7235723,0,0,0,0.7235723,12.80973,0,1.110223E-16,0,0.09268767,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6689674,-0.6689674,6.797966,48.5568,0.1449752,0.7959296,0.07415015,0,4.554453
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.197008,55.99459,46.64243,0,0,0,0,0,0,0,0,0,0,1.197008,0,0,0,0,7.59164,3.792798,1.197008,0,1.197008,7.933547,56.66808,0.1449182,0,0.9576061,0,4.989806
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.290456,65.25119,46.17486,1.359783,1.359783,0,0,0,1.359783,168.4427,0,0,0,2.290456,1.431351,1.359783,0,0,6.394632,4.870105,0.859105,0,0.859105,8.748566,62.48963,0.1448773,1.495762,1.832365,0,7.160561
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.811429,72.7673,48.04513,0,0,0,0,0,0,0,0,0,0,2.811429,0,0,0,0,5.535527,5.6433,2.811429,0,2.811429,11.41572,81.5407,0.1447438,0,2.249143,0,8.454729
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.892129,79.50748,52.75197,2.549501,2.549501,0,-1,0,2.549501,113.439,0,0,0,2.892129,2.683685,2.549501,0,0,2.724098,8.173586,0.2084441,0,0.2084441,11.61347,82.95319,0.1447339,2.804451,2.313704,0,11.06571
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.040536,87.22263,57.33413,0.6610421,0.6610421,0,0,0,0.6610421,459.9611,0,0,0,3.040536,0.6958338,0.6610421,0,0,2.515654,8.361186,2.344702,0,2.344702,13.83785,98.84158,0.1446226,0.7271463,2.432429,0,11.40172
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.511032,85.03968,60.78373,2.287366,2.287366,0,0,0,2.287366,109.7783,0,0,0,2.511032,2.407753,2.287366,0,0,0.1709515,10.47142,0.1032788,0,0.1032788,13.93583,99.54143,0.1446178,2.516103,2.008826,0,12.98245
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.385433,100.8681,63.5268,3.336063,3.336063,1.25,0,0.50625,3.336063,101.4799,1.121904,0,0,3.385433,2.195856,2.086063,0,0,0.06767279,10.56437,0.06767279,0,0.06767279,14.00003,100,0.1446145,3.66967,2.708346,5,13.9498
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.590333,92.97533,66.28024,1.635312,1.635312,0,0,0,1.635312,158.3999,0.868951,0,0,2.590333,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1446145,1.798844,2.072266,0,13.21561
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.363748,91.80666,67.68295,1.955135,1.955135,0,-1,0,1.955135,120.8995,0.3057109,0,0,2.363748,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1446145,2.150649,1.890998,0,12.98902
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.793409,85.20646,67.85958,1.130372,1.130372,0,0,0,1.130372,158.6566,0.6035443,0,0,1.793409,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1446145,1.243409,1.434728,0,12.41868
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8659462,75.8815,68.08817,1.700315,1.700315,0,0,0,1.700315,50.92857,0,0,0,0.8659462,1.789805,1.700315,0,0,0,10.62527,0,0.9238592,-0.9238592,13.02619,93.04406,0.1446145,1.870347,0.692757,0,11.49122
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0317007,66.95271,66.68547,0,0,0,0,0,0,0,0,0,0,0.0317007,0,0,0,0,1.02651,9.701415,0.0317007,0,0.0317007,13.05627,93.25887,0.144613,0,0.02536056,0,9.733115
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,64.11905,64.11905,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9948096,9.729945,0,2.09987,-2.09987,10.84281,77.44849,0.144613,2.194365,0,0,9.729945
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,61.54223,61.54223,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.327999,7.630075,0,1.914477,-1.914477,8.824776,63.03399,0.144613,2.000628,0,0,7.630075
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,58.88229,58.88229,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.455195,5.715599,0,1.827996,-1.827996,6.897898,49.2706,0.144613,1.910256,0,0,5.715599
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,56.57563,56.57563,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.486302,3.887602,0,3.076374,-3.076374,3.655115,26.10791,0.144613,3.214811,0,0,3.887602
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,54.26897,54.26897,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.9045,0.8112282,0,0.216611,-0.216611,3.426787,24.477,0.144613,0.2263585,0,0,0.8112282
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,52.83509,52.83509,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.14517,0.5946171,0,0.2058225,-0.2058225,3.209831,22.92732,0.144613,0.2150846,0,0,0.5946171
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,51.66098,51.66098,0.8916072,0.3693549,0,-1,0,0.3693549,0,0,0.5222523,0.6114131,0,0.3887946,0.3693549,0,0,11.37387,0.3887946,0,0.3887946,-0.3887946,2.800006,20,0.144613,0.9807679,0,0,0.3887946
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,50.46609,50.46609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144613,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144613,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,48.65816,48.65816,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144613,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,47.77498,47.77498,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144613,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09188554,47.69611,47.01648,0,0,0,0,0,0,0,0,0,0,0.09188554,0,0,0,0,11.80586,0,0.09188554,0,0.09188554,2.887176,20.62264,0.1446087,0,0.07350843,0,0.09188554
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.079754,54.92453,46.54891,0,0,0,0,0,0,0,0,0,0,1.079754,0,0,0,0,11.71397,0.08269699,1.079754,0,1.079754,3.911521,27.93938,0.1445575,0,0.8638036,0,1.162451
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.920357,61.67991,46.08134,0,0,0,0,0,0,0,0,0,0,1.920357,0,0,0,0,10.63422,1.054476,1.920357,0,1.920357,5.733331,40.95229,0.1444667,0,1.536285,0,2.974833
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.541987,69.82888,47.95161,1.419033,1.419033,0,0,0,1.419033,179.1352,0,0,0,2.541987,1.493719,1.419033,0,0,8.713863,2.782797,1.048269,0,1.048269,6.727806,48.05566,0.1444171,1.560936,2.03359,0,5.324784
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.895288,79.54427,52.75197,1.650567,1.650567,0,-1,0,1.650567,175.4117,0,0,0,2.895288,1.737439,1.650567,0,0,7.665595,3.726239,1.157849,0,1.157849,7.826238,55.90159,0.1443624,1.815624,2.31623,0,6.621527
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.544185,94.39017,57.42764,2.30188,2.30188,0,0,0,2.30188,153.9691,0,0,0,3.544185,2.423032,2.30188,0,0,6.507746,4.768303,1.121153,0,1.121153,8.889857,63.49886,0.1443095,2.532068,2.835348,0,8.312488
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.668028,101.6313,60.89803,2.246607,2.246607,0,0,0,2.246607,163.2697,0,0,0,3.668028,2.364849,2.246607,0,0,5.386593,5.777341,1.303179,0,1.303179,10.12616,72.32958,0.144248,2.471267,2.934423,0,9.445369
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.883446,93.56717,63.70343,1.36829,1.36829,0,0,0,1.36829,210.7335,0,0,0,2.883446,1.440306,1.36829,0,0,4.083414,6.950202,1.443141,0,1.443141,11.49525,82.10873,0.14418,1.505119,2.306757,0,9.833649
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.586462,93.15144,66.45689,1.508934,1.508934,0,0,0,1.508934,171.4099,0,0,0,2.586462,1.588351,1.508934,0,0,2.640273,8.249029,0.9981101,0,0.9981101,12.44214,88.87222,0.144133,1.659827,2.069169,0,10.83549
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.165,89.47135,67.79724,0.6650987,0.6650987,0,-1,0,0.6650987,325.5156,0,0,0,2.165,0.7001039,0.6650987,0,0,1.642163,9.147328,1.464896,0,1.464896,13.83186,98.79879,0.1440641,0.7316086,1.732,0,11.31233
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.596868,83.17342,67.97388,0,0,0,0,0,0,0,1.419602,0,0,1.596868,0,0,0,0,0.1772663,10.46573,0.1772663,0,0.1772663,14.00003,100,0.1440557,0,1.277495,0,12.0626
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.863152,75.97618,68.20247,1.924369,1.924369,0,0,0,1.924369,44.85378,0,0,0,0.863152,2.025651,1.924369,0,0,0,10.62527,0,1.162499,-1.162499,12.77465,91.24729,0.1440557,2.116806,0.6905216,0,11.48843
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03370722,67.08418,66.79977,1.055378,1.055378,0,0,0,1.055378,3.193852,0,2.220446E-16,0,0.03370722,1.110925,1.055378,0,0,1.291666,9.462775,0,1.077217,-1.077217,11.63916,83.13669,0.1440557,1.160916,0.02696578,0,9.496482
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,64.171,64.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.488574,8.385557,0,0,0,11.63916,83.13669,0.1440557,0,0,0,8.385557
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,61.60458,61.60458,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.488574,8.385557,0,0.5303461,-0.5303461,11.08013,79.14359,0.1440557,0.5542117,0,0,8.385557
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,58.91347,58.91347,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.077847,7.855211,0,0.6982982,-0.6982982,10.34405,73.88596,0.1440557,0.7297216,0,0,7.855211
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,56.6068,56.6068,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.853734,7.156913,0,2.613601,-2.613601,7.589077,54.20759,0.1440557,2.731213,0,0,7.156913
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,54.30014,54.30014,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.757735,4.543313,0,0.6138761,-0.6138761,6.941996,49.58558,0.1440557,0.6415005,0,0,4.543313
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,52.80392,52.80392,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.43982,3.929437,0,0.3123202,-0.3123202,6.612781,47.23405,0.1440557,0.3263746,0,0,3.929437
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,51.6402,51.6402,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.786842,3.617116,0,0.4044282,-0.4044282,6.186476,44.18903,0.1440557,0.4226275,0,0,3.617116
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,50.43491,50.43491,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.236207,3.212688,0,0.3008485,-0.3008485,5.869354,41.92387,0.1440557,0.3143867,0,0,3.212688
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,49.41666,49.41666,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.570483,2.91184,0,0.07936563,-0.07936563,5.785696,41.32631,0.1440557,0.08293708,0,0,2.91184
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,48.59582,48.59582,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.658667,2.832474,0,0.2137929,-0.2137929,5.560338,39.71662,0.1440557,0.2234135,0,0,2.832474
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,47.72302,47.72302,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.896214,2.618681,0,0.2274194,-0.2274194,5.320617,38.00433,0.1440557,0.2376533,0,0,2.618681
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1026141,47.69231,46.93336,0.2062851,0.2062851,0,0,0,0.2062851,49.74381,0,0,0,0.1026141,0.2171423,0.2062851,0,0,9.148903,2.391262,0,0.1145282,-0.1145282,5.199893,37.14202,0.1440557,0.2269137,0.08209127,0,2.493876
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.035197,54.47145,46.46579,0.1393478,0.1393478,0,0,0,0.1393478,742.8869,0,0,0,1.035197,0.1466819,0.1393478,0,0,9.276156,2.276734,0.8885149,0,0.8885149,6.042813,43.16286,0.144014,0.1532826,0.8281574,0,3.31193
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.270442,64.78307,45.93588,0.267096,0.267096,0,0,0,0.267096,850.0469,0,0,0,2.270442,0.2811537,0.267096,0,0,8.387641,3.076397,1.989288,0,1.989288,7.930017,56.64286,0.1439205,0.2938057,1.816353,0,5.346838
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.547125,69.81969,47.89966,2.029516,2.029516,0,0,0,2.029516,125.5041,0,0,0,2.547125,2.136332,2.029516,0,0,6.398354,4.866756,0.4107933,0,0.4107933,8.31973,59.42652,0.1439013,2.232467,2.0377,0,7.413881
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.898284,79.57919,52.75197,1.313562,1.313562,0,-1,0,1.313562,220.6431,0,0,0,2.898284,1.382697,1.313562,0,0,5.98756,5.23647,1.515587,0,1.515587,9.757542,69.69659,0.1438302,1.444918,2.318627,0,8.134754
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.041213,87.42313,57.4796,1.669975,1.669975,0,0,0,1.669975,182.1113,0,0,0,3.041213,1.757868,1.669975,0,0,4.471973,6.600499,1.283345,0,1.283345,10.97503,78.39291,0.14377,1.836972,2.43297,0,9.641711
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.031307,91.99826,61.01233,0.6097335,0.6097335,0,0,0,0.6097335,497.1527,0,0,0,3.031307,0.6418247,0.6097335,0,0,3.188628,7.755509,2.389482,0,2.389482,13.24189,94.58475,0.1436582,0.6707068,2.425045,0,10.78682
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.880929,93.69884,63.82812,0.6189687,0.6189687,0,0,0,0.6189687,465.4403,1.430237,0,0,2.880929,0.6515459,0.6189687,0,0,0.7991464,9.906042,0.7991464,0,0.7991464,14.00003,100,0.1436208,0.6808655,2.304744,0,12.78697
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.583781,93.26303,66.57117,0,0,0,0,0,0,0,2.583781,0,0,2.583781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436208,0,2.067025,0,13.20905
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.161105,89.63863,67.97388,0.214639,0.214639,0,-1,0,0.214639,1006.856,1.935169,0,0,2.161105,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1436208,0.2361029,1.728884,0,12.78638
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.593246,83.33482,68.15051,1.499878,1.499878,0,0,0,1.499878,106.225,0.01442625,0,0,1.593246,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1436208,1.649866,1.274596,0,12.21852
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9260345,76.71368,68.32715,0.6981857,0.6981857,0,0,0,0.6981857,132.6344,0.1911021,0,0,0.9260345,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1436208,0.7680044,0.7408276,0,11.55131
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03570525,67.22604,66.92445,0.7693144,0.7693144,0,0,0,0.7693144,4.641178,0,1.110223E-16,0,0.03570525,0.8098046,0.7693144,0,0,0,10.62527,0,0.7740993,-0.7740993,13.18406,94.17164,0.1436208,0.8462458,0.0285642,0,10.66098
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,64.29568,64.29568,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8601104,9.851174,0,0.6170266,-0.6170266,12.53365,89.52591,0.1436208,0.6447927,0,0,9.851174
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,61.71887,61.71887,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.545695,9.234148,0,0.3361025,-0.3361025,12.17937,86.99532,0.1436208,0.3512272,0,0,9.234148
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919143,8.898046,0,0,0,12.17937,86.99532,0.1436208,0,0,0,8.898046
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,56.63797,56.63797,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.919143,8.898046,0,0.5187964,-0.5187964,11.63251,83.08919,0.1436208,0.5421422,0,0,8.898046
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,54.30014,54.30014,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.495583,8.37925,0,0.2672337,-0.2672337,11.35082,81.07713,0.1436208,0.2792592,0,0,8.37925
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,52.80392,52.80392,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.79251,8.112016,0,0.1522246,-0.1522246,11.19036,79.931,0.1436208,0.1590747,0,0,8.112016
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,51.6402,51.6402,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.961648,7.959791,0,0.4517566,-0.4517566,10.71417,76.52962,0.1436208,0.4720857,0,0,7.959791
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,50.41413,50.41413,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.4636,7.508034,0,0.1637827,-0.1637827,10.54153,75.29647,0.1436208,0.1711529,0,0,7.508034
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,49.35432,49.35432,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.645581,7.344252,0,0.2611154,-0.2611154,10.26629,73.33047,0.1436208,0.2728656,0,0,7.344252
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,48.51269,48.51269,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.935709,7.083137,0,0.06674087,-0.06674087,10.19594,72.82796,0.1436208,0.06974421,0,0,7.083137
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,47.62951,47.62951,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.009865,7.016396,0,0.6101288,-0.6101288,9.552804,68.23418,0.1436208,0.6375846,0,0,7.016396
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1145588,47.66623,46.81906,0.2456148,0.2456148,0,0,0,0.2456148,46.64164,0,2.775558E-17,0,0.1145588,0.2585419,0.2456148,0,0,4.687786,6.406267,0,0.1439831,-0.1439831,9.401032,67.15009,0.1436208,0.2701763,0.09164701,0,6.520825
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.239942,56.00887,46.32032,0.1867839,0.1867839,0,0,0,0.1867839,663.8375,0,0,0,1.239942,0.1966146,0.1867839,0,0,4.847767,6.262284,1.043327,0,1.043327,10.39082,74.21999,0.1435721,0.2054623,0.9919533,0,7.502225
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.934766,61.48476,45.79041,0.8338788,0.8338788,0,0,0,0.8338788,232.0201,0,0,0,1.934766,0.8777671,0.8338788,0,0,3.80444,7.201278,1.056999,0,1.056999,11.39358,81.38252,0.1435227,0.9172666,1.547813,0,9.136044
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.552777,69.7663,47.80615,1.623989,1.623989,0,0,0,1.623989,157.1918,0,0,0,2.552777,1.709462,1.623989,0,0,2.747442,8.152576,0.8433155,0,0.8433155,12.19362,87.09708,0.1434834,1.786387,2.042222,0,10.70535
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.901753,79.58038,52.7208,1.588044,1.588044,0,-1,0,1.588044,182.725,0,0,0,2.901753,1.671625,1.588044,0,0,1.904126,8.911561,1.230128,0,1.230128,13.36062,95.43279,0.143426,1.746848,2.321403,0,11.81331
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.042284,87.47815,57.51077,1.35683,1.35683,0,0,0,1.35683,224.22,0.940044,0,0,3.042284,1.428242,1.35683,0,0,0.6739978,10.01868,0.6739978,0,0.6739978,14.00003,100,0.1433946,1.492513,2.433827,0,13.06096
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.029315,92.13882,61.13701,3.066023,3.066023,1.25,0,0.50625,3.066023,98.80273,1.117711,0,0,3.029315,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1433946,3.372626,2.423452,5,13.65459
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.508406,103.5949,63.94241,1.196626,1.196626,0,0,0,1.196626,293.1915,2.248799,0,0,3.508406,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1433946,1.316289,2.806725,0,14.13368
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.005146,99.40929,66.68547,0,0,0,0,0,0,0,3.005146,0,0,3.005146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433946,0,2.404117,0,13.63042
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.518103,94.33807,68.08817,0,0,0,-1,0,0,0,2.518103,0,0,2.518103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433946,0,2.014482,0,13.14338
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.019368,88.2868,68.26481,0,0,0,0,0,0,0,2.019368,0,0,2.019368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433946,0,1.615494,0,12.64464
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.105209,78.59467,68.44144,2.3348,2.3348,0,0,0,2.3348,47.33635,0,0,0,1.105209,2.457685,2.3348,0,0,0,10.62527,0,1.352475,-1.352475,12.57439,89.81692,0.1433946,2.56828,0.8841675,0,11.73048
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03769891,67.35747,67.03874,1.557378,1.557378,0,0,0,1.557378,2.420666,0,0,0,0.03769891,1.639345,1.557378,0,0,1.50275,9.272799,0,1.601646,-1.601646,10.88611,77.75778,0.1433946,1.713115,0.03015913,0,9.310498
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282357,7.671153,0,0,0,10.88611,77.75778,0.1433946,0,0,0,7.671153
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,61.78121,61.78121,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.282357,7.671153,0,0.5793545,-0.5793545,10.27542,73.39569,0.1433946,0.6054254,0,0,7.671153
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,59.02776,59.02776,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.926084,7.091798,0,2.458464,-2.458464,7.683969,54.88538,0.1433946,2.569095,0,0,7.091798
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,56.65876,56.65876,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.657711,4.633334,0,1.613453,-1.613453,5.98324,42.73734,0.1433946,1.686059,0,0,4.633334
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,54.30014,54.30014,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.450438,3.019881,0,0.1104972,-0.1104972,5.866765,41.90538,0.1433946,0.1154696,0,0,3.019881
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,52.80392,52.80392,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.573212,2.909384,0,0.01845725,-0.01845725,5.84731,41.76641,0.1433946,0.01928783,0,0,2.909384
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,51.60903,51.60903,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.593719,2.890926,0,0.1649745,-0.1649745,5.673411,40.52428,0.1433946,0.1723983,0,0,2.890926
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,50.38296,50.38296,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.777025,2.725952,0,0.340073,-0.340073,5.314943,37.9638,0.1433946,0.3553763,0,0,2.725952
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,49.30236,49.30236,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.154883,2.385879,0,0.3946572,-0.3946572,4.898938,34.99234,0.1433946,0.4124168,0,0,2.385879
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,48.45035,48.45035,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.593391,1.991222,0,0.6549225,-0.6549225,4.208589,30.06129,0.1433946,0.6843941,0,0,1.991222
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,47.54639,47.54639,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.32108,1.336299,0,0.2467245,-0.2467245,3.948518,28.20364,0.1433946,0.2578271,0,0,1.336299
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1385518,47.71932,46.69438,0.7384353,0.7384353,0,0,0,0.7384353,18.76288,0,0,0,0.1385518,0.7773003,0.7384353,0,0,10.59522,1.089575,0,0.6387486,-0.6387486,3.275218,23.39437,0.1433946,0.8122789,0.1108414,0,1.228126
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.233298,55.7978,46.17486,0.2272347,0.2272347,0,0,0,0.2272347,542.742,0,0,0,1.233298,0.2391944,0.2272347,0,0,11.30494,0.450826,0.9941037,0,0.9941037,4.218307,30.13071,0.1433483,0.2499581,0.9866384,0,1.684124
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.94169,61.38453,45.64495,0.4607875,0.4607875,0,0,0,0.4607875,421.3852,0,0,0,1.94169,0.4850395,0.4607875,0,0,10.31084,1.345519,1.456651,0,1.456651,5.600208,40.0014,0.1432805,0.5068663,1.553352,0,3.28721
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.558596,69.68987,47.69185,1.306185,1.306185,0,0,0,1.306185,195.8831,0,0,0,2.558596,1.374931,1.306185,0,0,8.854188,2.656505,1.183664,0,1.183664,6.723131,48.02227,0.1432255,1.436803,2.046877,0,5.215101
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.405148,85.73367,52.65845,0,0,0,-1,0,0,0,0,0,0,3.405148,0,0,0,0,7.670523,3.721803,3.405148,0,3.405148,9.953538,71.09656,0.1430674,0,2.724118,0,7.126951
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.246144,90.24683,57.54193,0,0,0,0,0,0,0,0,0,0,3.246144,0,0,0,0,4.265376,6.786436,3.246144,0,3.246144,13.0331,93.09338,0.142917,0,2.596915,0,10.03258
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.67518,102.2145,61.18896,1.13652,1.13652,0,0,0,1.13652,323.3715,1.459613,0,0,3.67518,1.196336,1.13652,0,0,1.019231,9.707966,1.019231,0,1.019231,14.00003,100,0.1428698,1.250171,2.940144,0,13.38315
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.877511,93.87357,63.99437,1.062221,1.062221,0,0,0,1.062221,270.8958,1.759384,0,0,2.877511,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1428698,1.168443,2.302008,0,13.50278
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.578256,93.48399,66.79977,1.225136,1.225136,0,0,0,1.225136,210.4465,1.288639,0,0,2.578256,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1428698,1.347649,2.062604,0,13.20353
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.156121,89.79258,68.15051,1.227644,1.227644,0,-1,0,1.227644,175.6307,0.8638636,0,0,2.156121,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1428698,1.350409,1.724897,0,12.78139
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.588071,83.47936,68.32715,0,0,0,0,0,0,0,1.588071,0,0,1.588071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428698,0,1.270457,0,12.21334
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8554576,76.21146,68.4934,1.7117,1.7117,0,0,0,1.7117,49.97708,0,2.220446E-16,0,0.8554576,1.801789,1.7117,0,0,0,10.62527,0,0.9463316,-0.9463316,13.00251,92.87486,0.1428698,1.88287,0.6843661,0,11.48073
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.03971436,67.37455,67.03874,0.1319235,0.1319235,0,0,0,0.1319235,30.10409,0,0,0,0.03971436,0.1388668,0.1319235,0,0,1.05148,9.678943,0,0.09915244,-0.09915244,12.89799,92.12833,0.1428698,0.1451158,0.03177148,0,9.718657
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,64.34763,64.34763,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.161649,9.57979,0.7671844,0,0.7671844,13.62581,97.32699,0.1429136,4.611681,0,5,9.57979
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,61.71887,61.71887,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.3944646,10.27026,0,2.221737,-2.221737,11.28389,80.59905,0.1429136,2.321715,0,0,10.27026
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,58.99659,58.99659,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.863061,8.048519,0,3.505263,-3.505263,7.589018,54.20716,0.1429136,4.340469,0,0,8.048519
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,56.63797,56.63797,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.757798,4.543256,0,0.65477,-0.65477,6.898829,49.27726,0.1429136,0.6842346,0,0,4.543256
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.485321,3.888486,0,0,0,6.898829,49.27726,0.1429136,0,0,0,3.888486
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,52.75197,52.75197,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.485321,3.888486,0,0.5998015,-0.5998015,6.266583,44.76122,0.1429136,0.6267926,0,0,3.888486
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,51.54668,51.54668,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.151767,3.288684,0,0.1438291,-0.1438291,6.114974,43.6783,0.1429136,0.1503015,0,0,3.288684
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,50.32062,50.32062,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.311577,3.144855,0,0.2518762,-0.2518762,5.849473,41.78187,0.1429136,0.2632107,0,0,3.144855
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,49.24002,49.24002,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.591439,2.892979,0,0.02853281,-0.02853281,5.819397,41.56704,0.1429136,0.02981679,0,0,2.892979
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,48.36723,48.36723,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.623142,2.864446,0,0.3417214,-0.3417214,5.459191,38.99414,0.1429136,0.3570988,0,0,2.864446
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,47.46326,47.46326,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,9.002832,2.522725,0,0.2952385,-0.2952385,5.147982,36.77123,0.1429136,0.3085242,0,0,2.522725
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1797431,47.9114,46.58008,0.195015,0.195015,0,0,0,0.195015,92.16885,0,0,0,0.1797431,0.2052789,0.195015,0,0,9.330875,2.227486,0,0.02553587,-0.02553587,5.121065,36.57896,0.1429136,0.2145165,0.1437944,0,2.407229
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7770066,51.93803,46.02939,0.4336394,0.4336394,0,0,0,0.4336394,179.1826,0,0,0,0.7770066,0.4564626,0.4336394,0,0,9.359249,2.20195,0.320544,0,0.320544,5.42516,38.75106,0.1428988,0.4770034,0.6216053,0,2.978957
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.744624,59.45465,45.49949,0.01161964,0.01161964,0,0,0,0.01161964,15014.44,0,0,0,1.744624,0.0122312,0.01161964,0,0,9.038705,2.49044,1.732392,0,1.732392,7.068652,50.49027,0.1428187,0.01278161,1.395699,0,4.235064
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9567671,55.00308,47.57756,2.608385,2.608385,0,0,0,2.608385,36.68044,0,0,0,0.9567671,2.745668,2.608385,0,0,7.306312,4.049593,0,1.788901,-1.788901,5.182984,37.02124,0.1428187,2.869223,0.7654137,0,5.006361
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.842634,78.77838,52.62729,0.2308277,0.2308277,0,-1,0,0.2308277,1231.496,0,0,0,2.842634,0.2429766,0.2308277,0,0,9.29398,2.260692,2.599658,0,2.599658,7.649236,54.63729,0.1426987,0.2539105,2.274107,0,5.103326
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.697309,72.46509,57.5731,0,0,0,0,0,0,0,0,0,0,1.697309,0,0,0,0,6.694323,4.600384,1.697309,0,1.697309,9.259445,66.13876,0.1426205,0,1.357847,0,6.297693
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.661783,87.46863,61.2513,1.399588,1.399588,0,0,0,1.399588,190.1833,0,0,0,2.661783,1.47325,1.399588,0,0,4.997014,6.127962,1.188533,0,1.188533,10.38699,74.19261,0.1425658,1.539547,2.129426,0,8.789745
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.045839,73.35567,64.11905,0,0,0,0,0,0,0,0,0,0,1.045839,0,0,0,0,3.808481,7.197642,1.045839,0,1.045839,11.37916,81.27953,0.1425177,0,0.8366711,0,8.243481
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,1.958487,85.9127,66.86211,0.3006402,0.3006402,0,0,0,0.3006402,651.439,0,0,0,1.958487,0.3164634,0.3006402,0,0,2.762642,8.138897,1.642024,0,1.642024,12.93692,92.40636,0.1424422,0.3307042,1.56679,0,10.09738
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.772983,85.37476,68.20247,0,0,0,-1,0,0,0,0.6523649,0,0,1.772983,0,0,0,0,1.120618,9.616718,1.120618,0,1.120618,14.00003,100,0.1423907,0,1.418386,0,11.3897
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.076152,78.23856,68.3791,0.1655751,0.1655751,0,0,0,0.1655751,649.9482,0.9018626,0,0,1.076152,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1423907,0.1821326,0.8609217,0,11.70143
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.8974685,76.68159,68.55574,1.863068,1.863068,0,0,0,1.863068,48.17155,0,0,0,0.8974685,1.961124,1.863068,0,0,0,10.62527,0,1.063655,-1.063655,12.87884,91.99151,0.1423907,2.049374,0.7179748,0,11.52274
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03743962,67.40734,67.0907,1.355279,1.355279,0,0,0,1.355279,2.762503,0,2.220446E-16,0,0.03743962,1.426609,1.355279,0,0,1.181839,9.561619,0,1.38917,-1.38917,11.41452,81.53215,0.1423907,1.490807,0.0299517,0,9.599059
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.725361,8.172449,0,0,0,11.41452,81.53215,0.1423907,0,0,0,8.172449
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,61.71887,61.71887,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.725361,8.172449,0,0.8214763,-0.8214763,10.54861,75.34708,0.1423907,0.8584427,0,0,8.172449
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,58.97581,58.97581,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.638113,7.350973,0,3.505263,-3.505263,6.85374,48.95518,0.1423907,4.302492,0,0,7.350973
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,56.6068,56.6068,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.532849,3.84571,0,2.587606,-2.587606,4.126163,29.47254,0.1423907,2.704048,0,0,3.84571
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,54.23779,54.23779,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.40797,1.258104,0,0.2878583,-0.2878583,3.822734,27.30519,0.1423907,0.3008119,0,0,1.258104
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,52.7208,52.7208,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.72781,0.9702457,0,0.3672625,-0.3672625,3.435606,24.53999,0.1423907,0.3837894,0,0,0.9702457
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,51.51551,51.51551,0.7293766,0.572834,0,-1,0,0.572834,0,0,0.1565426,0.2294802,0,0.6029831,0.572834,0,0,11.13588,0.6029831,0,0.6029831,-0.6029831,2.800006,20,0.1423907,0.8023142,0,0,0.6029831
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,50.26867,50.26867,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423907,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,49.17768,49.17768,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423907,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,48.30489,48.30489,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423907,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,47.36975,47.36975,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423907,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1506667,47.57935,46.46579,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.38123,4.440892E-16,0,0,0.1506667,0,0,3.505263,3.33,11.80586,0,3.480667,0,3.480667,6.102056,43.58603,0.1425052,0.605281,0.1205334,5,0.1506667
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9609465,53.27722,45.90471,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,281.4506,0,0,0,0.9609465,0,0,3.505263,3.33,8.325193,3.1326,4.290946,0,4.290946,10.1728,72.66275,0.1425618,0.3755689,0.7687572,5,4.093546
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.011619,61.69567,45.35402,1.205156,1.205156,3.334239,0,1.075247,1.205156,166.9177,0,0,0,2.011619,0,0,2.129082,2.022628,4.034247,6.994452,4.034247,0,4.034247,14.00003,100,0.1425802,1.325672,1.609295,5,9.00607
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.42507,68.0954,47.48405,0.00959058,0.00959058,0,0,0,0.00959058,25285.96,2.414974,0,0,2.42507,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,0.01054964,1.940056,0,13.05034
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.451343,86.27619,52.6065,1.378928,1.378928,0,-1,0,1.378928,250.2917,1.999839,0,0,3.451343,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,1.516821,2.761074,0,14.07662
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.697605,97.00579,57.5731,1.812391,1.812391,0,0,0,1.812391,204.018,1.789824,0,0,3.697605,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,1.99363,2.958084,0,14.32288
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.626935,101.4708,61.2513,0,0,0,0,0,0,0,3.626935,0,0,3.626935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,0,2.901548,0,14.25221
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.874707,94.00127,64.11905,0,0,0,0,0,0,0,2.874707,0,0,2.874707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,0,2.299765,0,13.49998
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.575862,93.53242,66.86211,2.406804,2.406804,0,0,0,2.406804,107.0242,0.04238471,0,0,2.575862,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,2.647484,2.06069,0,13.20114
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.069021,88.87797,68.26481,0.8236647,0.8236647,0,-1,0,0.8236647,251.197,1.202006,0,0,2.069021,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,0.9060312,1.655217,0,12.6943
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,1.928322,87.42834,68.44144,0,0,0,0,0,0,0,1.928322,0,0,1.928322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,0,1.542657,0,12.5536
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.030818,77.98138,68.55574,0,0,0,0,0,0,0,1.030818,0,0,1.030818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425802,0,0.8246546,0,11.65609
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04369947,67.52293,67.15304,0.7153801,0.7153801,0,0,0,0.7153801,6.108567,0,1.110223E-16,0,0.04369947,0.7530317,0.7153801,0,0,0,10.62527,0,0.7093322,-0.7093322,13.25233,94.65929,0.1425802,0.7869181,0.03495958,0,10.66897
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,64.34763,64.34763,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7881469,9.915942,0,1.18814,-1.18814,11.99992,85.71352,0.1425802,1.241607,0,0,9.915942
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,61.71887,61.71887,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.108303,8.727801,0,3.505263,-3.505263,8.305044,59.32163,0.1425802,3.734083,0,0,8.727801
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,58.97581,58.97581,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.00304,5.222538,0,0.6874022,-0.6874022,7.580459,54.14603,0.1425802,0.7183353,0,0,5.222538
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.76682,4.535136,0,0,0,7.580459,54.14603,0.1425802,0,0,0,4.535136
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,54.20662,54.20662,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.76682,4.535136,0,0.5087122,-0.5087122,7.044229,50.31582,0.1425802,0.5316043,0,0,4.535136
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,52.65845,52.65845,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.332056,4.026424,0,0.2628652,-0.2628652,6.767145,48.33665,0.1425802,0.2746942,0,0,4.026424
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,51.43239,51.43239,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.624128,3.763559,0,0.2322893,-0.2322893,6.52229,46.5877,0.1425802,0.2427424,0,0,3.763559
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,50.20633,50.20633,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.882227,3.531269,0,0.3783664,-0.3783664,6.123457,43.73889,0.1425802,0.3953929,0,0,3.531269
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,49.09455,49.09455,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.302635,3.152903,0,0.3079848,-0.3079848,5.798813,41.42001,0.1425802,0.3218441,0,0,3.152903
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,48.22176,48.22176,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.64484,2.844918,0,0.1705614,-0.1705614,5.619025,40.13581,0.1425802,0.1782367,0,0,2.844918
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007131698,47.33926,47.28663,0,0,0,-1,0,0,0,0,0,0,0.007131698,0,0,0,0,8.834352,2.674357,0.007131698,0,0.007131698,5.625791,40.18414,0.1425799,0,0.005705358,0,2.681489
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1360784,47.3767,46.37228,0.3580299,0.3580299,0,0,0,0.3580299,38.00756,0,5.551115E-17,0,0.1360784,0.3768736,0.3580299,0,0,8.827221,2.680775,0,0.2407952,-0.2407952,5.371971,38.37114,0.1425799,0.3938329,0.1088627,0,2.816854
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.122229,54.469,45.79041,0.07738353,0.07738353,0,0,0,0.07738353,1450.217,0,0,0,1.122229,0.08145635,0.07738353,0,0,9.094771,2.43998,1.040773,0,1.040773,6.359334,45.42373,0.1425322,0.08512188,0.8977832,0,3.562209
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,1.960919,61.10436,45.23972,0.9466531,0.9466531,0,0,0,0.9466531,207.1423,0,0,0,1.960919,0.996477,0.9466531,0,0,8.053999,3.376676,0.9644426,0,0.9644426,7.274285,51.95907,0.1424881,1.041318,1.568736,0,5.337595
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.5746,69.47014,47.36975,1.192718,1.192718,0,0,0,1.192718,215.8598,0,0,0,2.5746,1.255493,1.192718,0,0,7.089556,4.244674,1.319107,0,1.319107,8.5257,60.89773,0.1424277,1.31199,2.05968,0,6.819274
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,2.915075,79.51311,52.54416,1.626282,1.626282,0,-1,0,1.626282,179.2478,0,0,0,2.915075,1.711876,1.626282,0,0,5.770449,5.43187,1.203199,0,1.203199,9.667154,69.05096,0.1423728,1.78891,2.33206,0,8.346945
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.04663,87.61697,57.5731,0,0,0,0,0,0,0,0,0,0,3.04663,0,0,0,0,4.56725,6.514749,3.04663,0,3.04663,12.55744,89.69583,0.1422338,0,2.437304,0,9.561379
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.027799,92.35609,61.31364,2.652168,2.652168,0,0,0,2.652168,114.1632,0,0,0,3.027799,2.791756,2.652168,0,0,1.52062,9.256717,0.2360429,0,0.2360429,12.78137,91.29533,0.142223,2.917385,2.422239,0,12.28452
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.873426,94.05293,64.171,0.4795493,0.4795493,0,0,0,0.4795493,599.193,1.08406,0,0,2.873426,0.5047887,0.4795493,0,0,1.284577,9.469155,1.284577,0,1.284577,14.00003,100,0.1421645,0.5275042,2.298741,0,12.34258
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.573976,93.58759,66.92445,1.673746,1.673746,0,0,0,1.673746,153.7853,0.8121373,0,0,2.573976,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1421645,1.841121,2.05918,0,13.19925
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.150986,89.86884,68.26481,2.173924,2.173924,0,-1,0,2.173924,98.94488,0,4.440892E-16,0,2.150986,2.288341,2.173924,0,0,0,10.62527,0,0.1373545,-0.1373545,13.85524,98.96583,0.1421645,2.391316,1.720789,0,12.77626
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.582229,83.54582,68.44144,1.065846,1.065846,0,0,0,1.065846,148.4481,0.3076692,0,0,1.582229,1.121944,1.065846,0,0,0.1526161,10.48792,0.1526161,0,0.1526161,14.00003,100,0.1421575,1.172431,1.265783,0,12.07015
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8494023,76.2858,68.61808,1.009595,1.009595,0,0,0,1.009595,84.13301,0,2.220446E-16,0,0.8494023,1.062731,1.009595,0,0,0,10.62527,0,0.2133288,-0.2133288,13.77516,98.3938,0.1421575,1.110554,0.6795219,0,11.47468
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.0456985,67.5399,67.15304,3.498956,3.498956,3.680723,0,1.169837,3.498956,1.306061,0,0,0,0.0456985,0,0,0.1817668,0.1726785,0.237032,10.41195,0.218377,0,0.218377,13.98233,99.87359,0.1421695,3.848852,0.0365588,5,10.45764
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,64.34763,64.34763,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01865501,10.60848,0,1.946678,-1.946678,11.93035,85.21663,0.1421695,2.034278,0,0,10.60848
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,61.71887,61.71887,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.18163,8.661807,0,0.974252,-0.974252,10.9034,77.88127,0.1421695,1.018093,0,0,8.661807
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,58.94464,58.94464,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.264133,7.687555,0,3.505263,-3.505263,7.208528,51.48938,0.1421695,4.526854,0,0,7.687555
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,56.57563,56.57563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.158869,4.182292,0,0,0,7.208528,51.48938,0.1421695,0,0,0,4.182292
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,54.15467,54.15467,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.158869,4.182292,0,0.1878883,-0.1878883,7.010477,50.07473,0.1421695,0.1963433,0,0,4.182292
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,52.57533,52.57533,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.367634,3.994403,0,0.4797836,-0.4797836,6.50474,46.46234,0.1421695,0.5013739,0,0,3.994403
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,51.37005,51.37005,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.900727,3.51462,0,0.3017603,-0.3017603,6.186657,44.19032,0.1421695,0.3153395,0,0,3.51462
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,50.11281,50.11281,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.236016,3.212859,0,0.1557148,-0.1557148,6.022519,43.01791,0.1421695,0.162722,0,0,3.212859
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,49.01143,49.01143,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.409033,3.057145,0,0.3805686,-0.3805686,5.621365,40.15252,0.1421695,0.3976942,0,0,3.057145
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,48.09708,48.09708,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.831887,2.676576,0,0.4985695,-0.4985695,5.095826,36.39869,0.1421695,0.5210051,0,0,2.676576
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009451736,47.23164,47.16195,0.3095026,0.3095026,0,-1,0,0.3095026,3.053847,0,5.551115E-17,0,0.009451736,0.3257922,0.3095026,0,0,9.385853,2.178006,0,0.3163405,-0.3163405,4.762374,34.01689,0.1421695,0.3404529,0.007561388,0,2.187458
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1495092,47.33003,46.22681,0.3955705,0.3955705,0,0,0,0.3955705,37.79584,0,5.551115E-17,0,0.1495092,0.41639,0.3955705,0,0,9.737343,1.861666,0,0.2668808,-0.2668808,4.481057,32.00748,0.1421695,0.4351276,0.1196074,0,2.011175
