Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.128752,54.36809,45.64495,0.3806228,0.3806228,0,0,0,0.3806228,296.554,0,0,0,1.128752,0.4006556,0.3806228,0,0,10.03388,1.594785,0.7280965,0,0.7280965,5.17179,36.94128,0.1421363,0.4186851,0.9030017,0,2.723537
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,1.967054,60.99667,45.09426,0,0,0,0,0,0,0,0,0,0,1.967054,0,0,0,0,9.30578,2.250072,1.967054,0,1.967054,7.037901,50.27062,0.1420469,0,1.573643,0,4.217126
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.245292,76.58674,47.22429,0.2916358,0.2916358,0,0,0,0.2916358,1112.789,0,0,0,3.245292,0.3069851,0.2916358,0,0,7.338726,4.020421,2.938307,0,2.938307,9.825424,70.18146,0.1419134,0.3207994,2.596234,0,7.265713
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.470371,86.31706,52.45065,0,0,0,-1,0,0,0,0,0,0,3.470371,0,0,0,0,4.400419,6.664897,3.470371,0,3.470371,13.11771,93.69772,0.1417561,0,2.776297,0,10.13527
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.049157,87.56754,57.51077,1.337979,1.337979,0,0,0,1.337979,227.8928,0.7107105,0,0,3.049157,1.408399,1.337979,0,0,0.9300477,9.788231,0.9300477,0,0.9300477,14.00003,100,0.1417141,1.471777,2.439326,0,12.83739
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.124798,93.63248,61.2513,1.793065,1.793065,0,0,0,1.793065,174.2713,1.237361,0,0,3.124798,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1417141,1.972372,2.499838,0,13.75007
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,2.936298,94.86535,64.11905,0,0,0,0,0,0,0,2.936298,0,0,2.936298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417141,0,2.349038,0,13.56157
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.766713,96.23518,66.92445,0.8227068,0.8227068,0,0,0,0.8227068,336.2939,1.900706,0,0,2.766713,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1417141,0.9049774,2.213371,0,13.39199
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.149879,89.85532,68.26481,1.369736,1.369736,0,-1,0,1.369736,156.9557,0.7080515,0,0,2.149879,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1417141,1.50671,1.719903,0,12.77515
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.580786,83.53019,68.44144,0.5014638,0.5014638,0,0,0,0.5014638,315.2343,1.052929,0,0,1.580786,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1417141,0.5516101,1.264629,0,12.20606
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.8784966,76.56517,68.61808,0,0,0,0,0,0,0,0.8784966,0,0,0.8784966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417141,0,0.7027974,0,11.50377
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1096853,68.02245,67.0907,0,0,0,0,0,0,0,0.1096853,0,0,0.1096853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417141,0,0.08774824,0,10.73496
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,64.29568,64.29568,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1417141,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,61.65653,61.65653,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1417141,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,58.91347,58.91347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1417141,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,56.51329,56.51329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1417141,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,54.1235,54.1235,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1417141,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,52.54416,52.54416,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1417141,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,51.3181,51.3181,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1417141,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,50.06086,50.06086,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1417141,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,48.91792,48.91792,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1417141,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,48.01395,48.01395,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1417141,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03352943,47.32623,47.07882,0.07479371,0.07479371,0,-1,0,0.07479371,44.82921,0,0,0,0.03352943,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04520079,-0.04520079,5.829181,41.63692,0.1417141,0.08227308,0.02682355,0,2.952458
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1542476,47.25011,46.11251,0.2405902,0.2405902,0,0,0,0.2405902,64.11217,0,0,0,0.1542476,0.2532528,0.2405902,0,0,8.612829,2.873728,0,0.09900524,-0.09900524,5.72482,40.89149,0.1417141,0.2646492,0.1233981,0,3.027976
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.235447,55.09368,45.49949,0.3792792,0.3792792,0,0,0,0.3792792,325.7355,0,0,0,1.235447,0.3992413,0.3792792,0,0,8.722835,2.774723,0.8362057,0,0.8362057,6.518115,46.55787,0.1416762,0.4172071,0.9883575,0,4.01017
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.144274,62.42558,44.91762,0.4391887,0.4391887,0,0,0,0.4391887,488.235,0,0,0,2.144274,0.4623039,0.4391887,0,0,7.88663,3.527308,1.68197,0,1.68197,8.11377,57.95539,0.1416002,0.4831076,1.715419,0,5.671581
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.874699,72.2637,47.07882,1.455626,1.455626,0,0,0,1.455626,197.4889,0,0,0,2.874699,1.532238,1.455626,0,0,6.20466,5.04108,1.342461,0,1.342461,9.387341,67.05231,0.1415396,1.601188,2.299759,0,7.915779
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.5875,87.70911,52.30518,0.4436987,0.4436987,0,-1,0,0.4436987,808.5442,0,0,0,3.5875,0.4670512,0.4436987,0,0,4.862198,6.249296,3.120449,0,3.120449,12.34766,88.19739,0.1413989,0.4880686,2.87,0,9.836796
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.607035,95.38534,57.44842,1.749504,1.749504,0,0,0,1.749504,206.1747,0.02370241,0,0,3.607035,1.841583,1.749504,0,0,1.74175,9.057699,1.74175,0,1.74175,14.00003,100,0.1413205,1.924454,2.885628,0,12.66473
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.031413,92.23784,61.18896,1.64136,1.64136,0,0,0,1.64136,184.6891,1.303665,0,0,3.031413,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,1.805496,2.42513,0,13.65669
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.131126,97.71582,64.11905,0,0,0,0,0,0,0,3.131126,0,0,3.131126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,0,2.504901,0,13.7564
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.573829,93.50529,66.86211,1.960713,1.960713,0,0,0,1.960713,131.27,0.50992,0,0,2.573829,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,2.156785,2.059063,0,13.1991
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.148772,89.84182,68.26481,1.613608,1.613608,0,-1,0,1.613608,133.1657,0.4502375,0,0,2.148772,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,1.774969,1.719018,0,12.77405
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.58009,83.45192,68.3791,1.470881,1.470881,0,0,0,1.470881,107.4248,0.03179482,0,0,1.58009,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,1.617969,1.264072,0,12.20536
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8466354,76.19316,68.55574,0,0,0,0,0,0,0,0.8466354,0,0,0.8466354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,0,0.6773083,0,11.47191
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04587638,67.4789,67.0907,0,0,0,0,0,0,0,0.04587638,0,0,0.04587638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,0,0.03670111,0,10.67115
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,64.23335,64.23335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413205,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,61.60458,61.60458,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1413205,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,58.85112,58.85112,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1413205,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,56.46133,56.46133,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1413205,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,54.02999,54.02999,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1413205,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,52.42987,52.42987,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1413205,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,51.19341,51.19341,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1413205,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,49.94656,49.94656,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1413205,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,48.80362,48.80362,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1413205,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,47.89966,47.89966,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1413205,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01172232,47.01968,46.93336,0.280017,0.280017,0,-1,0,0.280017,4.186291,0,5.551115E-17,0,0.01172232,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2830324,-0.2830324,6.913486,49.38195,0.1413205,0.3080187,0.009377859,0,4.197145
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1654257,47.18659,45.96705,0.2286382,0.2286382,0,0,0,0.2286382,72.3526,0,2.775558E-17,0,0.1654257,0.2406718,0.2286382,0,0,7.469871,3.90239,0,0.07524611,-0.07524611,6.83417,48.8154,0.1413205,0.251502,0.1323406,0,4.067816
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.141384,54.12956,45.32285,0.3025102,0.3025102,0,0,0,0.3025102,377.3041,0,0,0,1.141384,0.3184318,0.3025102,0,0,7.553477,3.827144,0.8229517,0,0.8229517,7.614891,54.39197,0.1412835,0.3327613,0.9131068,0,4.968528
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,1.979467,60.71233,44.74099,0.933129,0.933129,0,0,0,0.933129,212.1322,0,0,0,1.979467,0.982241,0.933129,0,0,6.730526,4.567801,0.9972256,0,0.9972256,8.560942,61.14946,0.1412387,1.026442,1.583573,0,6.547268
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.590851,69.11638,46.93336,1.504773,1.504773,0,0,0,1.504773,172.1755,0,0,0,2.590851,1.583972,1.504773,0,0,5.7333,5.465304,1.006879,0,1.006879,9.516151,67.97237,0.1411934,1.65525,2.072681,0,8.056155
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.927264,79.24892,52.22206,1.627496,1.627496,0,-1,0,1.627496,179.8631,0,0,0,2.927264,1.713154,1.627496,0,0,4.726421,6.371495,1.21411,0,1.21411,10.66796,76.19955,0.1411389,1.790246,2.341811,0,9.298759
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.05359,87.47428,57.39647,1.705498,1.705498,0,0,0,1.705498,179.0439,0,0,0,3.05359,1.795261,1.705498,0,0,3.512311,7.464195,1.258329,0,1.258329,11.86171,84.72635,0.1410825,1.876048,2.442872,0,10.51778
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.031615,92.24063,61.18896,0.6623679,0.6623679,0,0,0,0.6623679,457.6935,0.08040325,0,0,3.031615,0.6972293,0.6623679,0,0,2.253982,8.59669,2.253982,0,2.253982,14.00003,100,0.1409815,0.7286046,2.425292,0,11.6283
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.875238,93.92534,64.0567,1.139507,1.139507,0,0,0,1.139507,252.323,1.675757,0,0,2.875238,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1409815,1.253458,2.300191,0,13.50051
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.573081,93.49531,66.86211,0,0,0,0,0,0,0,2.573081,0,0,2.573081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409815,0,2.058464,0,13.19835
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.148677,89.76493,68.20247,2.070098,2.070098,0,-1,0,2.070098,103.7959,0,0,0,2.148677,2.179051,2.070098,0,0,0,10.62527,0,0.03037337,-0.03037337,13.96801,99.77131,0.1409815,2.277108,1.718942,0,12.77395
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.578737,83.43727,68.3791,0.3337211,0.3337211,0,0,0,0.3337211,473.0708,1.193704,0,0,1.578737,0.3512853,0.3337211,0,0,0.03374819,10.5949,0.03374819,0,0.03374819,14.00003,100,0.14098,0.3670932,1.26299,0,12.17364
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8455727,76.11685,68.4934,1.080108,1.080108,0,0,0,1.080108,78.28596,0,0,0,0.8455727,1.136955,1.080108,0,0,0,10.62527,0,0.2913827,-0.2913827,13.69288,97.80611,0.14098,1.188118,0.6764581,0,11.47085
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05169587,67.47617,67.03874,2.171598,2.171598,0,0,0,2.171598,2.380545,0,4.440892E-16,0,0.05169587,2.285892,2.171598,0,0,0.3237585,10.33389,0,2.234197,-2.234197,11.33783,80.98436,0.14098,2.388758,0.0413567,0,10.38559
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,64.171,64.171,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.806199,8.099695,0,2.8063,-2.8063,8.379733,59.85512,0.14098,2.932584,0,0,8.099695
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,61.49028,61.49028,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.924311,5.293395,0,3.426153,-3.426153,4.768251,34.05887,0.14098,3.58033,0,0,5.293395
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,58.768,58.768,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.731148,1.867242,0,1.132371,-1.132371,3.574627,25.533,0.14098,1.183328,0,0,1.867242
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98934,0.7348708,0,0,0,3.574627,25.533,0.14098,0,0,0,0.7348708
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,53.94687,53.94687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98934,0.7348708,0,0,0,3.574627,25.533,0.14098,0,0,0,0.7348708
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,52.33635,52.33635,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.98934,0.7348708,0,0.3068032,-0.3068032,3.251228,23.22301,0.14098,0.3206094,0,0,0.7348708
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,51.11029,51.11029,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.33023,0.4280675,0,0.2424975,-0.2424975,2.995614,21.3972,0.14098,0.2534099,0,0,0.4280675
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,49.82188,49.82188,0.2690645,0.1762915,0,-1,0,0.1762915,0,0,0.09277304,0.1196795,0,0.18557,0.1762915,0,0,11.59967,0.18557,0,0.18557,-0.18557,2.800006,20,0.14098,0.295971,0,0,0.18557
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,48.68933,48.68933,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14098,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,47.77498,47.77498,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14098,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02480547,46.9705,46.78789,0.574512,0.02356519,0,-1,0,0.02356519,105.2632,0,0.5509468,0.6272502,0.02480547,0.02480547,0.02356519,0,0,11.80586,0,0,0,0,2.800006,20,0.14098,0.6319632,0.01984437,0,0.02480547
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2040995,47.29613,45.79041,0.243471,0.243471,3.748734,0,1.188404,0.243471,83.82908,0,0,0,0.2040995,0,0,3.505263,3.33,11.80586,0,3.5341,0,3.5341,6.152747,43.9481,0.1410623,0.2678181,0.1632796,5,0.2040995
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.162537,54.09318,45.12543,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,311.8412,0,0,0,1.162537,0,0,3.505263,3.33,8.271761,3.18069,4.492537,0,4.492537,10.41474,74.39086,0.1411141,0.4100775,0.9300293,5,4.343226
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.781478,58.67623,44.50201,1.491048,1.491048,3.388907,0,1.090172,1.491048,119.4782,0,0,0,1.781478,0,0,1.897859,1.802966,3.779224,7.223972,3.584444,0,3.584444,13.81524,98.68011,0.1411594,1.640153,1.425182,5,9.00545
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.19733,56.086,46.72555,1.239705,1.239705,0,0,0,1.239705,96.58182,0,0,0,1.19733,1.304953,1.239705,0,0,0.1947803,10.44997,0,0.107623,-0.107623,13.7018,97.8698,0.1411594,1.363675,0.9578636,0,11.6473
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.88564,78.5839,52.0766,1.941143,1.941143,0,-1,0,1.941143,148.6568,0.5279701,0,0,2.88564,2.043308,1.941143,0,0,0.3143614,10.34235,0.3143614,0,0.3143614,14.00003,100,0.1411453,2.135257,2.308512,0,13.22799
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,1.963033,74.83137,57.30296,0.5567668,0.5567668,0,0,0,0.5567668,352.5772,1.376963,0,0,1.963033,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1411453,0.6124435,1.570426,0,12.58831
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.43969,73.90385,61.13701,0,0,0,0,0,0,0,1.43969,0,0,1.43969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411453,0,1.151752,0,12.06496
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.307403,100.3806,64.0567,2.003756,2.003756,0,0,0,2.003756,165.0602,1.198186,0,0,3.307403,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1411453,2.204132,2.645923,0,13.93268
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.572303,93.48494,66.86211,0.4324965,0.4324965,0,0,0,0.4324965,594.7568,2.117043,0,0,2.572303,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1411453,0.4757462,2.057842,0,13.19758
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.567793,95.15671,68.20247,1.919656,1.919656,0,-1,0,1.919656,133.7632,0.5471029,0,0,2.567793,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1411453,2.111621,2.054234,0,13.19307
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.577436,83.42319,68.3791,3.768835,3.768835,2.270271,0,0.7847839,3.768835,41.85474,0,0,0,1.577436,1.577436,1.498564,0,0,0,10.62527,0,0,0,14.00003,100,0.1411453,4.145718,1.261949,5,12.20271
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8442546,76.10425,68.4934,1.6409,1.6409,0,0,0,1.6409,51.4507,0,0,0,0.8442546,1.727263,1.6409,0,0,0,10.62527,0,0.8830087,-0.8830087,13.06925,93.35164,0.1411453,1.80499,0.6754037,0,11.46953
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05366996,67.49294,67.03874,2.153319,2.153319,0,0,0,2.153319,2.492429,0,0,0,0.05366996,2.266652,2.153319,0,0,0.9811208,9.742266,0,2.212982,-2.212982,10.73657,76.68961,0.1411453,2.368651,0.04293596,0,9.795936
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007244011,64.17892,64.11905,0,0,0,0,0,0,0,0,0,0,0.007244011,0,0,0,0,3.439989,7.529284,0.007244011,0,0.007244011,10.74344,76.7387,0.141145,0,0.005795209,0,7.536528
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,61.42794,61.42794,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.432745,7.535803,0,1.227961,-1.227961,9.449056,67.49312,0.141145,1.283219,0,0,7.535803
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,58.70566,58.70566,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.797146,6.307843,0,2.82434,-2.82434,6.47194,46.22805,0.141145,2.951436,0,0,6.307843
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,56.2847,56.2847,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.935302,3.483502,0,0.1544202,-0.1544202,6.309166,45.06538,0.141145,0.1613691,0,0,3.483502
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,53.85335,53.85335,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.10688,3.329082,0,0.4268813,-0.4268813,5.859194,41.8513,0.141145,0.446091,0,0,3.329082
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,52.25323,52.25323,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.581193,2.902201,0,0.121344,-0.121344,5.731286,40.93768,0.141145,0.1268045,0,0,2.902201
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,50.99599,50.99599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.71602,2.780857,0,0,0,5.731286,40.93768,0.141145,0,0,0,2.780857
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,49.70759,49.70759,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.71602,2.780857,0,0.4796728,-0.4796728,5.225667,37.32611,0.141145,0.5012581,0,0,2.780857
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,48.54387,48.54387,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.248989,2.301184,0,0.1438911,-0.1438911,5.073992,36.24273,0.141145,0.1503662,0,0,2.301184
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,47.57756,47.57756,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.408868,2.157293,0,0.06741036,-0.06741036,5.002935,35.73518,0.141145,0.07044382,0,0,2.157293
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01660227,46.7021,46.58008,0.6830549,0.6830549,0,-1,0,0.6830549,2.430592,0,0,0,0.01660227,0.7190052,0.6830549,0,0,9.483768,2.089883,0,0.7024029,-0.7024029,4.262538,30.44664,0.141145,0.7513604,0.01328182,0,2.106485
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1680738,46.79779,45.56182,0.1814231,0.1814231,0,0,0,0.1814231,92.64191,0,0,0,0.1680738,0.1909717,0.1814231,0,0,10.26422,1.38748,0,0.02289786,-0.02289786,4.238401,30.27423,0.141145,0.1995654,0.134459,0,1.555554
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.153934,53.76859,44.88645,0.1670511,0.1670511,0,0,0,0.1670511,690.7672,0,0,0,1.153934,0.1758432,0.1670511,0,0,10.28966,1.364582,0.9780907,0,0.9780907,5.1663,36.90207,0.1411013,0.1837562,0.9231471,0,2.518516
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,1.992828,60.27271,44.24225,1.113882,1.113882,0,0,0,1.113882,178.9084,0,0,0,1.992828,1.172507,1.113882,0,0,9.311567,2.244864,0.8203211,0,0.8203211,5.944524,42.4608,0.1410647,1.22527,1.594263,0,4.237692
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.639549,69.09315,46.49696,1.776589,1.776589,0,0,0,1.776589,148.574,0,0,0,2.639549,1.870094,1.776589,0,0,8.491246,2.983153,0.7694556,0,0.7694556,6.674494,47.67486,0.1410304,1.954248,2.111639,0,5.622702
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.555766,86.75229,51.93113,1.565998,1.565998,0,-1,0,1.565998,227.0607,0,0,0,3.555766,1.648419,1.565998,0,0,7.721791,3.675663,1.907347,0,1.907347,8.483963,60.59961,0.1409454,1.722598,2.844613,0,7.231429
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.058231,87.34251,57.251,0.5780794,0.5780794,0,0,0,0.5780794,529.033,0,0,0,3.058231,0.6085047,0.5780794,0,0,5.814443,5.392275,2.449726,0,2.449726,10.80798,77.19968,0.1408364,0.6358873,2.446585,0,8.450506
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.032956,92.18908,61.13701,1.03532,1.03532,0,0,0,1.03532,292.9485,0,0,0,3.032956,1.089811,1.03532,0,0,3.364717,7.597029,1.943145,0,1.943145,12.65141,90.367,0.1407501,1.138852,2.426365,0,10.62998
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.874416,93.91392,64.0567,0.1924158,0.1924158,0,0,0,0.1924158,1493.857,1.250301,0,0,2.874416,0.2025429,0.1924158,0,0,1.421572,9.34586,1.421572,0,1.421572,14.00003,100,0.140687,0.2116574,2.299533,0,12.22027
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.571499,93.47422,66.86211,0.5214383,0.5214383,0,0,0,0.5214383,493.155,2.022617,0,0,2.571499,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.140687,0.5735821,2.057199,0,13.19677
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.146498,89.73837,68.20247,0.2496066,0.2496066,0,-1,0,0.2496066,859.9526,1.883754,0,0,2.146498,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.140687,0.2745672,1.717198,0,12.77177
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.576191,83.40974,68.3791,0.6354557,0.6354557,0,0,0,0.6354557,248.0411,0.9072903,0,0,1.576191,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.140687,0.6990013,1.260953,0,12.20147
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8430424,76.09265,68.4934,0.2305483,0.2305483,0,0,0,0.2305483,365.6685,0.60036,0,0,0.8430424,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.140687,0.2536031,0.6744339,0,11.46832
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.04948535,67.45741,67.03874,0.8079042,0.8079042,0,0,0,0.8079042,6.125151,0,1.110223E-16,0,0.04948535,0.8504255,0.8079042,0,0,0,10.62527,0,0.8009402,-0.8009402,13.15576,93.96955,0.140687,0.8886946,0.03958828,0,10.67476
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008358779,64.12577,64.0567,0,0,0,0,0,0,0,0,0,0,0.008358779,0,0,0,0,0.8899335,9.824334,0.008358779,0,0.008358779,13.16369,94.02619,0.1406866,0,0.006687023,0,9.832693
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,61.3656,61.3656,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8815747,9.831857,0,1.931543,-1.931543,11.12767,79.48318,0.1406866,2.018462,0,0,9.831857
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027734,7.900314,0,0,0,11.12767,79.48318,0.1406866,0,0,0,7.900314
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,56.19119,56.19119,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.027734,7.900314,0,3.505263,-3.505263,7.432796,53.09129,0.1406866,5.028712,0,0,7.900314
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,53.77023,53.77023,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.922471,4.395051,0,0.08202989,-0.08202989,7.346329,52.47367,0.1406866,0.08572123,0,0,4.395051
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,52.13894,52.13894,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.013615,4.313021,0,0.482975,-0.482975,6.837228,48.83725,0.1406866,0.5047089,0,0,4.313021
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,50.85053,50.85053,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.550254,3.830046,0,0.6026711,-0.6026711,6.201957,44.29961,0.1406866,0.6297913,0,0,3.830046
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,49.56212,49.56212,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.219888,3.227375,0,0.3146021,-0.3146021,5.870337,41.9309,0.1406866,0.3287592,0,0,3.227375
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,48.36723,48.36723,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.569447,2.912773,0,0.800338,-0.800338,5.026707,35.90498,0.1406866,0.8363532,0,0,2.912773
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,47.40092,47.40092,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.458711,2.112435,0,0.4154606,-0.4154606,4.588773,32.77689,0.1406866,0.4341563,0,0,2.112435
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01725522,46.53012,46.40345,0.6855774,0.6855774,0,-1,0,0.6855774,2.516889,0,1.110223E-16,0,0.01725522,0.7216604,0.6855774,0,0,9.920334,1.696974,0,0.7044052,-0.7044052,3.846265,27.47327,0.1406866,0.7541351,0.01380418,0,1.714229
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1738995,46.63145,45.35402,0.01609079,0.01609079,0,0,0,0.01609079,1080.74,0,0,0,0.1738995,0.01693767,0.01609079,0,0,10.70301,0.9925689,0.1569618,0,0.1569618,3.995172,28.53689,0.1406796,0.01769986,0.1391196,0,1.166468
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.160025,53.56435,44.64747,0.3768016,0.3768016,0,0,0,0.3768016,307.8609,0,0,0,1.160025,0.3966332,0.3768016,0,0,10.54604,1.133834,0.7633914,0,0.7633914,4.719389,33.70985,0.1406458,0.4144817,0.9280196,0,2.293859
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,1.99894,60.07096,44.01366,0,0,0,0,0,0,0,0,0,0,1.99894,0,0,0,0,9.782653,1.820887,1.99894,0,1.99894,6.61575,47.25526,0.1405572,0,1.599152,0,3.819827
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.608928,68.53313,46.28915,1.668586,1.668586,0,0,0,1.668586,156.3557,0,0,0,2.608928,1.756406,1.668586,0,0,7.783712,3.619933,0.8525222,0,0.8525222,7.424523,53.0322,0.1405195,1.835444,2.087143,0,6.228861
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,2.94038,78.85101,51.78566,1.635648,1.635648,0,-1,0,1.635648,179.7686,0,0,0,2.94038,1.721734,1.635648,0,0,6.93119,4.387203,1.218646,0,1.218646,8.580632,61.29011,0.1404655,1.799212,2.352304,0,7.327583
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.060841,87.25294,57.15749,2.696826,2.696826,0,0,0,2.696826,113.4979,0,0,0,3.060841,2.838764,2.696826,0,0,5.712544,5.483984,0.2220767,0,0.2220767,8.791313,62.79496,0.1404557,2.966509,2.448673,0,8.544825
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.032883,92.18808,61.13701,2.447836,2.447836,0,0,0,2.447836,123.9006,0,0,0,3.032883,2.576669,2.447836,0,0,5.490468,5.683853,0.4562143,0,0.4562143,9.224115,65.88641,0.1404355,2.692619,2.426307,0,8.716737
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.873919,93.90701,64.0567,0,0,0,0,0,0,0,0,0,0,2.873919,0,0,0,0,5.034254,6.094446,2.873919,0,2.873919,11.95055,85.36093,0.1403086,0,2.299135,0,8.968365
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.570673,93.46322,66.86211,0.4884861,0.4884861,0,0,0,0.4884861,526.2531,0,0,0,2.570673,0.5141959,0.4884861,0,0,2.160335,8.680972,2.056477,0,2.056477,13.9015,99.29623,0.1402179,0.5373347,2.056539,0,11.25165
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.14543,89.72536,68.20247,2.500535,2.500535,0,-1,0,2.500535,85.79885,0,0,0,2.14543,2.632142,2.500535,0,0,0.103858,10.5318,0,0.4867119,-0.4867119,13.38846,95.63167,0.1402179,2.750588,1.716344,0,12.67723
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.575592,83.34434,68.32715,0.03404478,0.03404478,0,0,0,0.03404478,4627.998,0.895106,0,0,1.575592,0.03583661,0.03404478,0,0,0.644649,10.04509,0.644649,0,0.644649,14.00003,100,0.1401895,0.03744926,1.260473,0,11.62068
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.05288,78.1318,68.4934,0,0,0,0,0,0,0,1.05288,0,0,1.05288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401895,0,0.8423042,0,11.67815
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05304581,67.42509,66.9764,2.062153,2.062153,0,0,0,2.062153,2.572351,0,4.440892E-16,0,0.05304581,2.170688,2.062153,0,0,0,10.62527,0,2.117642,-2.117642,11.76784,84.05582,0.1401895,2.268368,0.04243664,0,10.67832
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008624342,64.0656,63.99437,2.334664,2.334664,0,0,0,2.334664,0.3694041,0,0,0,0.008624342,2.457541,2.334664,0,0,2.352935,8.507632,0,2.448916,-2.448916,9.186453,65.61739,0.1401895,2.56813,0.006899474,0,8.516256
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,61.2513,61.2513,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.073954,6.058716,0,2.358173,-2.358173,6.700721,47.8622,0.1401895,2.46429,0,0,6.058716
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,58.52902,58.52902,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.694145,3.700543,0,0.8627586,-0.8627586,5.791294,41.3663,0.1401895,0.9015828,0,0,3.700543
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,56.10806,56.10806,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.652766,2.837785,0,1.318218,-1.318218,4.40177,31.44115,0.1401895,1.377538,0,0,2.837785
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11745,1.519567,0,0,0,4.40177,31.44115,0.1401895,0,0,0,1.519567
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11745,1.519567,0,0,0,4.40177,31.44115,0.1401895,0,0,0,1.519567
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,50.72585,50.72585,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11745,1.519567,0,0.3679865,-0.3679865,4.013877,28.6705,0.1401895,0.3845459,0,0,1.519567
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,49.41666,49.41666,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52633,1.15158,0,0.2641633,-0.2641633,3.735425,26.68155,0.1401895,0.2760506,0,0,1.15158
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,48.22176,48.22176,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81984,0.8874168,0,0.2020133,-0.2020133,3.522484,25.16055,0.1401895,0.2111039,0,0,0.8874168
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,47.25546,47.25546,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.0443,0.6854035,0,0.1540463,-0.1540463,3.360105,24.0007,0.1401895,0.1609784,0,0,0.6854035
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01938591,46.36898,46.22681,0.1400852,0.1400852,0,-1,0,0.1400852,13.83866,0,2.775558E-17,0,0.01938591,0.1474581,0.1400852,0,0,11.21546,0.5313572,0,0.1280722,-0.1280722,3.225105,23.03642,0.1401895,0.1540937,0.01550873,0,0.550743
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2040047,46.64492,45.14621,0.07221234,0.07221234,0,0,0,0.07221234,282.5067,0,0,0,0.2040047,0.07601299,0.07221234,0,0,11.35777,0.403285,0.1279918,0,0.1279918,3.346529,23.90373,0.1401839,0.07943358,0.1632038,0,0.6072897
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.528646,56.4283,44.45005,0.1257309,0.1257309,0,0,0,0.1257309,1215.807,0,0,0,1.528646,0.1323483,0.1257309,0,0,11.22977,0.5184776,1.396297,0,1.396297,4.671173,33.36545,0.1401224,0.138304,1.222916,0,2.047123
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.004967,59.85667,43.77468,1.964366,1.964366,4.821831,0,1.48136,1.964366,102.0669,0,0,0,2.004967,0,0,2.857465,2.714592,9.833477,1.775145,4.719559,0,4.719559,9.14854,65.34658,0.1402548,2.160803,1.603974,5,3.780112
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.61393,68.37353,46.11251,0,0,2.631567,0,0.8834178,0,0,0,0,0,2.61393,0,0,2.631567,2.499989,5.113918,6.022748,5.113918,0,5.113918,14.00003,100,0.1401614,0,2.091144,5,8.636677
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,2.945081,78.68282,51.60903,0.5422252,0.5422252,0,-1,0,0.5422252,543.1472,2.374318,0,0,2.945081,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1401614,0.5964478,2.356065,0,13.57036
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.063804,87.1405,57.0432,2.082697,2.082697,0,0,0,2.082697,147.1075,0.8714913,0,0,3.063804,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1401614,2.290967,2.451043,0,13.68908
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.035645,92.05804,61.01233,1.665799,1.665799,0,0,0,1.665799,182.2335,1.282171,0,0,3.035645,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1401614,1.832379,2.428516,0,13.66092
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.874767,93.83551,63.99437,0.4670261,0.4670261,0,0,0,0.4670261,615.5475,2.383161,0,0,2.874767,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1401614,0.5137287,2.299814,0,13.50004
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.571073,93.38827,66.79977,3.500359,3.500359,1.25,0,0.50625,3.500359,73.45168,0.2022738,0,0,2.571073,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1401614,3.850395,2.056858,5,13.19635
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.14522,89.65974,68.15051,1.470236,1.470236,0,-1,0,1.470236,145.9099,0.5976032,0,0,2.14522,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1401614,1.61726,1.716176,0,12.77049
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.574471,83.33223,68.32715,1.274671,1.274671,0,0,0,1.274671,123.5198,0.2327124,0,0,1.574471,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1401614,1.402138,1.259577,0,12.19975
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8412461,76.02039,68.44144,2.321429,2.321429,0,0,0,2.321429,36.23829,0,0,0,0.8412461,2.443609,2.321429,0,0,0,10.62527,0,1.602363,-1.602363,12.31099,87.93546,0.1401614,2.553572,0.6729969,0,11.46652
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.05958682,67.42847,66.92445,0,0,0,0,0,0,0,0,0,0,0.05958682,0,0,0,0,1.780403,9.022911,0.05958682,0,0.05958682,12.36752,88.33923,0.1401588,0,0.04766946,0,9.082498
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01082582,63.96942,63.88007,0,0,0,0,0,0,0,0,0,0,0.01082582,0,0,0,0,1.720817,9.076539,0.01082582,0,0.01082582,12.37779,88.4126,0.1401583,0,0.008660655,0,9.087365
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,61.13701,61.13701,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.709991,9.086283,0,0.722301,-0.722301,11.61642,82.97424,0.1401583,0.7548046,0,0,9.086283
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,58.41473,58.41473,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.512547,8.363981,0,0.7657342,-0.7657342,10.80926,77.20885,0.1401583,0.8001922,0,0,8.363981
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,55.99377,55.99377,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.363363,7.598247,0,1.222901,-1.222901,9.52021,68.00137,0.1401583,1.277932,0,0,7.598247
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,53.53125,53.53125,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.722143,6.375346,0,0.1675496,-0.1675496,9.343597,66.73985,0.1401583,0.1750893,0,0,6.375346
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908309,6.207796,0,0,0,9.343597,66.73985,0.1401583,0,0,0,6.207796
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,50.58038,50.58038,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.908309,6.207796,0,0.01297355,-0.01297355,9.329922,66.64217,0.1401583,0.01355736,0,0,6.207796
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,49.27119,49.27119,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.922724,6.194823,0,0.2944483,-0.2944483,9.019547,64.4252,0.1401583,0.3076984,0,0,6.194823
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,48.0763,48.0763,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.249888,5.900374,0,0.2104023,-0.2104023,8.797763,62.84104,0.1401583,0.2198703,0,0,5.900374
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,47.07882,47.07882,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.483669,5.689972,0,0.5616766,-0.5616766,8.205704,58.61205,0.1401583,0.5869521,0,0,5.689972
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02148864,46.2076,46.05017,0.01978406,0.01978406,0,-1,0,0.01978406,108.6159,0,0,0,0.02148864,0.02082532,0.01978406,0,0,6.107754,5.128295,0.0006633138,0,0.0006633138,8.206333,58.61655,0.1401583,0.02176246,0.01719091,0,5.149784
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2138152,46.5183,44.94879,0.009389548,0.009389548,0,0,0,0.009389548,2277.162,0,0,0,0.2138152,0.009883734,0.009389548,0,0,6.10709,5.128892,0.2039315,0,0.2039315,8.399799,59.99845,0.1401493,0.0103285,0.1710521,0,5.342708
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.171039,53.2234,44.24225,0.448824,0.448824,0,0,0,0.448824,260.9126,0,0,0,1.171039,0.4724464,0.448824,0,0,5.903159,5.312431,0.6985922,0,0.6985922,9.062542,64.73232,0.1401187,0.4937064,0.9368309,0,6.483469
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.010395,59.67194,43.56687,1.381985,1.381985,0,0,0,1.381985,145.4716,0,0,0,2.010395,1.454721,1.381985,0,0,5.204567,5.941164,0.5556742,0,0.5556742,9.589701,68.49773,0.1400943,1.520183,1.608316,0,7.951559
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.61874,68.21194,45.93588,0,0,0,0,0,0,0,0,0,0,2.61874,0,0,0,0,4.648893,6.441271,2.61874,0,2.61874,12.07406,86.24309,0.1399796,0,2.094992,0,9.060011
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,2.948987,78.54465,51.46356,1.16197,1.16197,0,-1,0,1.16197,253.7919,0,0,0,2.948987,1.223127,1.16197,0,0,2.030153,8.798137,1.72586,0,1.72586,13.71135,97.93803,0.1399041,1.278167,2.35919,0,11.74712
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.066649,87.02651,56.9289,1.403395,1.403395,0,0,0,1.403395,218.5165,1.285099,0,0,3.066649,1.477258,1.403395,0,0,0.3042921,10.35141,0.3042921,0,0.3042921,14.00003,100,0.1398908,1.543735,2.45332,0,13.41806
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.036619,92.00142,60.96037,0.6375867,0.6375867,0,0,0,0.6375867,476.2676,2.365475,0,0,3.036619,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1398908,0.7013453,2.429295,0,13.66189
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.475464,103.0195,63.94241,1.025724,1.025724,0,0,0,1.025724,338.8303,2.395754,0,0,3.475464,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1398908,1.128296,2.780371,0,14.10074
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.06206,100.3758,66.74781,0.003315607,0.003315607,0,0,0,0.003315607,92352.92,3.05857,0,0,3.06206,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1398908,0.003647168,2.449648,0,13.68733
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.1452,89.58384,68.08817,2.218657,2.218657,0,-1,0,2.218657,96.68916,0,4.440892E-16,0,2.1452,2.335428,2.218657,0,0,0,10.62527,0,0.1902275,-0.1902275,13.79951,98.56773,0.1398908,2.440522,1.71616,0,12.77047
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.57412,83.25776,68.26481,0.5323078,0.5323078,0,0,0,0.5323078,295.7161,0.802432,0,0,1.57412,0.560324,0.5323078,0,0,0.2113639,10.43505,0.2113639,0,0.2113639,14.00003,100,0.1398815,0.5855386,1.259296,0,12.00917
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8407279,75.94933,68.3791,1.444086,1.444086,0,0,0,1.444086,58.21869,0,0,0,0.8407279,1.52009,1.444086,0,0,0,10.62527,0,0.6793624,-0.6793624,13.28392,94.88493,0.1398815,1.588494,0.6725823,0,11.466
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05522398,67.3289,66.86211,1.0844,1.0844,0,0,0,1.0844,5.092585,0,2.220446E-16,0,0.05522398,1.141473,1.0844,0,0,0.7548471,9.945911,0,1.086249,-1.086249,12.13891,86.70632,0.1398815,1.19284,0.04417918,0,10.00114
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01101958,63.91904,63.82812,0,0,0,0,0,0,0,0,0,0,0.01101958,0,0,0,0,1.961791,8.859662,0.01101958,0,0.01101958,12.14936,86.781,0.139881,0,0.008815669,0,8.870682
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,61.07467,61.07467,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.950771,8.86958,0,0.9141285,-0.9141285,11.18579,79.89832,0.139881,0.9552643,0,0,8.86958
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,58.3316,58.3316,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.96647,7.955451,0,2.456977,-2.456977,8.595906,61.39921,0.139881,2.567541,0,0,7.955451
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,55.86909,55.86909,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.696445,5.498474,0,1.157473,-1.157473,7.375822,52.68434,0.139881,1.20956,0,0,5.498474
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,53.44812,53.44812,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.982526,4.341001,0,0.507066,-0.507066,6.841328,48.86653,0.139881,0.5298839,0,0,4.341001
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,51.75449,51.75449,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.545933,3.833935,0,0.5793563,-0.5793563,6.230633,44.50443,0.139881,0.6054273,0,0,3.833935
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,50.46609,50.46609,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.189662,3.254579,0,0.1206856,-0.1206856,6.103419,43.59576,0.139881,0.1261165,0,0,3.254579
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,49.12572,49.12572,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.323757,3.133893,0,0.417913,-0.417913,5.6629,40.4492,0.139881,0.4367191,0,0,3.133893
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,47.89966,47.89966,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.788105,2.71598,0,0.7840258,-0.7840258,4.836464,34.5461,0.139881,0.819307,0,0,2.71598
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,46.90218,46.90218,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.659245,1.931954,0,0.4284054,-0.4284054,4.384885,31.32055,0.139881,0.4476837,0,0,1.931954
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04191379,46.19094,45.88393,0.6066509,0.6066509,0,-1,0,0.6066509,6.909046,0,1.110223E-16,0,0.04191379,0.6385798,0.6066509,0,0,10.13525,1.503549,0,0.5966661,-0.5966661,3.755944,26.82812,0.139881,0.667316,0.03353103,0,1.545462
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1936698,46.19079,44.77216,0.3404028,0.3404028,0,0,0,0.3404028,56.89431,0,0,0,0.1936698,0.3583188,0.3404028,0,0,10.79821,0.9068825,0,0.164649,-0.164649,3.582388,25.58844,0.139881,0.3744431,0.1549359,0,1.100552
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.176238,53.04477,44.03444,0.1076218,0.1076218,0,0,0,0.1076218,1092.937,0,0,0,1.176238,0.1132861,0.1076218,0,0,10.98116,0.7422336,1.062952,0,1.062952,4.590793,32.79132,0.1398346,0.1183839,0.9409905,0,1.918472
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.015478,59.49572,43.36945,0,0,0,0,0,0,0,0,0,0,2.015478,0,0,0,0,9.918204,1.69889,2.015478,0,2.015478,6.502843,46.44879,0.1397466,0,1.612382,0,3.714368
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.360362,76.01028,45.73846,2.667991,2.667991,0,0,0,2.667991,125.951,0,0,0,3.360362,2.808412,2.667991,0,0,7.902727,3.51282,0.5519505,0,0.5519505,7.02647,50.18897,0.1397225,2.93479,2.68829,0,6.873183
