Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.895626,92.41936,62.71635,0.8135038,0.8135038,0,0,0,0.8135038,355.945,2.039307,0,0,2.895626,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1374165,0.8948542,2.316501,0,13.5209
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,2.974456,97.33172,65.52175,1.780952,1.780952,0,0,0,1.780952,167.015,1.09977,0,0,2.974456,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1374165,1.959047,2.379565,0,13.59973
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.187303,88.74426,66.9764,1.340591,1.340591,0,-1,0,1.340591,163.1595,0.7761539,0,0,2.187303,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1374165,1.474651,1.749842,0,12.81258
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.580755,82.06977,67.15304,1.219153,1.219153,0,0,0,1.219153,129.6601,0.2974358,0,0,1.580755,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1374165,1.341068,1.264604,0,12.20603
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8215186,74.58965,67.26733,0.5149881,0.5149881,0,0,0,0.5149881,159.5218,0.2794258,0,0,0.8215186,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1374165,0.566487,0.6572149,0,11.44679
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.1921442,67.31194,65.688,0.2572925,0.2572925,0,0,0,0.2572925,74.67929,0,0,0,0.1921442,0.2708342,0.2572925,0,0,0,10.62527,0,0.07869001,-0.07869001,13.91708,99.40752,0.1374165,0.2830218,0.1537154,0,10.81742
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02872681,62.64995,62.41503,0,0,0,0,0,0,0,0,0,0,0.02872681,0,0,0,0,0.08743335,10.54658,0.02872681,0,0.02872681,13.94433,99.60219,0.1374153,0,0.02298145,0,10.57531
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,59.44337,59.44337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05870653,10.57244,0,0,0,13.94433,99.60219,0.1374153,0,0,0,10.57244
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,56.63797,56.63797,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05870653,10.57244,0,0.8333853,-0.8333853,13.06587,93.32745,0.1374153,0.8708877,0,0,10.57244
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,54.20662,54.20662,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9846902,9.739053,0,2.603489,-2.603489,10.32155,73.72521,0.1374153,2.720646,0,0,9.739053
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,51.75449,51.75449,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.877455,7.135564,0,0.5445457,-0.5445457,9.747549,69.62521,0.1374153,0.5690503,0,0,7.135564
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.482506,6.591019,0,0,0,9.747549,69.62521,0.1374153,0,0,0,6.591019
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,48.59582,48.59582,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.482506,6.591019,0,0.5038772,-0.5038772,9.216415,65.83141,0.1374153,0.5265517,0,0,6.591019
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,47.19312,47.19312,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.04237,6.087141,0,0.3588527,-0.3588527,8.838152,63.12953,0.1374153,0.375001,0,0,6.087141
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,45.93588,45.93588,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.441095,5.728289,0,0.2176895,-0.2176895,8.608687,61.4905,0.1374153,0.2274856,0,0,5.728289
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,44.88645,44.88645,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.682972,5.510599,0,0.07276493,-0.07276493,8.531986,60.94263,0.1374153,0.07603936,0,0,5.510599
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1441785,44.85295,43.80585,0.217557,0.217557,0,-1,0,0.217557,66.27158,0,2.775558E-17,0,0.1441785,0.2290074,0.217557,0,0,5.763823,5.437834,0,0.08482891,-0.08482891,8.442569,60.30394,0.1374153,0.2393127,0.1153428,0,5.582013
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.212677,44.16961,42.63174,0.192784,0.192784,0,0,0,0.192784,110.3188,0,0,0,0.212677,0.2029306,0.192784,0,0,5.858077,5.353005,0.00974647,0,0.00974647,8.451815,60.36998,0.1374149,0.2120624,0.1701416,0,5.565682
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9062411,48.56197,41.82129,0.262623,0.262623,0,0,0,0.262623,345.073,0,0,0,0.9062411,0.2764453,0.262623,0,0,5.84833,5.361777,0.6297958,0,0.6297958,9.049292,64.63766,0.1373885,0.2888853,0.7249929,0,6.268018
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9430101,48.05388,41.06279,1.534175,1.534175,0,0,0,1.534175,61.46693,0,2.220446E-16,0,0.9430101,1.614921,1.534175,0,0,5.218534,5.928593,0,0.6719108,-0.6719108,8.341036,59.5787,0.1373885,1.687592,0.7544081,0,6.871603
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.667629,65.82277,43.51492,0,0,0,0,0,0,0,0,0,0,2.667629,0,0,0,0,5.965102,5.256682,2.667629,0,2.667629,10.87177,77.65535,0.137277,0,2.134104,0,7.924312
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.243739,79.2114,49.27119,0.8764817,0.8764817,0,-1,0,0.8764817,370.0864,0,0,0,3.243739,0.9226122,0.8764817,0,0,3.297472,7.657549,2.321127,0,2.321127,13.07379,93.384,0.1371801,0.9641298,2.594991,0,10.90129
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.25147,86.86686,54.99629,1.505842,1.505842,0,0,0,1.505842,215.9238,0.6900287,0,0,3.25147,1.585096,1.505842,0,0,0.9763451,9.746564,0.9763451,0,0.9763451,14.00003,100,0.1371394,1.656426,2.601176,0,12.99803
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.463149,72.12399,59.31869,0,0,0,0,0,0,0,1.463149,0,0,1.463149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371394,0,1.170519,0,12.08842
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.032162,93.99454,62.47737,0.9234307,0.9234307,0,0,0,0.9234307,328.3584,2.06013,0,0,3.032162,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1371394,1.015774,2.42573,0,13.65744
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,2.966,96.96442,65.34512,3.178375,3.178375,1.25,0,0.50625,3.178375,93.31814,0.9361321,0,0,2.966,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1371394,3.496212,2.3728,5,13.59127
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.629453,82.19054,66.79977,1.781827,1.781827,0,-1,0,1.781827,91.44846,0,0,0,1.629453,1.875607,1.781827,0,0,0,10.62527,0,0.246154,-0.246154,13.74056,98.14665,0.1371394,1.96001,1.303563,0,12.25473
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.000166,75.98466,66.9764,1.731098,1.731098,0,0,0,1.731098,57.77639,0,0,0,1.000166,1.822208,1.731098,0,0,0.2735045,10.37912,0,0.8220425,-0.8220425,12.87405,91.95731,0.1371394,1.904208,0.8001328,0,11.37929
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8625818,74.79056,67.0907,2.007252,2.007252,0,0,0,2.007252,42.97328,0,0,0,0.8625818,2.112896,2.007252,0,0,1.186885,9.557077,0,1.250314,-1.250314,11.5561,82.54343,0.1371394,2.207977,0.6900654,0,10.41966
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2014674,67.2234,65.52175,1.385839,1.385839,0,0,0,1.385839,14.53757,0,0,0,0.2014674,1.458778,1.385839,0,0,2.576123,8.306764,0,1.257311,-1.257311,10.23078,73.07686,0.1371394,1.524423,0.1611739,0,8.50823
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06173341,62.69143,62.18644,0.1505296,0.1505296,0,0,0,0.1505296,41.01082,0,0,0,0.06173341,0.1584522,0.1505296,0,0,3.973135,7.049452,0,0.09671877,-0.09671877,10.12883,72.34864,0.1371394,0.1655825,0.04938673,0,7.111186
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,59.2044,59.2044,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,4.080601,6.952734,0,1.64425,-1.64425,8.395638,59.96873,0.1371394,1.718241,0,0,6.952734
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,56.39899,56.39899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.907545,5.308484,0,0,0,8.395638,59.96873,0.1371394,0,0,0,5.308484
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,53.97803,53.97803,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.907545,5.308484,0,1.352152,-1.352152,6.970345,49.78808,0.1371394,1.412999,0,0,5.308484
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,51.54668,51.54668,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.409936,3.956331,0,0.262772,-0.262772,6.693359,47.80961,0.1371394,0.2745968,0,0,3.956331
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,49.73876,49.73876,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.701905,3.693559,0,0.3056206,-0.3056206,6.371207,45.50853,0.1371394,0.3193735,0,0,3.693559
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,48.36723,48.36723,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,8.041484,3.387939,0,0.3629844,-0.3629844,5.988587,42.77554,0.1371394,0.3793187,0,0,3.387939
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,46.96453,46.96453,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.4448,3.024954,0,0.4647526,-0.4647526,5.498695,39.27631,0.1371394,0.4856665,0,0,3.024954
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,45.70729,45.70729,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.961192,2.560202,0,0.1434451,-0.1434451,5.347491,38.19629,0.1371394,0.1499001,0,0,2.560202
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,44.64747,44.64747,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,9.120575,2.416756,0,0.4809142,-0.4809142,4.840562,34.57538,0.1371394,0.5025554,0,0,2.416756
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04415236,43.86474,43.54609,0.6372091,0.6372091,0,-1,0,0.6372091,6.929023,0,0,0,0.04415236,0.6707464,0.6372091,0,0,9.654924,1.935842,0,0.626594,-0.626594,4.180075,29.85761,0.1371394,0.7009299,0.03532189,0,1.979995
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2565321,44.22765,42.37198,0,0,0,0,0,0,0,0,0,0,0.2565321,0,0,0,0,10.35114,1.309248,0.2565321,0,0.2565321,4.423442,31.59595,0.1371287,0,0.2052257,0,1.56578
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.21795,50.7401,41.55114,0.08334415,0.08334415,0,0,0,0.08334415,1461.35,0,0,0,1.21795,0.08773069,0.08334415,0,0,10.09461,1.540127,1.130219,0,1.130219,5.495662,39.25465,0.1370816,0.09167857,0.9743599,0,2.758077
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.062046,56.97974,40.76147,2.860506,2.860506,5,0,1.53,2.860506,72.08676,0,0,0,2.062046,0,0,2.139494,2.032519,8.964389,2.557324,4.094565,0,4.094565,9.380108,67.00064,0.1372565,3.146557,1.649637,5,4.61937
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.672333,65.52384,43.22399,1.506085,1.506085,3.5937,0,1.14608,1.506085,177.4358,0,0,0,2.672333,0,0,2.087615,1.983235,4.869823,6.242433,4.655568,0,4.655568,13.79677,98.54814,0.1372783,1.656693,2.137866,5,8.914766
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.000351,76.00858,48.98026,1.701596,1.701596,0,-1,0,1.701596,176.3257,0.9949425,0,0,3.000351,1.791154,1.701596,0,0,0.2142553,10.43244,0.2142553,0,0.2142553,14.00003,100,0.1372694,1.871756,2.400281,0,13.4328
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.112059,84.72267,54.73653,2.355062,2.355062,0,0,0,2.355062,132.1434,0.6330466,0,0,3.112059,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1372694,2.590568,2.489647,0,13.73733
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.16982,91.30643,59.0901,0,0,0,0,0,0,0,3.16982,0,0,3.16982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372694,0,2.535856,0,13.79509
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.285814,97.41328,62.24878,1.100275,1.100275,0,0,0,1.100275,298.6357,2.12763,0,0,3.285814,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1372694,1.210302,2.628651,0,13.91109
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.888066,95.51482,65.10613,0.07490262,0.07490262,0,0,0,0.07490262,3855.761,2.809222,0,0,2.888066,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1372694,0.08239288,2.310453,0,13.51334
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.655306,94.2249,66.57117,0.7272697,0.7272697,0,-1,0,0.7272697,365.1061,1.889759,0,0,2.655306,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1372694,0.7999967,2.124245,0,13.28058
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,1.980143,86.02661,66.74781,0,0,0,0,0,0,0,1.980143,0,0,1.980143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372694,0,1.584115,0,12.60542
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,0.9962037,75.82384,66.86211,0.2582971,0.2582971,0,0,0,0.2582971,385.6814,0.7243121,0,0,0.9962037,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1372694,0.2841268,0.796963,0,11.62148
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08295732,66.03991,65.34512,1.089037,1.089037,0,0,0,1.089037,7.617493,0,0,0,0.08295732,1.146355,1.089037,0,0,0,10.62527,0,1.063397,-1.063397,12.87911,91.99345,0.1372694,1.197941,0.06636586,0,10.70823
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03165944,62.21597,61.95785,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9103885,0,4.440892E-16,0,0.03165944,2.344816,2.227575,0,0,1.181553,9.561876,0,2.313156,-2.313156,10.44083,74.57719,0.1372694,3.825332,0.02532755,5,9.593536
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,58.97581,58.97581,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.751726,7.248721,0,3.505263,-3.505263,6.745956,48.18531,0.1372694,4.066556,0,0,7.248721
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,56.19119,56.19119,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.646463,3.743457,0,1.852441,-1.852441,4.793312,34.23788,0.1372694,1.935801,0,0,3.743457
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,53.77023,53.77023,2.676162,1.796466,0,-1,0,1.796466,0,0,0.8796957,1.147312,0,1.891017,1.796466,0,0,9.704731,1.891017,0,1.891017,-1.891017,2.800006,20,0.1372694,2.943778,0,0,1.891017
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,51.34927,51.34927,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372694,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,49.49978,49.49978,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372694,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,48.12825,48.12825,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372694,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,46.72555,46.72555,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372694,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,45.49949,45.49949,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372694,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,44.41888,44.41888,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372694,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1256979,44.2163,43.30711,0.4132342,0.119413,0,-1,0,0.119413,105.2632,0,0.2938212,0.430675,0.1256979,0.1256979,0.119413,0,0,11.80586,0,0,0,0,2.800006,20,0.1372694,0.4545577,0.1005583,0,0.1256979
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.377506,44.90678,42.16417,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,102.45,0,0,0,0.377506,0,0,3.505263,3.33,11.80586,0,3.707506,0,3.707506,6.317255,45.12316,0.1373562,0.4053262,0.3020048,5,0.377506
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9068161,48.07751,41.35372,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,432.514,0,0,0,0.9068161,0,0,3.505263,3.33,8.098354,3.336756,4.236816,0,4.236816,10.33665,73.83308,0.1374063,0.2306278,0.7254529,5,4.243572
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.282387,58.73045,40.56405,1.116011,1.116011,2.778276,0,0.9234694,1.116011,204.5128,0,0,0,2.282387,0,0,1.662264,1.579151,3.861538,7.14989,3.861538,0,3.861538,14.00003,100,0.1373861,1.227613,1.825909,5,9.432277
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.389,72.83127,43.01618,0,0,0,0,0,0,0,3.389,0,0,3.389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373861,0,2.7112,0,14.01427
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.004448,75.75497,48.74128,0.3167421,0.3167421,0,-1,0,0.3167421,948.5472,2.671036,0,0,3.004448,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1373861,0.3484163,2.403558,0,13.62972
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.116496,84.46523,54.49755,1.139327,1.139327,0,0,0,1.139327,273.5384,1.917204,0,0,3.116496,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1373861,1.253259,2.493197,0,13.74177
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.431097,94.74053,58.85112,0.1434664,0.1434664,0,0,0,0.1434664,2391.569,3.28008,0,0,3.431097,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1373861,0.157813,2.744878,0,14.05637
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.69047,88.79653,62.0098,0.1266542,0.1266542,0,0,0,0.1266542,2124.264,2.55715,0,0,2.69047,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1373861,0.1393197,2.152376,0,13.31574
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.013642,97.02016,64.87755,1.220969,1.220969,0,0,0,1.220969,246.8237,1.728411,0,0,3.013642,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1373861,1.343066,2.410913,0,13.63892
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.164198,87.686,66.3322,2.353783,2.353783,0,-1,0,2.353783,91.94549,0,0,0,2.164198,2.477667,2.353783,0,0,0,10.62527,0,0.3134691,-0.3134691,13.6696,97.63982,0.1373861,2.589162,1.731358,0,12.78947
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.587729,81.41521,66.50883,1.803347,1.803347,0,0,0,1.803347,88.04341,0,0,0,1.587729,1.89826,1.803347,0,0,0.3482989,10.3118,0,0.3105319,-0.3105319,13.34227,95.30176,0.1373861,1.983682,1.270183,0,11.89953
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.850077,74.24278,66.68547,1.454995,1.454995,0,0,0,1.454995,58.42473,0,0,0,0.850077,1.531574,1.454995,0,0,0.6933344,10.00127,0,0.6814969,-0.6814969,12.62391,90.17062,0.1373861,1.600495,0.6800616,0,10.85135
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08486128,65.8784,65.16847,1.477208,1.477208,0,0,0,1.477208,5.744706,0,2.220446E-16,0,0.08486128,1.554956,1.477208,0,0,1.450553,9.319777,0,1.470095,-1.470095,11.0743,79.10196,0.1373861,1.624929,0.06788902,0,9.404637
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0336067,62.0549,61.78121,0.7277409,0.7277409,0,0,0,0.7277409,4.617948,0,1.110223E-16,0,0.0336067,0.7660431,0.7277409,0,0,3.083992,7.849681,0,0.7324364,-0.7324364,10.30224,73.58729,0.1373861,0.800515,0.02688536,0,7.883288
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,58.73683,58.73683,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.89781,7.117245,0,2.200153,-2.200153,7.983076,57.02185,0.1373861,2.29916,0,0,7.117245
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,55.99377,55.99377,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.342424,4.917092,0,2.119843,-2.119843,5.748565,41.06109,0.1373861,2.215236,0,0,4.917092
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,53.56242,53.56242,3.638509,2.657386,0,-1,0,2.657386,0,0,0.981123,1.344974,0,2.797249,2.657386,0,0,8.697806,2.797249,0,2.797249,-2.797249,2.800006,20,0.1373861,4.00236,0,0,2.797249
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,51.14146,51.14146,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373861,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,49.30236,49.30236,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373861,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,47.93083,47.93083,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373861,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,46.51774,46.51774,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373861,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,45.23972,45.23972,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373861,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,44.15912,44.15912,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373861,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04868515,43.39767,43.04735,0,0,0,-1,0,0,0,0,0,0,0.04868515,0,0,0,0,11.80586,0,0.04868515,0,0.04868515,2.846192,20.3299,0.1373841,0,0.03894812,0,0.04868515
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2333836,43.58577,41.90441,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,199.8583,0,0,0,0.2333836,0,0,3.505263,3.33,11.75718,0.04381664,3.563384,0,3.563384,6.226715,44.47645,0.1374534,0.128452,0.1867069,5,0.2772003
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.223299,50.2633,41.06279,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,674.153,0,0,0,1.223299,0,0,3.505263,3.33,8.193791,3.250862,4.553298,0,4.553298,10.54635,75.33095,0.1374875,0.1996029,0.9786389,5,4.474161
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.0683,56.48637,40.27312,0,0,1.65494,0,0.6167986,0,0,0,0,0,2.0683,0,0,1.65494,1.572193,3.640493,7.348831,3.640493,0,3.640493,14.00003,100,0.1373739,0,1.65464,5,9.41713
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.679783,65.00538,42.72525,0,0,0,0,0,0,0,2.679783,0,0,2.679783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373739,0,2.143826,0,13.30506
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.008841,75.47867,48.48152,0.3317733,0.3317733,0,-1,0,0.3317733,906.8965,2.659606,0,0,3.008841,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1373739,0.3649507,2.407073,0,13.63412
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.120608,84.21739,54.26897,0.4674263,0.4674263,0,0,0,0.4674263,667.6151,2.628581,0,0,3.120608,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1373739,0.5141689,2.496487,0,13.74588
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.080997,89.50697,58.65371,2.752662,2.752662,0,0,0,2.752662,111.9279,0.1834576,0,0,3.080997,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1373739,3.027929,2.464798,0,13.70627
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,2.911535,91.46277,61.83316,0,0,0,0,0,0,0,2.911535,0,0,2.911535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373739,0,2.329228,0,13.53681
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.600854,91.08653,64.70091,0.1232862,0.1232862,0,0,0,0.1232862,2109.607,2.47108,0,0,2.600854,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1373739,0.1356148,2.080683,0,13.22613
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.166453,87.51198,66.16595,2.575852,2.575852,0,-1,0,2.575852,84.10625,0,0,0,2.166453,2.711424,2.575852,0,0,0,10.62527,0,0.5449706,-0.5449706,13.42558,95.8968,0.1373739,2.833438,1.733162,0,12.79173
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.58984,81.23786,66.3322,0.1394807,0.1394807,0,0,0,0.1394807,1139.828,0.8374957,0,0,1.58984,0.1468218,0.1394807,0,0,0.6055229,10.0803,0.6055229,0,0.6055229,14.00003,100,0.1373489,0.1534288,1.271872,0,11.67014
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.8519857,74.07359,66.50883,1.462069,1.462069,0,0,0,1.462069,58.2726,0,0,0,0.8519857,1.53902,1.462069,0,0,0,10.62527,0,0.6870344,-0.6870344,13.27583,94.82717,0.1373489,1.608276,0.6815885,0,11.47726
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08675328,65.71676,64.99184,0.3962571,0.3962571,0,0,0,0.3962571,21.89318,0,0,0,0.08675328,0.4171128,0.3962571,0,0,0.7633716,9.93824,0,0.3303595,-0.3303595,12.9276,92.33982,0.1373489,0.4358829,0.06940263,0,10.02499
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03554184,61.8937,61.60458,0,0,0,0,0,0,0,0,0,0,0.03554184,0,0,0,0,1.130438,9.607881,0.03554184,0,0.03554184,12.96132,92.58067,0.1373474,0,0.02843348,0,9.643422
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.094896,9.639868,0,0,0,12.96132,92.58067,0.1373474,0,0,0,9.639868
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,55.75479,55.75479,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.094896,9.639868,0,1.437715,-1.437715,11.44583,81.75579,0.1373474,1.502412,0,0,9.639868
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,53.365,53.365,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.692357,8.202153,0,2.56059,-2.56059,8.746735,62.47655,0.1373474,2.675817,0,0,8.202153
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,50.93365,50.93365,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.537457,5.641562,0,0.1239642,-0.1239642,8.616065,61.5432,0.1373474,0.1295426,0,0,5.641562
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,49.09455,49.09455,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.675195,5.517598,0,0.3515036,-0.3515036,8.245547,58.89665,0.1373474,0.3673213,0,0,5.517598
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,47.69185,47.69185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.065755,5.166095,0,0,0,8.245547,58.89665,0.1373474,0,0,0,5.166095
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,46.25798,46.25798,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.065755,5.166095,0,0.3589481,-0.3589481,7.867183,56.19405,0.1373474,0.3751008,0,0,5.166095
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,44.96957,44.96957,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.464586,4.807147,0,0.2350213,-0.2350213,7.619449,54.42453,0.1373474,0.2455973,0,0,4.807147
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,43.92015,43.92015,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.725721,4.572125,0,1.049901,-1.049901,6.512756,46.5196,0.1373474,1.097146,0,0,4.572125
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05031346,43.14906,42.78759,1.055431,1.055431,0,-1,0,1.055431,4.767099,0,2.220446E-16,0,0.05031346,1.11098,1.055431,0,0,7.892277,3.522224,0,1.060667,-1.060667,5.394715,38.5336,0.1373474,1.160974,0.04025077,0,3.572538
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2482629,43.46297,41.67582,0.161259,0.161259,0,0,0,0.161259,153.9529,0,0,0,0.2482629,0.1697463,0.161259,0,0,9.070796,2.461558,0.07851655,0,0.07851655,5.469203,39.06565,0.1373442,0.1773849,0.1986103,0,2.709821
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.225785,49.99572,40.79264,0.3996658,0.3996658,0,0,0,0.3996658,306.7024,0,0,0,1.225785,0.4207008,0.3996658,0,0,8.99228,2.532223,0.8050838,0,0.8050838,6.232972,44.52114,0.1373109,0.4396324,0.9806277,0,3.758007
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.307237,58.31517,40.00297,1.464872,1.464872,0,0,0,1.464872,157.5043,0,0,0,2.307237,1.541971,1.464872,0,0,8.187196,3.256798,0.7652666,0,0.7652666,6.958968,49.70681,0.1372793,1.611359,1.84579,0,5.564035
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.603015,63.94647,42.46549,0,0,0,0,0,0,0,0,0,0,2.603015,0,0,0,0,7.421929,3.945538,2.603015,0,2.603015,9.428405,67.34561,0.137172,0,2.082412,0,6.548553
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.731013,83.95373,48.22176,1.169138,1.169138,0,-1,0,1.169138,319.1252,0,0,0,3.731013,1.230671,1.169138,0,0,4.818914,6.288251,2.500342,0,2.500342,11.80044,84.28867,0.137069,1.286052,2.984811,0,10.01927
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.124871,83.95791,54.02999,0.1198616,0.1198616,0,0,0,0.1198616,2607.066,0.6801289,0,0,3.124871,0.1261701,0.1198616,0,0,2.318572,8.538559,2.318572,0,2.318572,14.00003,100,0.1369736,0.1318478,2.499897,0,11.66343
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.693415,84.27521,58.41473,0.05951597,0.05951597,0,0,0,0.05951597,4525.533,2.630767,0,0,2.693415,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1369736,0.06546757,2.154732,0,13.31869
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,2.915656,91.21539,61.60458,0.06495479,0.06495479,0,0,0,0.06495479,4488.746,2.847282,0,0,2.915656,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1369736,0.07145028,2.332524,0,13.54093
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.092012,97.69553,64.52427,0,0,0,0,0,0,0,3.092012,0,0,3.092012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369736,0,2.47361,0,13.71729
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.168944,87.32821,65.98932,1.936915,1.936915,0,-1,0,1.936915,111.9793,0.130086,0,0,2.168944,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1369736,2.130606,1.735155,0,12.79422
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.591947,81.07219,66.16595,2.090994,2.090994,0,0,0,2.090994,76.13351,0,0,0,1.591947,2.201046,2.090994,0,0,0,10.62527,0,0.609099,-0.609099,13.35798,95.41396,0.1369736,2.300093,1.273558,0,12.21722
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8540461,73.90579,66.3322,0.504788,0.504788,0,0,0,0.504788,169.1891,0,0,0,0.8540461,0.5313558,0.504788,0,0,0.6767766,10.01618,0.3226903,0,0.3226903,13.66411,97.60061,0.1369604,0.5552668,0.6832368,0,10.87022
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2268288,66.72425,64.8152,1.982233,1.982233,0,0,0,1.982233,11.44309,0,0,0,0.2268288,2.086561,1.982233,0,0,0.3540864,10.3066,0,1.859733,-1.859733,11.70378,83.59827,0.1369604,2.180457,0.1814631,0,10.53343
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.101991,62.19703,61.3656,1.827362,1.827362,0,0,0,1.827362,5.581327,0,2.220446E-16,0,0.101991,1.923539,1.827362,0,0,2.420456,8.446864,0,1.821548,-1.821548,9.783702,69.88345,0.1369604,2.010098,0.08159284,0,8.548855
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,58.30043,58.30043,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.444398,6.625316,0,2.490114,-2.490114,7.158891,51.13483,0.1369604,2.602169,0,0,6.625316
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,55.55737,55.55737,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.211191,4.135202,0,1.776181,-1.776181,5.286633,37.76159,0.1369604,1.856109,0,0,4.135202
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,53.12602,53.12602,3.665204,2.24107,0,-1,0,2.24107,0,0,1.424134,1.790655,0,2.359021,2.24107,0,0,9.184726,2.359021,0,2.359021,-2.359021,2.800006,20,0.1369604,4.031725,0,0,2.359021
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,50.70506,50.70506,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369604,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,48.85558,48.85558,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369604,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,47.46326,47.46326,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369604,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,46.02939,46.02939,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369604,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,44.77216,44.77216,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369604,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008282207,43.75129,43.69156,0.3848706,0.007868096,0,-1,0,0.007868096,105.2632,0,0.3770026,0.4217841,0.008282207,0.008282207,0.007868096,0,0,11.80586,0,0,0,0,2.800006,20,0.1369604,0.4233577,0.006625765,0,0.008282207
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05786639,42.96386,42.54861,0.5354132,0.05497307,0,-1,0,0.05497307,105.2632,0,0.4804401,0.5779599,0.05786639,0.05786639,0.05497307,0,0,11.80586,0,0,0,0,2.800006,20,0.1369604,0.5889545,0.04629311,0,0.05786639
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2370301,43.10814,41.40567,0,0,0,0,0,0,0,0,0,0,0.2370301,0,0,0,0,11.80586,0,0.2370301,0,0.2370301,3.024872,21.60619,0.1369507,0,0.189624,0,0.2370301
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.22795,49.73661,40.53288,0.06914783,0.06914783,0,0,0,0.06914783,1775.832,0,0,0,1.22795,0.0727872,0.06914783,0,0,11.56883,0.2133271,1.155162,0,1.155162,4.120755,29.43391,0.1369032,0.07606262,0.9823597,0,1.441277
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.126555,56.36871,39.71204,0.9441785,0.9441785,0,0,0,0.9441785,225.2281,0,0,0,2.126555,0.9938721,0.9441785,0,0,10.41367,1.252973,1.132683,0,1.132683,5.195313,37.10931,0.1368567,1.038596,1.701244,0,3.379529
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7490119,47.73682,42.19534,1.736508,1.736508,0,0,0,1.736508,43.13322,0,2.220446E-16,0,0.7490119,1.827904,1.736508,0,0,9.280984,2.272388,0,1.078892,-1.078892,4.058062,28.9861,0.1368567,1.910159,0.5992095,0,3.0214
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.254201,57.8763,47.95161,0.3146257,0.3146257,0,-1,0,0.3146257,398.6328,0,0,0,1.254201,0.3311849,0.3146257,0,0,10.47975,1.193497,0.9230162,0,0.9230162,4.933712,35.24073,0.1368189,0.3460882,1.003361,0,2.447698
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.592574,77.40366,53.8014,0.06631229,0.06631229,0,0,0,0.06631229,3909.643,0,0,0,2.592574,0.06980241,0.06631229,0,0,9.556737,2.024211,2.522771,0,2.522771,7.327023,52.33577,0.1367155,0.07294352,2.074059,0,4.616785
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8294422,65.10804,58.20692,0.9681343,0.9681343,0,0,0,0.9681343,85.67429,0,0,0,0.8294422,1.019089,0.9681343,0,0,7.033966,4.294705,0,0.1896465,-0.1896465,7.127118,50.90788,0.1367155,1.064948,0.6635538,0,5.124147
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.271156,83.01947,61.42794,0.7074737,0.7074737,0,0,0,0.7074737,321.0234,0,0,0,2.271156,0.7447091,0.7074737,0,0,7.244684,4.105059,1.526447,0,1.526447,8.575233,61.25154,0.1366531,0.7782211,1.816925,0,6.376215
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.160697,85.19292,64.29568,1.821308,1.821308,0,0,0,1.821308,118.6343,0,0,0,2.160697,1.917167,1.821308,0,0,5.718237,5.478861,0.2435305,0,0.2435305,8.806266,62.90177,0.1366431,2.003439,1.728558,0,7.639558
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.172505,87.08188,65.75034,0.1266638,0.1266638,0,-1,0,0.1266638,1715.174,0,0,0,2.172505,0.1333304,0.1266638,0,0,5.474706,5.698039,2.039175,0,2.039175,10.7408,76.71982,0.1365598,0.1393302,1.738004,0,7.870543
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.408651,78.96706,65.98932,1.30813,1.30813,0,0,0,1.30813,107.6843,0,0,0,1.408651,1.376979,1.30813,0,0,3.435532,7.533296,0.03167194,0,0.03167194,10.77084,76.93444,0.1365585,1.438943,1.126921,0,8.941946
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.7768475,73.00935,66.16595,0.2395237,0.2395237,0,0,0,0.2395237,324.3302,0,0,0,0.7768475,0.2521302,0.2395237,0,0,3.40386,7.5618,0.5247174,0,0.5247174,11.26863,80.49008,0.136537,0.2634761,0.6214781,0,8.338648
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09052861,65.34107,64.58662,0,0,0,0,0,0,0,0,0,0,0.09052861,0,0,0,0,2.879142,8.034046,0.09052861,0,0.09052861,11.35452,81.10353,0.1365333,0,0.07242289,0,8.124575
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05006442,61.59538,61.18896,3.275429,3.275429,1.25,0,0.50625,3.275429,1.528484,0,0,0,0.05006442,2.132031,2.025429,0,0,2.788614,8.115521,0,2.081966,-2.081966,9.159931,65.42795,0.1365333,3.602972,0.04005154,5,8.165586
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,58.06145,58.06145,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.10191,6.033556,0,3.182635,-3.182635,5.80514,41.4652,0.1365333,3.325854,0,0,6.033556
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,55.31839,55.31839,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0.1426769,0,2.728279,2.591865,0,0,8.638171,2.85092,0,2.728279,-2.728279,2.929281,20.9234,0.1365333,2.851051,0,0,2.85092
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,52.89743,52.89743,0.3151163,0.1165096,0,-1,0,0.1165096,0,0,0.1986067,0.2301184,0,0.1226417,0.1165096,0,0,11.66959,0.1226417,0,0.1226417,-0.1226417,2.800006,20,0.1365333,0.346628,0,0,0.1226417
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,50.46609,50.46609,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365333,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365333,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,47.22429,47.22429,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365333,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,45.79041,45.79041,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365333,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365333,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008542389,43.46212,43.40062,0,0,0,-1,0,0,0,0,0,0,0.008542389,0,0,0,0,11.80586,0,0.008542389,0,0.008542389,2.80811,20.05789,0.136533,0,0.006833911,0,0.008542389
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05584716,42.65767,42.25768,0.1864107,0.06035854,0,-1,0,0.06035854,92.52569,0,0.1260522,0.1871371,0.05584716,0.0635353,0.06035854,0,0,11.79732,0.00768815,0,0.00768815,-0.00768815,2.800006,20,0.136533,0.2050518,0.04467772,0,0.0635353
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2624481,42.99846,41.11474,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,36.8638,0,0,0,0.2624481,0,0,3.505263,3.33,11.80586,0,3.592448,0,3.592448,6.208101,44.34349,0.1366553,0.7831339,0.2099585,5,0.2624481
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.535662,51.91814,40.24195,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,347.3521,0,0,0,1.535662,0,0,3.505263,3.33,8.213412,3.233203,4.865662,0,4.865662,10.82407,77.31465,0.1367011,0.4863158,1.228529,5,4.768865
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.749764,52.83757,39.45228,1.100719,1.100719,2.782811,0,0.9247073,1.100719,158.9655,0,0,0,1.749764,0,0,1.682091,1.597987,3.34775,7.612299,3.34775,0,3.34775,14.00003,100,0.1367032,1.210791,1.399811,5,9.362062
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.875845,56.62257,41.90441,1.482133,1.482133,0,0,0,1.482133,126.5639,0.3157048,0,0,1.875845,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1367032,1.630347,1.500676,0,12.50112
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.749776,61.9295,47.69185,1.256763,1.256763,0,-1,0,1.256763,139.2289,0.4268681,0,0,1.749776,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1367032,1.382439,1.399821,0,12.37505
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.777614,92.21596,53.53125,2.997182,2.997182,0,0,0,2.997182,126.0388,0.6226853,0,0,3.777614,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1367032,3.296901,3.022091,0,14.40289
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.09325,88.76806,57.97833,2.42625,2.42625,0,0,0,2.42625,127.491,0.5393028,0,0,3.09325,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1367032,2.668875,2.4746,0,13.71852
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,2.922955,90.76322,61.18896,2.343862,2.343862,0,0,0,2.343862,124.7068,0.4557317,0,0,2.922955,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1367032,2.578248,2.338364,0,13.54823
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.611534,90.40137,64.0567,0.9956078,0.9956078,0,0,0,0.9956078,262.3055,1.563526,0,0,2.611534,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1367032,1.095169,2.089227,0,13.23681
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.808217,82.72442,65.5737,0.2168752,0.2168752,0,-1,0,0.2168752,833.7593,1.579927,0,0,1.808217,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1367032,0.2385627,1.446573,0,12.43349
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.736565,82.14729,65.75034,1.969578,1.969578,0,0,0,1.969578,88.1694,0,2.220446E-16,0,1.736565,2.07324,1.969578,0,0,0,10.62527,0,0.3366749,-0.3366749,13.64514,97.4651,0.1367032,2.166536,1.389252,0,12.36184
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.068475,75.51672,65.92697,0.7510017,0.7510017,0,0,0,0.7510017,142.2733,0,0,0,1.068475,0.7905281,0.7510017,0,0,0.3740832,10.2886,0.2779471,0,0.2779471,13.90882,99.34856,0.1366919,0.8261018,0.8547801,0,11.35707
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08655316,65.13023,64.40998,1.595864,1.595864,0,0,0,1.595864,5.423592,0,2.220446E-16,0,0.08655316,1.679857,1.595864,0,0,0.09613611,10.53875,0,1.593304,-1.593304,12.22934,87.35222,0.1366919,1.755451,0.06924253,0,10.62531
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04017607,61.28582,60.96037,3.295393,3.295393,1.25,0,0.50625,3.295393,1.219159,0,0,0,0.04017607,2.153045,2.045393,0,0,1.866474,8.945448,0,2.112869,-2.112869,10.00218,71.44398,0.1366919,3.624932,0.03214086,5,8.985623
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,57.83287,57.83287,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.214106,6.832579,0,0.7621204,-0.7621204,9.198831,65.7058,0.1366919,0.7964158,0,0,6.832579
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,55.08981,55.08981,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,5.060906,6.070459,0,2.348736,-2.348736,6.723046,48.02166,0.1366919,2.454429,0,0,6.070459
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,52.65845,52.65845,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.670613,3.721723,0,1.122818,-1.122818,5.539492,39.56772,0.1366919,1.173344,0,0,3.721723
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,50.26867,50.26867,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.918188,2.598905,0,0.5149876,-0.5149876,4.996647,35.69027,0.1366919,0.5381621,0,0,2.598905
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,48.38801,48.38801,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.490396,2.083917,0,0.1812775,-0.1812775,4.805564,34.32539,0.1366919,0.189435,0,0,2.083917
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,46.98531,46.98531,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.691816,1.90264,0,0.3564427,-0.3564427,4.429841,31.64165,0.1366919,0.3724826,0,0,1.90264
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,45.53065,45.53065,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,10.08786,1.546197,0,0.2631589,-0.2631589,4.152447,29.66027,0.1366919,0.275001,0,0,1.546197
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38026,1.283038,0,0,0,4.152447,29.66027,0.1366919,0,0,0,1.283038
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.008998649,43.19514,43.13048,0.2378928,0.2378928,0,-1,0,0.2378928,3.782649,0,5.551115E-17,0,0.008998649,0.2504134,0.2378928,0,0,10.38026,1.283038,0,0.2414148,-0.2414148,3.897973,27.84261,0.1366919,0.2616821,0.00719892,0,1.292037
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1925354,43.38322,41.99792,0,0,0,-1,0,0,0,0,0,0,0.1925354,0,0,0,0,10.6485,1.041623,0.1925354,0,0.1925354,4.080628,29.14729,0.1366841,0,0.1540284,0,1.234159
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1636084,41.99067,40.82381,0.1866436,0.1866436,0,0,0,0.1866436,87.65818,0,2.775558E-17,0,0.1636084,0.1964669,0.1866436,0,0,10.45597,1.214905,0,0.03285855,-0.03285855,4.045992,28.89989,0.1366841,0.2053079,0.1308867,0,1.378514
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6069919,44.34509,39.95102,0.224481,0.224481,0,0,0,0.224481,270.3979,0,0,0,0.6069919,0.2362958,0.224481,0,0,10.49247,1.182047,0.3706962,0,0.3706962,4.397666,31.41183,0.136669,0.2469291,0.4855936,0,1.789039
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9714324,46.24859,39.13018,0.5002363,0.5002363,0,0,0,0.5002363,194.1947,0,0,0,0.9714324,0.5265646,0.5002363,0,0,10.12178,1.515673,0.4448678,0,0.4448678,4.819704,34.42639,0.1366509,0.5502599,0.7771459,0,2.487106
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.009475,49.18362,41.64465,1.613642,1.613642,0,0,0,1.613642,62.55881,0,0,0,1.009475,1.69857,1.613642,0,0,9.676911,1.916054,0,0.6890951,-0.6890951,4.093334,29.23804,0.1366509,1.775006,0.8075799,0,2.925529
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.799057,62.08675,47.43209,0.9695083,0.9695083,0,-1,0,0.9695083,185.5639,0,0,0,1.799057,1.020535,0.9695083,0,0,10.44257,1.226959,0.7785224,0,0.7785224,4.831905,34.51354,0.1366192,1.066459,1.439246,0,3.026017
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.487122,87.71863,53.30266,0.9695559,0.9695559,0,0,0,0.9695559,359.6617,0,0,0,3.487122,1.020585,0.9695559,0,0,9.66405,1.927629,2.466537,0,2.466537,7.171867,51.22752,0.1365189,1.066511,2.789697,0,5.414751
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.097579,88.50669,57.73935,0.4356796,0.4356796,0,0,0,0.4356796,710.9764,0,0,0,3.097579,0.4586101,0.4356796,0,0,7.197513,4.147512,2.638969,0,2.638969,9.675413,69.10995,0.1364118,0.4792475,2.478063,0,7.245091
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.903644,78.42606,60.96037,0.313948,0.313948,0,0,0,0.313948,606.3564,0,0,0,1.903644,0.3304716,0.313948,0,0,4.558544,6.522584,1.573172,0,1.573172,11.16786,79.77023,0.136348,0.3453428,1.522915,0,8.426228
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.097081,73.58579,63.88007,0.8694701,0.8694701,0,0,0,0.8694701,126.1781,0,0,0,1.097081,0.9152317,0.8694701,0,0,2.985372,7.938439,0.1818496,0,0.1818496,11.34037,81.0025,0.1363406,0.9564171,0.877665,0,9.035521
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.772532,82.13157,65.39706,0,0,0,-1,0,0,0,0,0,0,1.772532,0,0,0,0,2.803523,8.102104,1.772532,0,1.772532,13.02194,93.01371,0.1362688,0,1.418026,0,9.874637
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.519763,79.64848,65.5737,1.708121,1.708121,0,0,0,1.708121,88.97278,0,0,0,1.519763,1.798022,1.708121,0,0,1.03099,9.697383,0,0.2782593,-0.2782593,12.72863,90.91863,0.1362688,1.878933,1.21581,0,11.21715
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.778064,72.64856,65.81268,2.043597,2.043597,0,0,0,2.043597,38.07327,0,4.440892E-16,0,0.778064,2.151154,2.043597,0,0,1.340167,9.419124,0,1.37309,-1.37309,11.28127,80.58034,0.1362688,2.247956,0.6224512,0,10.19719
