Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3093058,66.83866,64.23335,0.4866043,0.4866043,0,0,0,0.4866043,63.56412,0,0,0,0.3093058,0.5122151,0.4866043,0,0,2.865823,8.046034,0,0.2029093,-0.2029093,11.06738,79.05259,0.1362688,0.5352648,0.2474446,0,8.355339
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.141331,61.93376,60.78373,1.52979,1.52979,0,0,0,1.52979,9.238589,0,0,0,0.141331,1.610305,1.52979,0,0,3.091278,7.843124,0,1.468974,-1.468974,9.51895,67.99236,0.1362688,1.682769,0.1130648,0,7.984455
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,57.62506,57.62506,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,4.723472,6.37415,0,1.941623,-1.941623,7.472299,53.37346,0.1362688,2.028996,0,0,6.37415
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,54.882,54.882,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,6.88083,4.432527,0,3.505263,-3.505263,3.777427,26.98157,0.1362688,4.165648,0,0,4.432527
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,52.45065,52.45065,2.111363,0.8809006,0,-1,0,0.8809006,0,0,1.230463,1.441599,0,0.9272638,0.8809006,0,0,10.77557,0.9272638,0,0.9272638,-0.9272638,2.800006,20,0.1362688,2.3225,0,0,0.9272638
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,50.06086,50.06086,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362688,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,48.15942,48.15942,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362688,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362688,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362688,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,43.98249,43.98249,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362688,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01090738,42.98016,42.90189,0.2134862,0.01036201,0,-1,0,0.01036201,105.2632,0,0.2031242,0.2327625,0.01090738,0.01090738,0.01036201,0,0,11.80586,0,0,0,0,2.800006,20,0.1362688,0.2348349,0.008725901,0,0.01090738
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.116022,42.55821,41.72778,0.2197496,0.1102209,0,-1,0,0.1102209,105.2632,0,0.1095287,0.2196803,0.116022,0.116022,0.1102209,0,0,11.80586,0,0,0,0,2.800006,20,0.1362688,0.2417245,0.0928176,0,0.116022
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3121724,42.80188,40.56405,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,90.19328,0,0,0,0.3121724,0,0,3.505263,3.33,11.80586,0,3.642172,0,3.642172,6.255274,44.68044,0.1363557,0.3807264,0.2497379,5,0.3121724
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.587456,43.9221,39.68087,0,0,3.505263,0,1.121937,0,0,0,0,0,0.587456,0,0,3.505263,3.33,8.163688,3.277955,3.917456,0,3.917456,9.971699,71.22628,0.1364001,0,0.4699648,5,3.865411
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7216637,44.08601,38.87042,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,142.9153,0,0,0,0.7216637,0,0,3.505263,3.33,4.246232,6.803666,4.051664,0,4.051664,13.81544,98.68155,0.1364844,0.555455,0.577331,5,7.525329
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.219707,50.54412,41.35372,0.442537,0.442537,0,0,0,0.442537,275.617,0.5593106,0,0,1.219707,0.4658284,0.442537,0,0,0.194568,10.45016,0.194568,0,0.194568,14.00003,100,0.1364765,0.4867907,0.9757655,0,11.66987
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.493701,50.89041,47.16195,1.108068,1.108068,0,-1,0,1.108068,44.55513,0,2.220446E-16,0,0.493701,1.166387,1.108068,0,0,0,10.62527,0,0.6726862,-0.6726862,13.29095,94.9352,0.1364765,1.218875,0.3949608,0,11.11897
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2745769,55.19747,53.06368,0.3731378,0.3731378,0,0,0,0.3731378,73.58593,0,5.551115E-17,0,0.2745769,0.3927766,0.3731378,0,0,0.7474291,9.952588,0,0.1181997,-0.1181997,13.16636,94.04525,0.1364765,0.4104516,0.2196615,0,10.22717
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2127867,59.24152,57.54193,2.811336,2.811336,0,0,0,2.811336,7.568881,0,0,0,0.2127867,2.959301,2.811336,0,0,0.8787621,9.834389,0,2.746515,-2.746515,10.27128,73.36614,0.1364765,3.09247,0.1702293,0,10.04718
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.396011,63.99042,60.72139,0.5204687,0.5204687,0,0,0,0.5204687,76.08738,0,0,0,0.396011,0.5478618,0.5204687,0,0,3.930445,7.087874,0,0.1518508,-0.1518508,10.11122,72.22282,0.1364765,0.5725155,0.3168088,0,7.483885
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8545829,71.0733,63.65148,1.265018,1.265018,0,0,0,1.265018,67.55502,0,0,0,0.8545829,1.331598,1.265018,0,0,4.099168,6.936023,0,0.4770147,-0.4770147,9.608398,68.63128,0.1364765,1.39152,0.6836663,0,7.790606
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3024549,67.73244,65.16847,0.273533,0.273533,0,-1,0,0.273533,110.5734,0,0,0,0.3024549,0.2879295,0.273533,0,0,4.629184,6.459008,0.01452533,0,0.01452533,9.622178,68.72971,0.136476,0.3008863,0.2419639,0,6.761463
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02512109,65.60682,65.39706,0.211417,0.211417,0,0,0,0.211417,11.88225,0,2.775558E-17,0,0.02512109,0.2225442,0.211417,0,0,4.614659,6.472081,0,0.1974231,-0.1974231,9.414076,67.24326,0.136476,0.2325587,0.02009687,0,6.497202
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01227106,65.67621,65.5737,1.683137,1.683137,0,0,0,1.683137,0.7290591,0,2.220446E-16,0,0.01227106,1.771723,1.683137,0,0,4.834018,6.274658,0,1.759452,-1.759452,7.559451,53.99597,0.136476,1.85145,0.00981685,0,6.286929
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.138367,65.20876,64.0567,0,0,0,0,0,0,0,0,0,0,0.138367,0,0,0,0,6.788964,4.515206,0.138367,0,0.138367,7.690717,54.93359,0.1364704,0,0.1106936,0,4.653573
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.04912494,60.94175,60.54476,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8045225,0,0,0,0.04912494,3.505263,3.33,0,0,6.650598,4.639737,0,3.456138,-3.456138,4.047628,28.91157,0.1364704,6.716709,0.03929995,5,4.688861
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,57.39647,57.39647,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.49075,1.183598,0,0.2434838,-0.2434838,3.790973,27.07833,0.1364704,0.2544405,0,0,1.183598
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,54.64302,54.64302,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.76129,0.9401144,0,0.04787967,-0.04787967,3.740504,26.71783,0.1364704,0.05003425,0,0,0.9401144
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,52.25323,52.25323,1.08709,0.8476231,0,-1,0,0.8476231,0,0,0.2394671,0.3481762,0,0.8922348,0.8476231,0,0,10.81449,0.8922348,0,0.8922348,-0.8922348,2.800006,20,0.1364704,1.195799,0,0,0.8922348
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,49.85305,49.85305,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364704,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,47.98278,47.98278,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364704,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364704,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,45.09426,45.09426,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364704,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,43.77468,43.77468,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364704,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01174878,42.7471,42.66291,0.003900265,0.003900265,0,-1,0,0.003900265,301.2302,0,0,0.002058024,0.01174878,0.004105542,0.003900265,0,0,11.80586,0,0.007643234,0,0.007643234,2.807257,20.05179,0.13647,0.004290292,0.009399021,0,0.01174878
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1080989,42.27151,41.49918,0.2815049,0.1092289,0,-1,0,0.1092289,98.96545,0,0.172276,0.2825816,0.1080989,0.1149778,0.1092289,0,0,11.79822,0.006878911,0,0.006878911,-0.006878911,2.800006,20,0.13647,0.3096554,0.08647909,0,0.1149778
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3927887,43.14696,40.32507,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,229.9029,4.440892E-16,0,0,0.3927887,0,0,3.505263,3.33,11.80586,0,3.722789,0,3.722789,6.331753,45.22672,0.1365374,0.1879348,0.3142309,5,0.3927887
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.8973634,46.01822,39.45228,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,168.5052,0,0,0,0.8973634,0,0,3.505263,3.33,8.083072,3.35051,4.227364,0,4.227364,10.34218,73.87258,0.1366167,0.5857979,0.7178907,5,4.247873
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.240262,47.81184,38.63144,1.271177,1.271177,3.755852,0,1.190347,1.271177,97.56795,0,0,0,1.240262,0,0,2.484674,2.36044,3.855708,7.155137,3.600702,0,3.600702,13.75811,98.272,0.1366958,1.398295,0.9922094,5,8.395398
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.125113,57.93818,41.11474,0,0,0,0,0,0,0,1.870108,0,0,2.125113,0,0,0,0,0.255006,10.39577,0.255006,0,0.255006,14.00003,100,0.1366855,0,1.700091,0,12.52088
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.304617,57.1769,46.90218,1.894219,1.894219,0,-1,0,1.894219,68.87361,0,0,0,1.304617,1.993915,1.894219,0,0,0,10.62527,0,0.6892977,-0.6892977,13.27344,94.81013,0.1366855,2.083641,1.043694,0,11.92989
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.65028,66.68965,52.80392,0.405235,0.405235,0,0,0,0.405235,407.2403,0.4578307,0,0,1.65028,0.4265631,0.405235,0,0,0.7658863,9.935976,0.7658863,0,0.7658863,14.00003,100,0.1366547,0.4457585,1.320224,0,11.58626
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.782827,72.98455,57.28217,2.522766,2.522766,0,0,0,2.522766,70.66953,0,0,0,1.782827,2.655543,2.522766,0,0,0,10.62527,0,0.872716,-0.872716,13.0801,93.42913,0.1366547,2.775042,1.426261,0,12.4081
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.068785,69.68132,60.49281,1.927068,1.927068,0,0,0,1.927068,55.46174,0,0,0,1.068785,2.028492,1.927068,0,0,0.9696845,9.752558,0,0.9597071,-0.9597071,12.06848,86.20329,0.1366547,2.119775,0.8550283,0,10.82134
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7349733,69.73357,63.4125,0.5653673,0.5653673,0,0,0,0.5653673,129.9992,0,0,0,0.7349733,0.5951235,0.5653673,0,0,2.036026,8.792851,0.1398497,0,0.1398497,12.20116,87.15096,0.136649,0.6219041,0.5879786,0,9.527824
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2815348,67.30888,64.9295,0.9523028,0.9523028,0,-1,0,0.9523028,29.56358,0,0,0,0.2815348,1.002424,0.9523028,0,0,1.896176,8.918715,0,0.7208892,-0.7208892,11.44127,81.72322,0.136649,1.047533,0.2252278,0,9.200251
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3321846,67.98966,65.16847,2.380991,2.380991,0,0,0,2.380991,13.95153,0,4.440892E-16,0,0.3321846,2.506306,2.380991,0,0,2.697164,8.197826,0,2.174122,-2.174122,9.149548,65.35378,0.136649,2.61909,0.2657477,0,8.530011
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5620952,70.24947,65.39706,0.6800557,0.6800557,0,0,0,0.6800557,82.65429,0,0,0,0.5620952,0.7158481,0.6800557,0,0,5.112855,6.023705,0,0.1537529,-0.1537529,8.987478,64.19614,0.136649,0.7480613,0.4496762,0,6.5858
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.322574,66.59238,63.88007,1.835066,1.835066,0,0,0,1.835066,17.57833,0,0,0,0.322574,1.931649,1.835066,0,0,5.283691,5.869952,0,1.609075,-1.609075,7.291364,52.08107,0.136649,2.018573,0.2580592,0,6.192526
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1244237,61.38712,60.37851,1.091673,1.091673,0,0,0,1.091673,11.39752,0,0,0,0.1244237,1.14913,1.091673,0,0,7.071552,4.260877,0,1.024706,-1.024706,6.211229,44.36584,0.136649,1.200841,0.09953894,0,4.385301
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,57.12632,57.12632,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.210114,3.236171,0,2.553642,-2.553642,3.519454,25.13891,0.136649,2.668556,0,0,3.236171
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04749,0.6825292,0,0,0,3.519454,25.13891,0.136649,0,0,0,0.6825292
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04749,0.6825292,0,0,0,3.519454,25.13891,0.136649,0,0,0,0.6825292
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,49.62446,49.62446,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,11.04749,0.6825292,0,0.02953066,-0.02953066,3.488327,24.91657,0.136649,0.03085954,0,0,0.6825292
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,47.7542,47.7542,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,11.08031,0.6529986,0,0.352933,-0.352933,3.116302,22.25926,0.136649,0.368815,0,0,0.6529986
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,46.32032,46.32032,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.47245,0.3000655,0,0.2056517,-0.2056517,2.899527,20.71086,0.136649,0.2149061,0,0,0.3000655
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70096,0.09441381,0,0,0,2.899527,20.71086,0.136649,0,0,0,0.09441381
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70096,0.09441381,0,0,0,2.899527,20.71086,0.136649,0,0,0,0.09441381
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01344803,42.53056,42.43432,0.44242,0.1024687,0,-1,0,0.1024687,13.12403,0,0.3399513,0.3944138,0.01344803,0.1078618,0.1024687,0,0,11.70096,0.09441381,0,0.09441381,-0.09441381,2.800006,20,0.136649,0.486662,0.01075842,0,0.1078618
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06769966,41.74229,41.26021,0,0,0,-1,0,0,0,0,0,0,0.06769966,0,0,0,0,11.80586,0,0.06769966,0,0.06769966,2.864231,20.45875,0.1366463,0,0.05415972,0,0.06769966
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2623266,41.96712,40.09649,0.08045024,0.08045024,0,0,0,0.08045024,326.0732,0,0,0,0.2623266,0.08468446,0.08045024,0,0,11.73816,0.06092969,0.1776422,0,0.1776422,3.032757,21.66251,0.1366391,0.08849526,0.2098613,0,0.3232563
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.526696,50.73095,39.2133,0.4471964,0.4471964,0,0,0,0.4471964,341.3927,0,0,0,1.526696,0.470733,0.4471964,0,0,11.56052,0.2208076,1.055963,0,1.055963,4.034532,28.81802,0.1365966,0.491916,1.221357,0,1.747503
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.530691,58.48,38.37168,1.081859,1.081859,0,0,0,1.081859,233.9207,0,0,0,2.530691,1.138799,1.081859,0,0,10.50456,1.171174,1.391892,0,1.391892,5.354996,38.2499,0.1365406,1.190045,2.024553,0,3.701865
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.70255,63.01172,40.85498,0.3152871,0.3152871,0,0,0,0.3152871,857.171,0,0,0,2.70255,0.3318811,0.3152871,0,0,9.112663,2.423877,2.370668,0,2.370668,7.60401,54.31425,0.1364453,0.3468158,2.16204,0,5.126427
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.036542,73.48651,46.64243,1.649579,1.649579,0,-1,0,1.649579,184.0798,0,0,0,3.036542,1.736399,1.649579,0,0,6.741995,4.557479,1.300143,0,1.300143,8.837434,63.1244,0.1363931,1.814537,2.429233,0,7.59402
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.149296,82.36127,52.57533,0.3985485,0.3985485,0,0,0,0.3985485,790.1914,0,0,0,3.149296,0.4195248,0.3985485,0,0,5.441852,5.727607,2.729771,0,2.729771,11.42712,81.62214,0.1362836,0.4384034,2.519437,0,8.876904
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.110618,87.70996,57.01203,0.9679271,0.9679271,0,0,0,0.9679271,321.369,0,0,0,3.110618,1.018871,0.9679271,0,0,2.712081,8.184402,2.091748,0,2.091748,13.41153,95.79644,0.1361998,1.06472,2.488494,0,11.29502
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,2.9399,89.75366,60.25383,1.610754,1.610754,0,0,0,1.610754,182.517,0.6240355,0,0,2.9399,1.695531,1.610754,0,0,0.6203335,10.06697,0.6203335,0,0.6203335,14.00003,100,0.1361749,1.77183,2.35192,0,13.00687
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.62556,89.53422,63.23587,1.511714,1.511714,0,0,0,1.511714,173.681,1.034282,0,0,2.62556,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1361749,1.662885,2.100448,0,13.25083
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.18831,86.06492,64.75286,0,0,0,-1,0,0,0,2.18831,0,0,2.18831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361749,0,1.750648,0,12.81358
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.609008,79.92486,64.99184,1.150409,1.150409,0,0,0,1.150409,139.864,0.3980513,0,0,1.609008,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1361749,1.265449,1.287206,0,12.23428
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8699464,72.87643,65.22043,1.993448,1.993448,0,0,0,1.993448,43.64028,0,0,0,0.8699464,2.098366,1.993448,0,0,0,10.62527,0,1.22842,-1.22842,12.70516,90.75096,0.1361749,2.192793,0.6959571,0,11.49522
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.09967868,64.47714,63.65148,1.301297,1.301297,0,0,0,1.301297,7.659949,0,0,0,0.09967868,1.369786,1.301297,0,0,1.364911,9.396854,0,1.270108,-1.270108,11.36635,81.18804,0.1361749,1.431427,0.07974295,0,9.496532
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04875958,60.53246,60.13953,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.753935,0,8.881784E-16,0,0.04875958,3.505263,3.33,0,0,2.776142,8.126746,0,3.456504,-3.456504,7.722874,55.16328,0.1361749,7.114079,0.03900766,5,8.175507
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,56.9289,56.9289,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.616701,4.670243,0,2.163283,-2.163283,5.442574,38.87545,0.1361749,2.260631,0,0,4.670243
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,54.20662,54.20662,4.798178,2.381612,0,-1,0,2.381612,0,0,2.416566,2.896384,0,2.50696,2.381612,0,0,9.02035,2.50696,0,2.50696,-2.50696,2.800006,20,0.1361749,5.277995,0,0,2.50696
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,51.78566,51.78566,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,49.38549,49.38549,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,47.51522,47.51522,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,46.05017,46.05017,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,44.59552,44.59552,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,43.27594,43.27594,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01357885,42.26118,42.16417,0.07874713,0.01289991,0,-1,0,0.01289991,105.2632,0,0.06584723,0.08404186,0.01357885,0.01357885,0.01289991,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.08662184,0.01086308,0,0.01357885
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.0638212,41.42282,40.96928,0.5130966,0.06063014,0,-1,0,0.06063014,105.2632,0,0.4524665,0.5522803,0.0638212,0.0638212,0.06063014,0,0,11.80586,0,0,0,0,2.800006,20,0.1361749,0.5644063,0.05105696,0,0.0638212
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2468234,41.58216,39.82634,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,201.6409,4.440892E-16,0,0,0.2468234,0,0,3.505263,3.33,11.80586,0,3.576823,0,3.576823,6.193278,44.23761,0.1362437,0.1346481,0.1974587,5,0.2468234
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.584328,50.92089,38.95354,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,357.7477,0,0,0,1.584328,0,0,3.505263,3.33,8.229037,3.219141,4.914328,0,4.914328,10.85542,77.53855,0.1362873,0.4871479,1.267462,5,4.803469
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.087308,54.22779,38.11192,0,0,1.292001,0,0.5177162,0,0,0,0,0,2.087308,0,0,1.292001,1.227401,3.314709,7.642036,3.314709,0,3.314709,14.00003,100,0.1361588,0,1.669847,5,9.729344
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.705549,62.69661,40.56405,1.728667,1.728667,0,0,0,1.728667,156.5106,0.8858984,0,0,2.705549,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,1.901534,2.164439,0,13.33082
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.040189,73.18958,46.37228,1.892682,1.892682,0,-1,0,1.892682,160.6287,1.047893,0,0,3.040189,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,2.08195,2.432152,0,13.66546
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.153751,82.06413,52.30518,1.638548,1.638548,0,0,0,1.638548,192.4723,1.428963,0,0,3.153751,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,1.802403,2.523001,0,13.77903
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.11459,87.45809,56.78344,0.3063864,0.3063864,0,0,0,0.3063864,1016.556,2.792078,0,0,3.11459,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,0.337025,2.491672,0,13.73986
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.629528,99.62178,60.02524,1.163496,1.163496,0,0,0,1.163496,311.9501,2.404795,0,0,3.629528,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,1.279846,2.903622,0,14.2548
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.035387,94.7638,63.00727,0,0,0,0,0,0,0,3.035387,0,0,3.035387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,0,2.42831,0,13.66066
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.192187,85.83485,64.52427,0.6304649,0.6304649,0,-1,0,0.6304649,347.7096,1.52854,0,0,2.192187,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,0.6935114,1.753749,0,12.81746
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.612761,79.69416,64.75286,0.9404479,0.9404479,0,0,0,0.9404479,171.4886,0.6228155,0,0,1.612761,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1361588,1.034493,1.290208,0,12.23804
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.117509,74.98156,64.99184,1.396017,1.396017,0,0,0,1.396017,80.04981,2.220446E-16,0,0,1.117509,1.469492,1.396017,0,0,0,10.62527,0,0.3519827,-0.3519827,13.62901,97.34985,0.1361588,1.535619,0.8940074,0,11.74278
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09102646,64.22751,63.47484,1.261791,1.261791,0,0,0,1.261791,7.21407,0,2.220446E-16,0,0.09102646,1.328201,1.261791,0,0,0.3910919,10.27329,0,1.237174,-1.237174,12.32491,88.03489,0.1361588,1.38797,0.07282117,0,10.36432
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.0505918,60.31804,59.91094,0.7218449,0.7218449,0,0,0,0.7218449,7.00868,0,0,0,0.0505918,0.7598367,0.7218449,0,0,1.76573,9.036118,0,0.709245,-0.709245,11.5773,82.69483,0.1361588,0.7940294,0.04047344,0,9.086709
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006555948,56.74141,56.68993,0.1908537,0.1908537,0,-1,0,0.1908537,3.435066,0,2.775558E-17,0,0.006555948,0.2008986,0.1908537,0,0,2.55378,8.326872,0,0.1943426,-0.1943426,11.37244,81.23158,0.1361588,0.209939,0.005244758,0,8.333428
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,53.94687,53.94687,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.769716,8.132529,0,2.320989,-2.320989,8.925907,63.75635,0.1361588,2.425434,0,0,8.132529
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,51.51551,51.51551,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.348593,5.811541,0,2.649244,-2.649244,6.133359,43.80962,0.1361588,2.76846,0,0,5.811541
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,49.12572,49.12572,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.292197,3.162297,0,0.3713181,-0.3713181,5.741955,41.01388,0.1361588,0.3880275,0,0,3.162297
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,47.22429,47.22429,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.704773,2.790978,0,0.2599459,-0.2599459,5.467948,39.05669,0.1361588,0.2716435,0,0,2.790978
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,45.79041,45.79041,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.993602,2.531033,0,0.2871482,-0.2871482,5.165267,36.89469,0.1361588,0.3000698,0,0,2.531033
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,44.30459,44.30459,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.312655,2.243884,0,0.3374883,-0.3374883,4.809524,34.35367,0.1361588,0.3526753,0,0,2.243884
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,42.98501,42.98501,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.687642,1.906396,0,0.1487416,-0.1487416,4.652736,33.23376,0.1361588,0.155435,0,0,1.906396
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02869547,42.07801,41.87324,0,0,0,-1,0,0,0,0,0,0,0.02869547,0,0,0,0,9.852911,1.757654,0.02869547,0,0.02869547,4.679959,33.42821,0.1361576,0,0.02295637,0,1.78635
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2313091,42.33159,40.67834,0,0,0,-1,0,0,0,0,0,0,0.2313091,0,0,0,0,9.824215,1.78348,0.2313091,0,0.2313091,4.899398,34.99563,0.1361484,0,0.1850472,0,2.014789
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2459891,41.282,39.5354,0.2395421,0.2395421,0,0,0,0.2395421,102.6914,0,0,0,0.2459891,0.2521496,0.2395421,0,0,9.592906,1.991658,0,0.00616052,-0.00616052,4.892904,34.94925,0.1361484,0.2634963,0.1967913,0,2.237648
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.045696,46.29639,38.63144,0.1775037,0.1775037,0,0,0,0.1775037,589.1123,0,0,0,1.045696,0.186846,0.1775037,0,0,9.599751,1.985498,0.8588499,0,0.8588499,5.707681,40.76907,0.1361142,0.195254,0.8365567,0,3.031194
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.125637,46.02645,37.78982,0,0,0,0,0,0,0,0,0,0,1.125637,0,0,0,0,8.740901,2.758463,1.125637,0,1.125637,6.775554,48.39672,0.1360693,0,0.9005098,0,3.8841
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.464091,51.36457,40.27312,0.4934267,0.4934267,0,0,0,0.4934267,296.719,0,0,0,1.464091,0.5193965,0.4934267,0,0,7.615264,3.771536,0.9446942,0,0.9446942,7.67177,54.79824,0.1360317,0.5427693,1.171273,0,5.235627
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6040332,50.63541,46.08134,2.359368,2.359368,0,-1,0,2.359368,25.60148,0,0,0,0.6040332,2.483546,2.359368,0,0,6.67057,4.621761,0,1.879512,-1.879512,5.69059,40.64699,0.1360317,2.595305,0.4832266,0,5.225794
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.568808,56.47269,52.01425,2.653013,2.653013,1.25,0,0.50625,2.653013,21.44008,0,4.440892E-16,0,0.568808,1.476855,1.403012,0,0,8.758917,2.742249,0,0.9080472,-0.9080472,4.733424,33.8101,0.1360317,2.918314,0.4550464,5,3.311057
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.506423,69.44179,56.51329,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,5915.203,0,0,0,1.506423,0,0,3.505263,3.33,9.767859,1.834202,4.836423,0,4.836423,9.321658,66.58314,0.1360416,0.02801367,1.205139,5,3.340625
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.056315,90.6637,59.76548,3.326573,3.326573,5,0,1.53,3.326573,91.87579,0,0,0,3.056315,0,0,1.673427,1.589756,4.931435,6.186983,4.646071,0,4.646071,13.72931,98.06629,0.1361891,3.65923,2.445052,5,9.243298
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,2.958511,93.285,62.71635,1.242129,1.242129,0,0,0,1.242129,238.1806,1.365643,0,0,2.958511,1.307505,1.242129,0,0,0.2853641,10.36845,0.2853641,0,0.2853641,14.00003,100,0.1361778,1.366342,2.366809,0,13.32696
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.936282,82.65045,64.29568,0.8575792,0.8575792,0,-1,0,0.8575792,225.7847,1.033567,0,0,1.936282,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1361778,0.9433372,1.549026,0,12.56156
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.520254,78.47794,64.52427,0.6708528,0.6708528,0,0,0,0.6708528,226.6152,0.8140935,0,0,1.520254,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1361778,0.737938,1.216203,0,12.14553
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.8770533,72.447,64.75286,1.92103,1.92103,0,0,0,1.92103,45.65536,0,2.220446E-16,0,0.8770533,2.022137,1.92103,0,0,0,10.62527,0,1.145084,-1.145084,12.793,91.37842,0.1361778,2.113133,0.7016426,0,11.50233
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2235311,65.09552,63.23587,0,0,0,0,0,0,0,0,0,0,0.2235311,0,0,0,0,1.272315,9.48019,0.2235311,0,0.2235311,13.00506,92.89313,0.1361689,0,0.1788249,0,9.703721
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1661029,61.04644,59.70314,0.5303178,0.5303178,0,0,0,0.5303178,31.32139,0,0,0,0.1661029,0.5582293,0.5303178,0,0,1.048784,9.681368,0,0.3921264,-0.3921264,12.59173,89.94072,0.1361689,0.5833496,0.1328823,0,9.847471
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0187082,56.57691,56.43016,1.235791,1.235791,0,-1,0,1.235791,1.513864,0,2.220446E-16,0,0.0187082,1.300833,1.235791,0,0,1.48448,9.289242,0,1.282125,-1.282125,11.24025,80.28732,0.1361689,1.35937,0.01496656,0,9.30795
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,53.70789,53.70789,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.909063,8.007117,0,1.12007,-1.12007,10.05959,71.85407,0.1361689,1.170473,0,0,8.007117
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,51.25576,51.25576,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.153585,6.887047,0,2.377586,-2.377586,7.553395,53.95271,0.1361689,2.484577,0,0,6.887047
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,48.85558,48.85558,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.795348,4.509461,0,0.2847436,-0.2847436,7.253249,51.80882,0.1361689,0.297557,0,0,4.509461
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,46.98531,46.98531,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.11173,4.224718,0,0.1887831,-0.1887831,7.054254,50.38743,0.1361689,0.1972783,0,0,4.224718
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,45.53065,45.53065,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.321488,4.035934,0,0.005920971,-0.005920971,7.048013,50.34285,0.1361689,0.006187415,0,0,4.035934
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,44.03444,44.03444,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.328067,4.030014,0,0.357429,-0.357429,6.67125,47.65169,0.1361689,0.3735133,0,0,4.030014
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,42.72525,42.72525,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.725211,3.672585,0,0.2004426,-0.2004426,6.459965,46.14251,0.1361689,0.2094626,0,0,3.672585
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01535192,41.72279,41.61348,0,0,0,-1,0,0,0,0,0,0,0.01535192,0,0,0,0,7.947925,3.472142,0.01535192,0,0.01535192,6.474529,46.24654,0.1361683,0,0.01228154,0,3.487494
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07310948,40.90529,40.38741,0,0,0,-1,0,0,0,0,0,0,0.07310948,0,0,0,0,7.932573,3.485959,0.07310948,0,0.07310948,6.543887,46.74195,0.1361654,0,0.05848758,0,3.559068
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2411066,40.95287,39.24447,0.07439507,0.07439507,0,0,0,0.07439507,324.0895,0,0,0,0.2411066,0.07831059,0.07439507,0,0,7.859463,3.551757,0.162796,0,0.162796,6.698328,47.84511,0.1361589,0.08183458,0.1928853,0,3.792864
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.237247,47.47889,38.34051,0.3079965,0.3079965,0,0,0,0.3079965,401.7081,0,0,0,1.237247,0.3242068,0.3079965,0,0,7.696667,3.698274,0.91304,0,0.91304,7.564514,54.03214,0.1361226,0.3387961,0.9897974,0,4.935521
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.091017,53.56142,37.4885,0.6529695,0.6529695,0,0,0,0.6529695,320.2319,0,0,0,2.091017,0.6873364,0.6529695,0,0,6.783627,4.52001,1.40368,0,1.40368,8.896162,63.54389,0.1360669,0.7182665,1.672813,0,6.611026
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.711257,62.0516,39.9718,1.701884,1.701884,0,0,0,1.701884,159.3091,0,0,0,2.711257,1.791457,1.701884,0,0,5.379947,5.783322,0.9197998,0,0.9197998,9.768761,69.77673,0.1360305,1.872072,2.169005,0,8.494578
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.048019,72.55013,45.79041,0,0,0,-1,0,0,0,0,0,0,3.048019,0,0,0,0,4.460147,6.611142,3.048019,0,3.048019,12.66037,90.431,0.1359098,0,2.438415,0,9.659161
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.163419,81.42541,51.72332,0,0,0,0,0,0,0,1.751291,0,0,3.163419,0,0,0,0,1.412128,9.354359,1.412128,0,1.412128,14.00003,100,0.1358539,0,2.530735,0,12.51778
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.124161,86.87928,56.25353,1.461233,1.461233,0,0,0,1.461233,213.8031,1.586022,0,0,3.124161,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1358539,1.607356,2.499329,0,13.74944
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,2.953308,88.9722,59.5265,0,0,0,0,0,0,0,2.953308,0,0,2.953308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358539,0,2.362647,0,13.57858
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.639412,88.74466,62.47737,1.282691,1.282691,0,0,0,1.282691,205.7714,1.289211,0,0,2.639412,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1358539,1.410961,2.11153,0,13.26469
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.200373,85.36723,64.0567,1.946977,1.946977,0,-1,0,1.946977,113.0149,0.1509241,0,0,2.200373,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1358539,2.141675,1.760299,0,12.82565
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.619825,79.3102,64.34763,0,0,0,0,0,0,0,1.619825,0,0,1.619825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358539,0,1.29586,0,12.2451
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.8804507,72.30233,64.58662,1.928129,1.928129,0,0,0,1.928129,45.66347,0,2.220446E-16,0,0.8804507,2.029609,1.928129,0,0,0,10.62527,0,1.149159,-1.149159,12.78871,91.34773,0.1358539,2.120942,0.7043605,0,11.50572
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1050308,63.87358,63.00727,0.2423402,0.2423402,0,0,0,0.2423402,43.34021,0,0,0,0.1050308,0.255095,0.2423402,0,0,1.276843,9.476115,0,0.1500642,-0.1500642,12.63053,90.21786,0.1358539,0.2665743,0.08402462,0,9.581146
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.0542006,59.89903,59.46416,2.869131,2.869131,0,0,0,2.869131,1.889095,0,4.440892E-16,0,0.0542006,3.020138,2.869131,0,0,1.443581,9.326051,0,2.965937,-2.965937,9.504154,67.88668,0.1358539,3.156044,0.04336048,0,9.380252
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.00768473,56.25133,56.19119,3.496627,3.33,0,-1,0,3.33,0.2307727,0,0.1666273,0.5162901,0.00768473,3.505263,3.33,0,0,4.739067,6.360114,0,3.497578,-3.497578,5.817383,41.55265,0.1358539,3.84629,0.006147784,0,6.367799
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,53.44812,53.44812,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2389916,0,2.831005,2.689455,0,0,8.625265,2.862536,0,2.831005,-2.831005,2.833241,20.2374,0.1358539,2.9584,0,0,2.862536
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77083,0.03153041,0,0,0,2.833241,20.2374,0.1358539,0,0,0,0.03153041
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,48.59582,48.59582,0.4865602,0.02995389,0,-1,0,0.02995389,0,0,0.4566064,0.5052624,0,0.03153041,0.02995389,0,0,11.77083,0.03153041,0,0.03153041,-0.03153041,2.800006,20,0.1358539,0.5352163,0,0,0.03153041
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,46.72555,46.72555,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358539,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358539,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,43.77468,43.77468,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358539,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,42.46549,42.46549,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358539,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02117201,41.47306,41.32255,0.1505733,0.02011341,0,-1,0,0.02011341,105.2632,0,0.1304599,0.1616079,0.02117201,0.02117201,0.02011341,0,0,11.80586,0,0,0,0,2.800006,20,0.1358539,0.1656306,0.01693761,0,0.02117201
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06690711,40.56943,40.09649,0.1300408,0.06356175,0,-1,0,0.06356175,105.2632,0,0.06647903,0.1303325,0.06690711,0.06690711,0.06356175,0,0,11.80586,0,0,0,0,2.800006,20,0.1358539,0.1430449,0.05352569,0,0.06690711
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2404354,40.654,38.95354,0,0,0,0,0,0,0,0,0,0,0.2404354,0,0,0,0,11.80586,0,0.2404354,0,0.2404354,3.028103,21.62926,0.1358444,0,0.1923483,0,0.2404354
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.237443,47.17127,38.04958,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,248.1329,4.440892E-16,0,0,1.237443,0,0,3.505263,3.33,11.56542,0.2163919,4.567442,0,4.567442,7.361159,52.5796,0.1359068,0.5485718,0.9899541,5,1.453834
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.0927,53.21527,37.1664,0,0,3.505263,0,1.121937,0,0,0,0,0,2.0927,0,0,3.505263,3.33,6.997982,4.32709,5.4227,0,5.4227,12.50558,89.32542,0.1358915,0,1.67416,5,6.419791
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.714148,61.71121,39.66009,1.915707,1.915707,0,0,0,1.915707,141.6787,0,0,0,2.714148,2.016534,1.915707,0,0,1.575282,9.20752,0.6976143,0,0.6976143,13.1674,94.05267,0.135864,2.107278,2.171318,0,11.92167
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.051782,72.22893,45.49949,1.430079,1.430079,0,-1,0,1.430079,213.3996,0.6687683,0,0,3.051782,1.505346,1.430079,0,0,0.8776675,9.835374,0.8776675,0,0.8776675,14.00003,100,0.1358294,1.573087,2.441425,0,12.88716
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.166762,81.16909,51.49473,0.2033814,0.2033814,0,0,0,0.2033814,1557.056,2.952677,0,0,3.166762,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1358294,0.2237195,2.53341,0,13.79204
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.128079,86.627,56.02494,1.327558,1.327558,0,0,0,1.327558,235.6266,1.73065,0,0,3.128079,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1358294,1.460314,2.502464,0,13.75335
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,2.957509,88.72654,59.29791,1.174991,1.174991,0,0,0,1.174991,251.7047,1.720676,0,0,2.957509,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1358294,1.292491,2.366007,0,13.58278
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.642632,88.56075,62.30073,1.996559,1.996559,0,0,0,1.996559,132.3593,0.5409912,0,0,2.642632,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1358294,2.196214,2.114105,0,13.26791
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.203688,85.19313,63.88007,0.4038449,0.4038449,0,-1,0,0.4038449,545.6767,1.778588,0,0,2.203688,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1358294,0.4442294,1.76295,0,12.82896
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.623839,79.09383,64.11905,1.088906,1.088906,0,0,0,1.088906,149.1257,0.4776219,0,0,1.623839,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1358294,1.197797,1.299071,0,12.24911
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.8840628,72.14859,64.40998,1.370889,1.370889,0,0,0,1.370889,64.48829,0,0,0,0.8840628,1.443041,1.370889,0,0,0,10.62527,0,0.5589781,-0.5589781,13.41081,95.79133,0.1358294,1.507978,0.7072502,0,11.50934
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1067551,63.71016,62.83064,0.3467342,0.3467342,0,0,0,0.3467342,30.78874,0,0,0,0.1067551,0.3649834,0.3467342,0,0,0.6210868,10.0663,0,0.2582283,-0.2582283,13.13862,93.84708,0.1358294,0.3814076,0.08540408,0,10.17305
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05596851,59.71523,59.26674,0,0,0,0,0,0,0,0,0,0,0.05596851,0,0,0,0,0.9080071,9.808067,0.05596851,0,0.05596851,13.19171,94.22633,0.1358272,0,0.04477481,0,9.864037
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009710588,56.0073,55.93143,1.623172,1.623172,0,-1,0,1.623172,0.5982476,0,0,0,0.009710588,1.708602,1.623172,0,0,0.8520386,9.858439,0,1.698892,-1.698892,11.40092,81.43501,0.1358272,1.785489,0.00776847,0,9.86815
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,53.18837,53.18837,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.739696,8.159548,0,1.318093,-1.318093,10.01153,71.5108,0.1358272,1.377407,0,0,8.159548
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204244,6.841455,0,0,0,10.01153,71.5108,0.1358272,0,0,0,6.841455
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,48.33606,48.33606,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.204244,6.841455,0,0.4136437,-0.4136437,9.575513,68.39639,0.1358272,0.4322577,0,0,6.841455
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,46.46579,46.46579,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.663848,6.427811,0,0.08284936,-0.08284936,9.488182,67.7726,0.1358272,0.08657758,0,0,6.427811
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,44.96957,44.96957,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.755903,6.344962,0,0.2370095,-0.2370095,9.238353,65.9881,0.1358272,0.2476749,0,0,6.344962
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.019247,6.107952,0,0,0,9.238353,65.9881,0.1358272,0,0,0,6.107952
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,42.16417,42.16417,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,5.019247,6.107952,0,1.048001,-1.048001,8.133662,58.09747,0.1358272,1.095161,0,0,6.107952
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06524846,41.49552,41.03162,0.5189193,0.5189193,0,-1,0,0.5189193,12.57391,0,0,0,0.06524846,0.5462309,0.5189193,0,0,6.183692,5.059951,0,0.4809824,-0.4809824,7.626663,54.47605,0.1358272,0.5708113,0.05219877,0,5.1252
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1346846,40.75872,39.80555,0.224173,0.224173,0,-1,0,0.224173,60.08063,0,0,0,0.1346846,0.2359716,0.224173,0,0,6.718117,4.578969,0,0.101287,-0.101287,7.519897,53.71344,0.1358272,0.2465903,0.1077477,0,4.713654
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2473249,40.40911,38.66261,0.4030362,0.4030362,0,0,0,0.4030362,61.36543,0,0,0,0.2473249,0.4242486,0.4030362,0,0,6.830658,4.477682,0,0.1769237,-0.1769237,7.333403,52.38134,0.1358272,0.4433398,0.1978599,0,4.725007
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.237403,46.86187,37.75865,0.01635841,0.01635841,0,0,0,0.01635841,7564.323,0,0,0,1.237403,0.01721938,0.01635841,0,0,7.02724,4.300758,1.220184,0,1.220184,8.490971,60.64967,0.1357791,0.01799425,0.9899225,0,5.538161
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.093804,52.89912,36.87547,2.731938,2.731938,0,0,0,2.731938,76.6417,0,0,0,2.093804,2.875725,2.731938,0,0,5.807056,5.398923,0,0.7819207,-0.7819207,7.666754,54.76242,0.1357791,3.005132,1.675043,0,7.492727
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.716716,61.38012,39.35877,1.947035,1.947035,0,0,0,1.947035,139.5309,0,0,0,2.716716,2.049511,1.947035,0,0,6.675857,4.617003,0.6672051,0,0.6672051,8.29972,59.2836,0.1357529,2.141739,2.173373,0,7.333719
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.055448,71.90681,45.20855,0.5825025,0.5825025,0,-1,0,0.5825025,524.5381,0,0,0,3.055448,0.6131606,0.5825025,0,0,6.008652,5.217487,2.442287,0,2.442287,10.61668,75.83326,0.1356568,0.6407528,2.444358,0,8.272935
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.170992,80.8697,51.22458,0.9283856,0.9283856,0,0,0,0.9283856,341.5598,0,0,0,3.170992,0.977248,0.9283856,0,0,3.566365,7.415546,2.193744,0,2.193744,12.69785,90.69872,0.1355707,1.021224,2.536793,0,10.58654
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.131505,86.39597,55.81713,0.1218247,0.1218247,0,0,0,0.1218247,2570.501,1.630648,0,0,3.131505,0.1282365,0.1218247,0,0,1.372621,9.389915,1.372621,0,1.372621,14.00003,100,0.1355168,0.1340071,2.505204,0,12.52142
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,2.961272,88.50255,59.0901,0.6592281,0.6592281,0,0,0,0.6592281,449.2029,2.267348,0,0,2.961272,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1355168,0.7251509,2.369017,0,13.58655
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.646939,88.32452,62.07214,0,0,0,0,0,0,0,2.646939,0,0,2.646939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355168,0,2.117551,0,13.27221
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.207929,84.96725,63.65148,0.4962619,0.4962619,0,-1,0,0.4962619,444.912,1.685548,0,0,2.207929,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1355168,0.5458881,1.766343,0,12.8332
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.627394,78.93131,63.94241,0,0,0,0,0,0,0,1.627394,0,0,1.627394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355168,0,1.301915,0,12.25267
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.8878286,71.99622,64.23335,1.130778,1.130778,0,0,0,1.130778,78.51486,0,2.220446E-16,0,0.8878286,1.190292,1.130778,0,0,0,10.62527,0,0.3024638,-0.3024638,13.6812,97.72269,0.1355168,1.243856,0.7102629,0,11.5131
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1084604,63.54655,62.654,2.332506,2.332506,0,0,0,2.332506,4.649951,0,0,0,0.1084604,2.45527,2.332506,0,0,0.3360709,10.32281,0,2.34681,-2.34681,11.20745,80.05305,0.1355168,2.565757,0.08676832,0,10.43127
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05772013,59.52084,59.05893,2.862979,2.862979,0,0,0,2.862979,2.016087,0,4.440892E-16,0,0.05772013,3.013662,2.862979,0,0,2.943637,7.976001,0,2.955942,-2.955942,8.091613,57.79712,0.1355168,3.149276,0.0461761,0,8.033721
