Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01087261,55.80846,55.72362,1.90128,1.90128,0,-1,0,1.90128,0.5718575,0,0,0,0.01087261,2.001347,1.90128,0,0,6.228016,5.020059,0,1.990475,-1.990475,5.993468,42.8104,0.1355168,2.091408,0.008698089,0,5.030932
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,52.98056,52.98056,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.439655,3.029585,0,0.7080297,-0.7080297,5.247139,37.47949,0.1355168,0.7398911,0,0,3.029585
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,50.5596,50.5596,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.226355,2.321555,0,1.710975,-1.710975,3.443613,24.59719,0.1355168,1.787969,0,0,2.321555
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,48.12825,48.12825,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.12744,0.6105794,0,0.2589809,-0.2589809,3.170623,22.64726,0.1355168,0.270635,0,0,0.6105794
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4152,0.3515986,0,0,0,3.170623,22.64726,0.1355168,0,0,0,0.3515986
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4152,0.3515986,0,0,0,3.170623,22.64726,0.1355168,0,0,0,0.3515986
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,43.22399,43.22399,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.4152,0.3515986,0,0.2384559,-0.2384559,2.919268,20.85188,0.1355168,0.2491864,0,0,0.3515986
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,41.90441,41.90441,0.5165221,0.1074855,0,-1,0,0.1074855,0,0,0.4090366,0.4606888,0,0.1131427,0.1074855,0,0,11.68015,0.1131427,0,0.1131427,-0.1131427,2.800006,20,0.1355168,0.5681743,0,0,0.1131427
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.0192701,40.87716,40.74069,0.3712134,0.0183066,0,-1,0,0.0183066,105.2632,0,0.3529068,0.4046735,0.0192701,0.0192701,0.0183066,0,0,11.80586,0,0,0,0,2.800006,20,0.1355168,0.4083348,0.01541608,0,0.0192701
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07231861,40.01366,39.50423,0.3748624,0.06870268,0,-1,0,0.06870268,105.2632,0,0.3061597,0.3986081,0.07231861,0.07231861,0.06870268,0,0,11.80586,0,0,0,0,2.800006,20,0.1355168,0.4123486,0.05785489,0,0.07231861
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.238254,40.08186,38.40285,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,45.52406,0,0,0,0.238254,0,0,3.505263,3.33,11.80586,0,3.568254,0,3.568254,6.185149,44.17955,0.1356207,0.5756944,0.1906032,5,0.238254
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.236985,46.57166,37.4885,0,0,3.505263,0,1.121937,0,0,0,0,0,1.236985,0,0,3.505263,3.33,8.237606,3.211429,4.566985,0,4.566985,10.51777,75.12679,0.1356394,0,0.9895883,5,4.448414
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.602084,57.06164,36.58454,2.313181,2.313181,3.328291,0,1.073624,2.313181,112.4894,0,0,0,2.602084,0,0,1.01511,0.9643544,3.670621,7.321715,3.566438,0,3.566438,13.90119,99.29403,0.1356817,2.5445,2.081667,5,9.9238
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.85232,62.3437,39.06784,1.347831,1.347831,0,0,0,1.347831,211.623,1.329369,0,0,2.85232,1.418769,1.347831,0,0,0.1041823,10.53151,0.1041823,0,0.1041823,14.00003,100,0.1356776,1.482614,2.281856,0,13.38383
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.610877,66.9595,44.94879,0.5894645,0.5894645,0,-1,0,0.5894645,442.9236,1.990388,0,0,2.610877,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1356776,0.648411,2.088702,0,13.23615
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.8232,76.4896,50.96482,0,0,0,0,0,0,0,2.8232,0,0,2.8232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356776,0,2.25856,0,13.44847
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.136126,86.11168,55.55737,2.072778,2.072778,0,0,0,2.072778,151.3006,0.9542542,0,0,3.136126,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1356776,2.280056,2.508901,0,13.7614
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,2.965755,88.24704,58.85112,0.8672066,0.8672066,0,0,0,0.8672066,341.9894,2.052906,0,0,2.965755,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1356776,0.9539273,2.372604,0,13.59103
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.803393,90.10732,61.8955,1.061007,1.061007,0,0,0,1.061007,264.22,1.686543,0,0,2.803393,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1356776,1.167108,2.242714,0,13.42867
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.290297,85.71848,63.47484,0.1335267,0.1335267,0,-1,0,0.1335267,1715.234,2.149742,0,0,2.290297,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1356776,0.1468794,1.832237,0,12.91557
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,1.97768,82.48934,63.76577,2.284396,2.284396,0,0,0,2.284396,86.5734,0,0,0,1.97768,2.404628,2.284396,0,0,0,10.62527,0,0.4269481,-0.4269481,13.54998,96.78542,0.1356776,2.512836,1.582144,0,12.60295
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.8917473,71.8452,64.0567,0,0,0,0,0,0,0,0.4173605,0,0,0.8917473,0,0,0,0,0.4743868,10.19833,0.4743868,0,0.4743868,14.00003,100,0.1356591,0,0.7133979,0,11.09007
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.09944765,63.357,62.53971,1.00725,1.00725,0,0,0,1.00725,9.873184,0,2.220446E-16,0,0.09944765,1.060263,1.00725,0,0,0,10.62527,0,0.9608155,-0.9608155,12.98724,92.76581,0.1356591,1.107975,0.07955811,0,10.72472
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05540293,59.32507,58.88229,0.4451059,0.4451059,0,0,0,0.4451059,12.44713,0,5.551115E-17,0,0.05540293,0.4685325,0.4451059,0,0,1.067573,9.664458,0,0.4131296,-0.4131296,12.55176,89.65527,0.1356591,0.4896165,0.04432235,0,9.719862
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01126315,55.61398,55.5262,1.203954,1.203954,0,-1,0,1.203954,0.9355133,0,2.220446E-16,0,0.01126315,1.267321,1.203954,0,0,1.526606,9.251329,0,1.256057,-1.256057,11.22776,80.19814,0.1356591,1.32435,0.009010524,0,9.262592
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.922225,7.995272,0,0,0,11.22776,80.19814,0.1356591,0,0,0,7.995272
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.922225,7.995272,0,0,0,11.22776,80.19814,0.1356591,0,0,0,7.995272
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,47.89966,47.89966,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.922225,7.995272,0,0.3532991,-0.3532991,10.85535,77.53807,0.1356591,0.3691976,0,0,7.995272
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.31478,7.641973,0,0,0,10.85535,77.53807,0.1356591,0,0,0,7.641973
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,44.50201,44.50201,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.31478,7.641973,0,0.1053286,-0.1053286,10.74433,76.74503,0.1356591,0.1100684,0,0,7.641973
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,42.98501,42.98501,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.431811,7.536644,0,0.5512775,-0.5512775,10.16323,72.59435,0.1356591,0.576085,0,0,7.536644
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,41.64465,41.64465,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.044342,6.985366,0,0.5268865,-0.5268865,9.607841,68.6273,0.1356591,0.5505964,0,0,6.985366
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02151607,40.65388,40.50171,0.3403659,0.3403659,0,-1,0,0.3403659,6.321453,0,0,0,0.02151607,0.3582799,0.3403659,0,0,4.629771,6.45848,0,0.3367638,-0.3367638,9.252861,66.09174,0.1356591,0.3744025,0.01721286,0,6.479996
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07291194,39.75726,39.24447,0.3489996,0.3489996,0,-1,0,0.3489996,20.8917,0,5.551115E-17,0,0.07291194,0.367368,0.3489996,0,0,5.003953,6.121716,0,0.2944561,-0.2944561,8.942477,63.87471,0.1356591,0.3838996,0.05832955,0,6.194628
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.252893,39.913,38.1327,0,0,0,0,0,0,0,0,0,0,0.252893,0,0,0,0,5.331127,5.82726,0.252893,0,0.252893,9.182392,65.58839,0.1356492,0,0.2023144,0,6.080153
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.179117,45.84676,37.22874,0.1636834,0.1636834,0,0,0,0.1636834,720.3645,0,0,0,1.179117,0.1722983,0.1636834,0,0,5.078234,6.054864,1.006819,0,1.006819,10.13754,72.41089,0.1356098,0.1800518,0.9432938,0,7.233981
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.594411,56.72637,36.35595,2.569594,2.569594,0,0,0,2.569594,100.9658,0,4.440892E-16,0,2.594411,2.704836,2.569594,0,0,4.071415,6.961001,0,0.1104249,-0.1104249,10.02115,71.57948,0.1356098,2.826554,2.075529,0,9.555412
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.867923,62.22273,38.83925,0.7557993,0.7557993,0,0,0,0.7557993,379.4556,0,0,0,2.867923,0.7955782,0.7557993,0,0,4.194109,6.850576,2.072345,0,2.072345,11.98715,85.6223,0.1355288,0.8313792,2.294338,0,9.718499
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.061446,71.31314,44.67864,1.533627,1.533627,0,-1,0,1.533627,199.6212,0,0,0,3.061446,1.614345,1.533627,0,0,2.121764,8.715686,1.447101,0,1.447101,13.35999,95.42828,0.1354724,1.68699,2.449157,0,11.77713
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.178843,80.29091,50.70506,0.5441373,0.5441373,0,0,0,0.5441373,584.1987,1.931404,0,0,3.178843,0.5727761,0.5441373,0,0,0.6746629,10.01808,0.6746629,0,0.6746629,14.00003,100,0.135446,0.598551,2.543075,0,13.19692
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.14026,85.84872,55.31839,0.7449304,0.7449304,0,0,0,0.7449304,421.5508,2.356123,0,0,3.14026,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0.8194235,2.512208,0,13.76553
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.505087,95.53388,58.62254,2.563764,2.563764,0,0,0,2.563764,136.7164,0.8063883,0,0,3.505087,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,2.820141,2.80407,0,14.13036
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.534425,86.40716,61.65653,0,0,0,0,0,0,0,2.534425,0,0,2.534425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0,2.02754,0,13.1597
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.372831,86.48528,63.29821,1.472788,1.472788,0,-1,0,1.472788,161.1116,0.8225285,0,0,2.372831,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,1.620067,1.898265,0,12.99811
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,1.959651,82.08326,63.58914,0.1931561,0.1931561,0,0,0,0.1931561,1014.543,1.756329,0,0,1.959651,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0.2124717,1.567721,0,12.58493
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.021422,72.86862,63.88007,0.4858775,0.4858775,0,0,0,0.4858775,210.2222,0.5099724,0,0,1.021422,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0.5344652,0.8171379,0,11.6467
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1264903,63.34014,62.30073,0.2605027,0.2605027,0,0,0,0.2605027,48.55625,0,0,0,0.1264903,0.2742134,0.2605027,0,0,0,10.62527,0,0.147723,-0.147723,13.84431,98.88776,0.135446,0.286553,0.1011923,0,10.75176
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.1955677,60.27889,58.70566,1.842208,1.842208,0,0,0,1.842208,10.61594,0,2.220446E-16,0,0.1955677,1.939166,1.842208,0,0,0.1641367,10.47755,0,1.743598,-1.743598,12.0064,85.75983,0.135446,2.026428,0.1564542,0,10.67312
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04271499,55.65136,55.31839,2.482979,2.482979,0,-1,0,2.482979,1.720312,0,4.440892E-16,0,0.04271499,2.613662,2.482979,0,0,2.101468,8.733953,0,2.570947,-2.570947,9.296385,66.40261,0.135446,2.731277,0.03417199,0,8.776668
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,52.57533,52.57533,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.958076,6.163006,0,0.2135699,-0.2135699,9.071262,64.7946,0.135446,0.2231805,0,0,6.163006
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,50.11281,50.11281,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.195375,5.949436,0,0.277131,-0.277131,8.77914,62.70802,0.135446,0.2896019,0,0,5.949436
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,47.69185,47.69185,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.503299,5.672305,0,0.4295012,-0.4295012,8.326406,59.47421,0.135446,0.4488288,0,0,5.672305
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.980522,5.242804,0,0,0,8.326406,59.47421,0.135446,0,0,0,5.242804
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.980522,5.242804,0,0,0,8.326406,59.47421,0.135446,0,0,0,5.242804
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,42.78759,42.78759,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.980522,5.242804,0,0.2890246,-0.2890246,8.021748,57.29808,0.135446,0.3020307,0,0,5.242804
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,41.46801,41.46801,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.301661,4.95378,0,0.07326019,-0.07326019,7.944525,56.74649,0.135446,0.0765569,0,0,4.95378
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05202857,40.66189,40.2939,0.1800282,0.1800282,0,-1,0,0.1800282,28.90023,0,2.775558E-17,0,0.05202857,0.1895034,0.1800282,0,0,6.383061,4.880519,0,0.1374748,-0.1374748,7.799613,55.71141,0.135446,0.1980311,0.04162285,0,4.932548
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1560574,40.1368,39.03667,0.2308711,0.2308711,0,-1,0,0.2308711,67.59503,0,2.775558E-17,0,0.1560574,0.2430222,0.2308711,0,0,6.535811,4.743044,0,0.08696481,-0.08696481,7.707944,55.05664,0.135446,0.2539582,0.1248459,0,4.899102
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.191924,39.30203,37.95607,0,0,0,0,0,0,0,0,0,0,0.191924,0,0,0,0,6.632438,4.65608,0.191924,0,0.191924,7.890019,56.35717,0.1354386,0,0.1535392,0,4.848004
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6558158,41.68934,37.02093,0.1174574,0.1174574,0,0,0,0.1174574,558.3437,0,0,0,0.6558158,0.1236393,0.1174574,0,0,6.440514,4.828811,0.5321765,0,0.5321765,8.394887,59.96336,0.1354178,0.1292031,0.5246527,0,5.484627
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.328935,45.86212,36.14814,0,0,0,0,0,0,0,0,0,0,1.328935,0,0,0,0,5.908338,5.30777,1.328935,0,1.328935,9.655625,68.96861,0.135366,0,1.063148,0,6.636705
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.5935321,42.88855,38.63144,0.2855293,0.2855293,0,0,0,0.2855293,207.8708,0,0,0,0.5935321,0.3005572,0.2855293,0,0,4.579403,6.503812,0.292975,0,0.292975,9.933565,70.9539,0.1353546,0.3140822,0.4748257,0,7.097344
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.234536,53.96506,44.45005,1.340464,1.340464,0,-1,0,1.340464,92.09766,0,0,0,1.234536,1.411014,1.340464,0,0,4.286428,6.767489,0,0.1764787,-0.1764787,9.74754,69.62515,0.1353546,1.47451,0.9876285,0,8.002025
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.104467,59.29075,50.46609,1.885516,1.885516,0,0,0,1.885516,58.57638,0,0,0,1.104467,1.984754,1.885516,0,0,4.482515,6.591011,0,0.8802866,-0.8802866,8.819637,62.99728,0.1353546,2.074068,0.8835737,0,7.695477
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1561996,56.28138,55.05864,2.454403,2.454403,0,0,0,2.454403,6.364056,0,4.440892E-16,0,0.1561996,2.583582,2.454403,0,0,5.460611,5.710724,0,2.427382,-2.427382,6.260952,44.72099,0.1353546,2.699843,0.1249596,0,5.866923
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.484833,71.30036,58.38356,2.94982,2.94982,0,0,0,2.94982,50.33641,0,0,0,1.484833,3.105074,2.94982,0,0,8.157702,3.283342,0,1.62024,-1.62024,4.553069,32.52185,0.1353546,3.244802,1.187867,0,4.768175
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6699242,67.08054,61.42794,1.496041,1.496041,0,0,0,1.496041,44.7798,0,2.220446E-16,0,0.6699242,1.57478,1.496041,0,0,9.95797,1.663102,0,0.9048559,-0.9048559,3.599267,25.709,0.1353546,1.645645,0.5359393,0,2.333026
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6279138,68.40807,63.05923,1.490286,1.316851,0,-1,0,1.316851,47.68296,0,0.1734347,0.7996778,0.6279138,1.386159,1.316851,0,0,10.96337,0.7582456,0,0.7582456,-0.7582456,2.800006,20,0.1353546,1.639315,0.502331,0,1.386159
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1754781,64.80707,63.35016,2.377309,2.377309,5,0,1.53,2.377309,7.381375,0,0,0,0.1754781,0,0,2.622691,2.491556,11.80586,0,2.667035,0,2.667035,5.330177,38.07262,0.1354941,2.61504,0.1403825,5,0.1754781
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2267715,65.59676,63.70343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2267715,0,0,3.505263,3.33,9.138825,2.400331,3.556772,0,3.556772,8.704427,62.17435,0.1355522,0,0.1814172,5,2.627103
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08229163,62.79775,62.1241,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,19.0584,0,0,0,0.08229163,0,0,3.505263,3.33,5.582054,5.601426,3.412292,0,3.412292,11.94161,85.29705,0.1356533,0.4749652,0.0658333,5,5.683717
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1807483,59.95906,58.50824,1.245495,1.245495,0,0,0,1.245495,14.51216,0,2.220446E-16,0,0.1807483,1.311048,1.245495,0,0,2.169763,8.672488,0,1.130299,-1.130299,10.75017,76.78678,0.1356533,1.370045,0.1445986,0,8.853236
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.04875852,55.49025,55.11059,0.9856092,0.9856092,0,-1,0,0.9856092,4.947044,0,0,0,0.04875852,1.037483,0.9856092,0,0,3.425651,7.542189,0,0.9887248,-0.9887248,9.707963,69.34245,0.1356533,1.08417,0.03900681,0,7.590947
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524234,6.553464,0,0,0,9.707963,69.34245,0.1356533,0,0,0,6.553464
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,49.94656,49.94656,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,4.524234,6.553464,0,3.505263,-3.505263,6.013091,42.95057,0.1356533,4.424684,0,0,6.553464
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418971,3.048201,0,0,0,6.013091,42.95057,0.1356533,0,0,0,3.048201
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,45.61378,45.61378,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,8.418971,3.048201,0,0.2636943,-0.2636943,5.735133,40.96515,0.1356533,0.2755606,0,0,3.048201
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,44.12795,44.12795,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,8.711965,2.784506,0,0.7663251,-0.7663251,4.927355,35.19532,0.1356533,0.8008097,0,0,2.784506
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,42.61095,42.61095,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,9.563437,2.018181,0,0.1366822,-0.1366822,4.78328,34.16621,0.1356533,0.1428329,0,0,2.018181
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.715305,1.881499,0,0,0,4.78328,34.16621,0.1356533,0,0,0,1.881499
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.0243095,40.26799,40.09649,0.03892731,0.03892731,0,-1,0,0.03892731,62.44845,0,0,0,0.0243095,0.04097612,0.03892731,0,0,9.715305,1.881499,0,0.01666661,-0.01666661,4.765712,34.04073,0.1356533,0.04282004,0.0194476,0,1.905809
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2623453,40.69514,38.83925,0,0,0,-1,0,0,0,0,0,0,0.2623453,0,0,0,0,9.733824,1.864832,0.2623453,0,0.2623453,5.014594,35.81846,0.1356431,0,0.2098762,0,2.127178
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3434237,40.1803,37.75865,0.7902585,0.7902585,0,0,0,0.7902585,43.45713,0,0,0,0.3434237,0.8318511,0.7902585,0,0,9.471478,2.100943,0,0.4884274,-0.4884274,4.499746,32.14098,0.1356431,0.8692844,0.274739,0,2.444367
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.129016,45.06536,36.85468,0.2810961,0.2810961,0,0,0,0.2810961,401.6476,0,0,0,1.129016,0.2958906,0.2810961,0,0,10.01418,1.612516,0.8331251,0,0.8331251,5.290118,37.78648,0.1356107,0.3092057,0.9032126,0,2.741532
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.348741,45.79483,35.94033,2.086101,2.086101,0,0,0,2.086101,64.65369,0,0,0,1.348741,2.195895,2.086101,0,0,9.181051,2.362329,0,0.8471545,-0.8471545,4.397139,31.40807,0.1356107,2.294711,1.078993,0,3.711069
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.305425,48.10471,38.42363,0,0,0,0,0,0,0,0,0,0,1.305425,0,0,0,0,10.12233,1.515174,1.305425,0,1.305425,5.635574,40.25402,0.1355599,0,1.04434,0,2.820599
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.19716,62.11169,44.21107,1.251353,1.251353,0,-1,0,1.251353,175.5828,0,0,0,2.19716,1.317213,1.251353,0,0,8.816909,2.690056,0.879947,0,0.879947,6.470365,46.2168,0.1355257,1.376488,1.757728,0,4.887217
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.13995,79.14194,50.17516,0,0,0,0,0,0,0,0,0,0,3.13995,0,0,0,0,7.936962,3.482009,3.13995,0,3.13995,9.449183,67.49403,0.1354039,0,2.51196,0,6.621958
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,2.939919,82.65897,54.78849,0,0,0,0,0,0,0,0,0,0,2.939919,0,0,0,0,4.797012,6.307963,2.939919,0,2.939919,12.23823,87.41579,0.13529,0,2.351935,0,9.247882
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.855965,85.90195,58.1238,0,0,0,0,0,0,0,0.9988717,0,0,2.855965,0,0,0,0,1.857093,8.95389,1.857093,0,1.857093,14.00003,100,0.1352181,0,2.284772,0,11.80986
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.805237,89.21343,61.18896,0.2326858,0.2326858,0,0,0,0.2326858,1205.59,2.560304,0,0,2.805237,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1352181,0.2559544,2.24419,0,13.43051
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.224358,84.16972,62.83064,2.036757,2.036757,0,-1,0,2.036757,109.2108,0.08040361,0,0,2.224358,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1352181,2.240432,1.779486,0,12.84963
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.643475,78.24136,63.18391,0.9037534,0.9037534,0,0,0,0.9037534,181.8499,0.6921553,0,0,1.643475,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1352181,0.9941288,1.31478,0,12.26875
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8354091,70.71097,63.47484,1.126632,1.126632,0,0,0,1.126632,74.15104,0,0,0,0.8354091,1.185928,1.126632,0,0,0,10.62527,0,0.3505189,-0.3505189,13.63055,97.36087,0.1352181,1.239295,0.6683273,0,11.46068
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.112372,62.87827,61.95785,2.347072,2.347072,0,0,0,2.347072,4.787751,0,4.440892E-16,0,0.112372,2.470602,2.347072,0,0,0.3894655,10.27476,0,2.35823,-2.35823,11.14476,79.60524,0.1352181,2.581779,0.08989757,0,10.38713
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.05949755,58.77414,58.30043,3.75974,3.75974,1.25,0,0.50625,3.75974,1.582491,0,4.440892E-16,0,0.05949755,2.641832,2.50974,0,0,3.009721,7.916525,0,2.582334,-2.582334,8.422736,60.16228,0.1352181,4.135714,0.04759804,5,7.976023
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01600574,55.03742,54.91317,0.9084594,0.9084594,0,-1,0,0.9084594,1.761856,0,1.110223E-16,0,0.01600574,0.956273,0.9084594,0,0,5.878981,5.334191,0,0.9402673,-0.9402673,7.431608,53.08281,0.1352181,0.9993052,0.01280459,0,5.350197
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,52.13894,52.13894,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.923723,4.393924,0,1.170239,-1.170239,6.198068,44.27182,0.1352181,1.2229,0,0,4.393924
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,49.70759,49.70759,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.223988,3.223685,0,1.003819,-1.003819,5.13995,36.71386,0.1352181,1.04899,0,0,3.223685
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,47.30741,47.30741,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.339342,2.219867,0,0.1914624,-0.1914624,4.938131,35.2723,0.1352181,0.2000782,0,0,2.219867
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,45.41636,45.41636,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.552078,2.028404,0,0.4362402,-0.4362402,4.478294,31.98775,0.1352181,0.455871,0,0,2.028404
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,43.92015,43.92015,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.03679,1.592164,0,0.7482575,-0.7482575,3.689561,26.35395,0.1352181,0.7819291,0,0,1.592164
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,42.37198,42.37198,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.86819,0.8439064,0,0.361872,-0.361872,3.308115,23.62934,0.1352181,0.3781562,0,0,0.8439064
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,41.06279,41.06279,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.27027,0.4820344,0,0.314749,-0.314749,2.97634,21.25953,0.1352181,0.3289127,0,0,0.4820344
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02762551,40.08336,39.88868,0.1831568,0.1831568,0,-1,0,0.1831568,15.08298,0,2.775558E-17,0.03730252,0.02762551,0.1927966,0.1831568,0,0,11.61999,0.1672854,0,0.1651711,-0.1651711,2.802234,20.01592,0.1352181,0.2014725,0.02210041,0,0.1949109
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2693465,40.53495,38.63144,0,0,0,-1,0,0,0,0,0,0,0.2693465,0,0,0,0,11.80351,0.002114266,0.2693465,0,0.2693465,3.057759,21.84109,0.1352077,0,0.2154772,0,0.2714608
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4784676,40.94084,37.55084,0.08830891,0.08830891,0,0,0,0.08830891,541.8113,0,0,0,0.4784676,0.09295674,0.08830891,0,0,11.53416,0.2445261,0.3855109,0,0.3855109,3.423486,24.45343,0.1351928,0.0971398,0.3827741,0,0.7229937
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5722197,40.69488,36.64688,0.09765513,0.09765513,0,0,0,0.09765513,585.9597,0,0,0,0.5722197,0.1027949,0.09765513,0,0,11.14865,0.5914859,0.4694248,0,0.4694248,3.868822,27.63439,0.1351746,0.1074206,0.4577757,0,1.163706
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9617368,42.6297,35.74291,0,0,0,0,0,0,0,0,0,0,0.9617368,0,0,0,0,10.67923,1.013968,0.9617368,0,0.9617368,4.781206,34.1514,0.1351375,0,0.7693895,0,1.975705
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.779811,43.8214,38.19505,1.315078,1.315078,0,0,0,1.315078,59.29771,0,0,0,0.779811,1.384292,1.315078,0,0,9.717492,1.879531,0,0.6044815,-0.6044815,4.144026,29.60013,0.1351375,1.446586,0.6238488,0,2.659342
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7071884,49.26678,43.98249,1.289874,1.289874,0,-1,0,1.289874,54.82615,0,0,0.07319862,0.7071884,1.357762,1.289874,0,0,10.38914,1.27505,0,0.650574,-0.650574,3.458261,24.70181,0.1351375,1.418862,0.5657507,0,1.982238
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1571633,51.13539,49.94656,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,16.88643,0,0,0,0.1571633,0,0,3.505263,3.33,11.112,0.6244758,3.487163,0,3.487163,6.766474,48.33186,0.1352789,1.023778,0.1257306,5,0.7816391
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.224641,64.68777,54.52872,0,0,3.505263,0,1.121937,0,0,0,0,0,1.224641,0,0,3.505263,3.33,7.624835,3.762923,4.554641,0,4.554641,11.08739,79.19546,0.1352982,0,0.9797126,5,4.987564
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6227017,62.99998,57.89521,1.448695,1.448695,3.773813,0,1.195251,1.448695,42.98362,0,0,0,0.6227017,0,0,2.325118,2.208862,3.070194,7.8621,2.831564,0,2.831564,13.77364,98.38297,0.1354072,1.593565,0.4981613,5,8.484801
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4417814,64.62352,60.96037,1.960675,1.960675,0,0,0,1.960675,22.53211,0,2.220446E-16,0,0.4417814,2.063868,1.960675,0,0,0.2386305,10.41051,0,1.622087,-1.622087,12.06381,86.16992,0.1354072,2.156742,0.3534251,0,10.85229
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.246289,73.62022,62.59166,0,0,0,-1,0,0,0,0,0,0,1.246289,0,0,0,0,2.040949,8.78842,1.246289,0,1.246289,13.24615,94.61514,0.1353591,0,0.9970309,0,10.03471
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.071174,72.33423,62.94493,2.604872,2.604872,0,0,0,2.604872,41.12193,0,4.440892E-16,0,1.071174,2.741971,2.604872,0,0,0.7946606,9.91008,0,1.670797,-1.670797,11.48497,82.03535,0.1353591,2.865359,0.8569391,0,10.98125
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.5913835,68.33315,63.29821,2.140852,2.140852,0,0,0,2.140852,27.62374,0,4.440892E-16,0,0.5913835,2.253529,2.140852,0,0,2.651102,8.239283,0,1.662145,-1.662145,9.732918,69.5207,0.1353591,2.354937,0.4731068,0,8.830667
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2357432,63.6604,61.71887,1.191812,1.191812,0,0,0,1.191812,19.78024,0,0,0,0.2357432,1.254539,1.191812,0,0,4.49793,6.577138,0,1.018795,-1.018795,8.659013,61.84997,0.1353591,1.310993,0.1885945,0,6.812881
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1100951,58.939,58.06145,2.232551,2.232551,0,0,0,2.232551,4.93136,0,4.440892E-16,0,0.1100951,2.350054,2.232551,0,0,5.629924,5.558342,0,2.239959,-2.239959,6.297889,44.98483,0.1353591,2.455806,0.08807609,0,5.668437
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04685592,55.03793,54.67419,0,0,0,-1,0,0,0,0,0,0,0.04685592,0,0,0,0,8.118767,3.318384,0.04685592,0,0.04685592,6.34234,45.30234,0.1353573,0,0.03748474,0,3.36524
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,51.93113,51.93113,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,8.071911,3.360554,0,1.237743,-1.237743,5.037645,35.98311,0.1353573,1.293441,0,0,3.360554
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,49.49978,49.49978,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.447181,2.122812,0,1.722821,-1.722821,3.221633,23.01162,0.1353573,1.800347,0,0,2.122812
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,47.14116,47.14116,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.36143,0.399991,0,0.1402162,-0.1402162,3.073832,21.9559,0.1353573,0.146526,0,0,0.399991
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,45.20855,45.20855,0.4542178,0.2467861,0,-1,0,0.2467861,0,0,0.2074317,0.2528535,0,0.2597748,0.2467861,0,0,11.51722,0.2597748,0,0.2597748,-0.2597748,2.800006,20,0.1353573,0.4996395,0,0,0.2597748
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353573,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,42.16417,42.16417,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353573,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,40.85498,40.85498,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353573,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06792957,40.13897,39.66009,0.3292833,0.06453309,0,-1,0,0.06453309,105.2632,0,0.2647502,0.349305,0.06792957,0.06792957,0.06453309,0,0,11.80586,0,0,0,0,2.800006,20,0.1353573,0.3622116,0.05434366,0,0.06792957
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.189817,39.73765,38.40285,0.3199125,0.1803261,0,-1,0,0.1803261,105.2632,0,0.1395864,0.3158385,0.189817,0.189817,0.1803261,0,0,11.80586,0,0,0,0,2.800006,20,0.1353573,0.3519038,0.1518536,0,0.189817
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.1969814,38.69851,37.32225,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,213.6125,0,0,0,0.1969814,0,0,3.505263,3.33,11.80586,0,3.526981,0,3.526981,6.145994,43.89987,0.1354241,0.1014358,0.1575851,5,0.1969814
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3322698,38.72984,36.4079,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,76.38468,0,0,0,0.3322698,0,0,3.505263,3.33,8.278879,3.174283,3.66227,0,3.66227,9.620328,68.71649,0.1355151,0.4784949,0.2658159,5,3.506553
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8727319,41.71756,35.50394,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4227.821,0,0,0,0.8727319,0,0,3.505263,3.33,4.616609,6.470326,4.202732,0,4.202732,13.60739,97.19545,0.1355494,0.02270685,0.6981855,5,7.343058
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.124122,46.19027,37.95607,0.6992715,0.6992715,0,0,0,0.6992715,160.7562,0,0,0,1.124122,0.7360753,0.6992715,0,0,0.4138771,10.25278,0.3880471,0,0.3880471,13.97552,99.82497,0.1355345,0.7691987,0.8992979,0,11.37691
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6466367,48.52078,43.71234,1.158079,1.158079,0,-1,0,1.158079,55.83699,0,0,0,0.6466367,1.219031,1.158079,0,0,0.02582997,10.60203,0,0.5723943,-0.5723943,13.37217,95.51529,0.1355345,1.273887,0.5173094,0,11.24866
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.019376,57.70218,49.64525,0.08649804,0.08649804,0,0,0,0.08649804,1178.497,0.2665023,0,0,1.019376,0.09105057,0.08649804,0,0,0.6618236,10.02963,0.6618236,0,0.6618236,14.00003,100,0.135509,0.09514784,0.8155012,0,11.04901
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.540052,67.24782,54.23779,0.8541446,0.8541446,0,0,0,0.8541446,180.3035,0.6409528,0,0,1.540052,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.135509,0.939559,1.232042,0,12.16533
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.132225,76.93671,57.59389,1.786825,1.786825,0,0,0,1.786825,119.3303,0.2513559,0,0,2.132225,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.135509,1.965508,1.70578,0,12.7575
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.62103,75.18201,60.66944,1.723881,1.723881,0,0,0,1.723881,94.03372,0,2.220446E-16,0,1.62103,1.814612,1.723881,0,0,0,10.62527,0,0.1935822,-0.1935822,13.79597,98.54248,0.135509,1.896269,1.296824,0,12.2463
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.112824,72.10071,62.36307,1.293897,1.293897,0,-1,0,1.293897,86.00567,0,2.220446E-16,0,1.112824,1.361996,1.293897,0,0,0.2150913,10.43169,0,0.249172,-0.249172,13.53332,96.6664,0.135509,1.423286,0.8902595,0,11.54452
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.234919,73.64642,62.71635,0.7478033,0.7478033,0,0,0,0.7478033,165.1396,0,0,0,1.234919,0.7871614,0.7478033,0,0,0.4919492,10.18252,0.447758,0,0.447758,13.9581,99.70055,0.1354918,0.8225837,0.9879355,0,11.41744
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4717823,66.98531,63.00727,0,0,0,0,0,0,0,0.4275911,0,0,0.4717823,0,0,0,0,0.04419116,10.5855,0.04419116,0,0.04419116,14.00003,100,0.1354901,0,0.3774258,0,11.05728
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3868132,64.75252,61.54223,0,0,0,0,0,0,0,0.3868132,0,0,0.3868132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354901,0,0.3094506,0,11.01209
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1817769,59.31669,57.86404,2.42841,2.42841,0,0,0,2.42841,7.485429,0,4.440892E-16,0,0.1817769,2.556221,2.42841,0,0,0,10.62527,0,2.374444,-2.374444,11.49714,82.1223,0.1354901,2.671251,0.1454215,0,10.80705
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04482456,54.793,54.4456,1.279542,1.279542,0,-1,0,1.279542,3.503171,0,2.220446E-16,0,0.04482456,1.346887,1.279542,0,0,2.638271,8.250831,0,1.302062,-1.302062,10.12465,72.31879,0.1354901,1.407496,0.03585964,0,8.295655
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,51.69215,51.69215,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.085006,6.948769,0,2.195454,-2.195454,7.810439,55.78874,0.1354901,2.294249,0,0,6.948769
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,49.27119,49.27119,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.524399,4.753314,0,1.33444,-1.33444,6.403816,45.74145,0.1354901,1.39449,0,0,4.753314
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,46.90218,46.90218,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.007111,3.418875,0,0.3043128,-0.3043128,6.083042,43.45021,0.1354901,0.3180069,0,0,3.418875
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,44.96957,44.96957,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.345236,3.114562,0,0.1168454,-0.1168454,5.959876,42.57046,0.1354901,0.1221035,0,0,3.114562
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,43.48375,43.48375,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.475064,2.997716,0,0.7589774,-0.7589774,5.159843,36.85595,0.1354901,0.7931314,0,0,2.997716
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,41.93558,41.93558,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.318373,2.238739,0,0.3350717,-0.3350717,4.806647,34.33313,0.1354901,0.3501499,0,0,2.238739
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,40.59522,40.59522,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.690675,1.903667,0,0.330968,-0.330968,4.457776,31.84119,0.1354901,0.3458615,0,0,1.903667
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03012664,39.63282,39.42111,0.4264903,0.4264903,0,-1,0,0.4264903,7.063851,0,0,0,0.03012664,0.4489372,0.4264903,0,0,10.05842,1.572699,0,0.4188105,-0.4188105,4.016311,28.68788,0.1354901,0.4691393,0.02410131,0,1.602826
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08005289,38.69199,38.1327,0.7578354,0.7578354,0,-1,0,0.7578354,10.56336,0,0,0,0.08005289,0.7977214,0.7578354,0,0,10.52376,1.153889,0,0.7176686,-0.7176686,3.259822,23.2844,0.1354901,0.8336189,0.06404231,0,1.233942
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2283567,38.67855,37.08327,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,51.97228,0,0,0,0.2283567,0,0,3.505263,3.33,11.32117,0.4362202,3.558357,0,3.558357,6.635576,47.39687,0.1355851,0.4833199,0.1826854,5,0.6645769
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.227825,45.07812,36.14814,0,0,3.505263,0,1.121937,0,0,0,0,0,1.227825,0,0,3.505263,3.33,7.762815,3.638741,4.557825,0,4.557825,10.95951,78.28204,0.1356039,0,0.9822598,5,4.866566
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.091416,51.05588,35.24417,2.155354,2.155354,3.213249,0,1.042217,2.155354,97.03351,0,0,0,2.091416,0,0,1.057895,1.005001,3.20499,7.740783,3.096416,0,3.096416,13.89703,99.26427,0.1356535,2.370889,1.673133,5,9.832199
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.7234,59.48524,37.69631,2.659402,2.659402,0,0,0,2.659402,102.4065,0,0,0,2.7234,2.799371,2.659402,0,0,0.1085735,10.52756,0,0.07597109,-0.07597109,13.81695,98.69227,0.1356535,2.925343,2.17872,0,13.25096
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.073022,69.91706,43.45258,1.751894,1.751894,0,-1,0,1.751894,175.4114,1.035938,0,0,3.073022,1.844099,1.751894,0,0,0.1929858,10.45159,0.1929858,0,0.1929858,14.00003,100,0.1356461,1.927083,2.458418,0,13.52461
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.198983,78.78522,49.35432,1.141818,1.141818,0,0,0,1.141818,280.1657,1.997069,0,0,3.198983,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1356461,1.256,2.559187,0,13.82426
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.29027,85.96548,53.94687,1.659239,1.659239,0,0,0,1.659239,198.3,1.543703,0,0,3.29027,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1356461,1.825163,2.632216,0,13.91554
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.102691,87.99284,57.30296,2.192855,2.192855,0,0,0,2.192855,141.4909,0.7944223,0,0,3.102691,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1356461,2.41214,2.482152,0,13.72796
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.123464,92.4184,60.37851,0.4641792,0.4641792,0,0,0,0.4641792,672.9005,2.634854,0,0,3.123464,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1356461,0.5105971,2.498771,0,13.74874
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.088361,81.72618,62.07214,1.72954,1.72954,0,-1,0,1.72954,120.7466,0.2677928,0,0,2.088361,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1356461,1.902494,1.670689,0,12.71364
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.942978,80.53227,62.41503,0,0,0,0,0,0,0,1.942978,0,0,1.942978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356461,0,1.554382,0,12.56825
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.951492,71.02908,62.7683,0.6457512,0.6457512,0,0,0,0.6457512,147.3465,0.2717538,0,0,0.951492,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1356461,0.7103264,0.7611936,0,11.57677
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1198922,62.29165,61.31364,1.627869,1.627869,0,0,0,1.627869,7.364979,0,2.220446E-16,0,0.1198922,1.713547,1.627869,0,0,0,10.62527,0,1.593654,-1.593654,12.32017,88.00103,0.1356461,1.790656,0.09591378,0,10.74517
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.0693626,58.17505,57.62506,1.955706,1.955706,0,0,0,1.955706,3.546679,0,0,0,0.0693626,2.058638,1.955706,0,0,1.770727,9.03162,0,1.989275,-1.989275,10.22329,73.02335,0.1356461,2.151276,0.05549008,0,9.100983
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02029101,54.36343,54.20662,2.002398,2.002398,0,-1,0,2.002398,1.013336,0,4.440892E-16,0,0.02029101,2.107787,2.002398,0,0,3.981033,7.042345,0,2.087496,-2.087496,8.022875,57.30614,0.1356461,2.202637,0.01623281,0,7.062636
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,51.46356,51.46356,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.300472,4.954849,0,1.375522,-1.375522,6.572947,46.94953,0.1356461,1.437421,0,0,4.954849
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,49.06339,49.06339,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.828831,3.579327,0,2.099596,-2.099596,4.359779,31.14121,0.1356461,2.194078,0,0,3.579327
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,46.6736,46.6736,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.16171,1.479731,0,0.6612319,-0.6612319,3.662779,26.16266,0.1356461,0.6909873,0,0,1.479731
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,44.74099,44.74099,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.89642,0.8184988,0,0.494172,-0.494172,3.141876,22.44193,0.1356461,0.5164097,0,0,0.8184988
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4455,0.3243269,0,0,0,3.141876,22.44193,0.1356461,0,0,0,0.3243269
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,41.69661,41.69661,0.7935135,0.3081105,0,-1,0,0.3081105,0,0,0.4854029,0.5647542,0,0.3243269,0.3081105,0,0,11.4455,0.3243269,0,0.3243269,-0.3243269,2.800006,20,0.1356461,0.8728648,0,0,0.3243269
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356461,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.02975448,39.37011,39.16135,0.3883933,0.02826675,0,-1,0,0.02826675,105.2632,0,0.3601266,0.4215793,0.02975448,0.02975448,0.02826675,0,0,11.80586,0,0,0,0,2.800006,20,0.1356461,0.4272327,0.02380358,0,0.02975448
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08168957,38.47406,37.90411,0.5252429,0.07760509,0,-1,0,0.07760509,105.2632,0,0.4476379,0.5622462,0.08168957,0.08168957,0.07760509,0,0,11.80586,0,0,0,0,2.800006,20,0.1356461,0.5777673,0.06535166,0,0.08168957
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2219991,38.37143,36.82351,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,95.15575,0,0,0,0.2219991,0,0,3.505263,3.33,11.80586,0,3.551999,0,3.551999,6.169728,44.0694,0.1357233,0.2566308,0.1775993,5,0.2219991
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.225583,44.81847,35.91955,0,0,3.505263,0,1.121937,0,0,0,0,0,1.225583,0,0,3.505263,3.33,8.253861,3.196799,4.555583,0,4.555583,10.49153,74.93937,0.1357419,0,0.9804663,5,4.422382
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.090715,50.76014,34.98442,2.053197,2.053197,3.580382,0,1.142444,2.053197,101.8273,0,0,0,2.090715,0,0,1.527185,1.450826,3.698278,7.296824,3.541541,0,3.541541,13.85133,98.9379,0.1358056,2.258516,1.672572,5,9.387539
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.724242,59.18781,37.43655,3.682478,3.682478,1.25,0,0.50625,3.682478,73.97849,0.007001097,0,0,2.724242,2.560503,2.432478,0,0,0.1567374,10.48421,0.1567374,0,0.1567374,14.00003,100,0.1357996,4.050726,2.179394,5,13.20845
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.076052,69.58931,43.16165,0.8064089,0.8064089,0,-1,0,0.8064089,381.4507,2.227201,0,0,3.076052,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,0.8870497,2.460842,0,13.70133
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.202693,78.49414,49.09455,0.9763274,0.9763274,0,0,0,0.9763274,328.0348,2.17498,0,0,3.202693,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,1.07396,2.562155,0,13.82797
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.170403,84.03949,53.65593,0.5153638,0.5153638,0,0,0,0.5153638,615.1776,2.627914,0,0,3.170403,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,0.5669002,2.536322,0,13.79568
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.001811,86.30246,57.01203,2.483056,2.483056,0,0,0,2.483056,120.8918,0.3880675,0,0,3.001811,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,2.731362,2.401449,0,13.62709
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.687071,86.29493,60.07719,0.6569041,0.6569041,0,0,0,0.6569041,409.0507,1.995593,0,0,2.687071,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,0.7225945,2.149657,0,13.31234
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.245231,83.21023,61.83316,0.6662526,0.6662526,0,-1,0,0.6662526,336.994,1.543913,0,0,2.245231,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,0.7328778,1.796185,0,12.87051
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.664316,77.32951,62.18644,1.241345,1.241345,0,0,0,1.241345,134.0736,0.3576366,0,0,1.664316,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,1.36548,1.331452,0,12.28959
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9250278,70.54224,62.53971,0.7428475,0.7428475,0,0,0,0.7428475,124.5246,0.1430831,0,0,0.9250278,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1357996,0.8171322,0.7400222,0,11.5503
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1214716,62.06398,61.07467,1.187393,1.187393,0,0,0,1.187393,10.23011,0,2.220446E-16,0,0.1214716,1.249887,1.187393,0,0,0,10.62527,0,1.128416,-1.128416,12.81057,91.50391,0.1357996,1.306132,0.09717727,0,10.74675
