Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.070927,57.98933,57.42764,0.379732,0.379732,0,0,0,0.379732,18.67818,0,5.551115E-17,0,0.070927,0.3997178,0.379732,0,0,1.253795,9.496859,0,0.3287908,-0.3287908,12.464,89.02837,0.1357996,0.4177051,0.0567416,0,9.567785
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02177991,54.16691,53.99882,1.562854,1.562854,0,-1,0,1.562854,1.393599,0,2.220446E-16,0,0.02177991,1.645109,1.562854,0,0,1.619119,9.168068,0,1.62333,-1.62333,10.75286,76.80597,0.1357996,1.719139,0.01742393,0,9.189847
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,51.25576,51.25576,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.422818,7.544738,0,0.9321635,-0.9321635,9.770271,69.78751,0.1357996,0.9741108,0,0,7.544738
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,48.83479,48.83479,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.458555,6.612575,0,3.083966,-3.083966,6.519485,46.56766,0.1357996,3.222745,0,0,6.612575
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,46.46579,46.46579,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.885184,3.528608,0,0.6431764,-0.6431764,5.841518,41.72504,0.1357996,0.6721194,0,0,3.528608
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,44.53318,44.53318,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.599825,2.885432,0,0.3488362,-0.3488362,5.473812,39.09858,0.1357996,0.3645339,0,0,2.885432
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,43.01618,43.01618,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.987421,2.536596,0,0.6068904,-0.6068904,4.834094,34.52917,0.1357996,0.6342005,0,0,2.536596
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,41.46801,41.46801,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.661743,1.929705,0,0.6709605,-0.6709605,4.126839,29.47736,0.1357996,0.7011538,0,0,1.929705
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40726,1.258745,0,0,0,4.126839,29.47736,0.1357996,0,0,0,1.258745
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03257054,39.18179,38.95354,0.6550936,0.6550936,0,-1,0,0.6550936,4.971892,0,1.110223E-16,0,0.03257054,0.6895722,0.6550936,0,0,10.40726,1.258745,0,0.6570016,-0.6570016,3.434299,24.53065,0.1357996,0.7206029,0.02605644,0,1.291315
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.08906324,38.28581,37.66513,0,0,0,-1,0,0,0,0,0,0,0.08906324,0,0,0,0,11.13726,0.601743,0.08906324,0,0.08906324,3.518791,25.13417,0.1357962,0,0.07125059,0,0.6908062
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2186515,38.13808,36.61571,0.2179231,0.2179231,0,0,0,0.2179231,100.3343,0,0,0,0.2186515,0.2293927,0.2179231,0,0,11.04819,0.6818999,0,0.01074122,-0.01074122,3.507469,25.0533,0.1357962,0.2397154,0.1749212,0,0.9005514
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.223207,44.54687,35.68057,0.2163417,0.2163417,0,0,0,0.2163417,565.405,0,0,0,1.223207,0.2277281,0.2163417,0,0,11.06013,0.6711587,0.9954789,0,0.9954789,4.451863,31.79896,0.1357581,0.2379759,0.9785657,0,1.894366
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.089224,50.51583,34.77661,0.0906982,0.0906982,0,0,0,0.0906982,2303.49,0,0,0,2.089224,0.09547178,0.0906982,0,0,10.06465,1.56709,1.993752,0,1.993752,6.343303,45.30922,0.1356819,0.09976801,1.671379,0,3.656314
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.725147,58.87894,37.1664,2.034665,2.034665,0,0,0,2.034665,133.9359,0,0,0,2.725147,2.141752,2.034665,0,0,8.070897,3.361467,0.5833949,0,0.5833949,6.89676,49.26247,0.1356596,2.238132,2.180118,0,6.086615
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.078389,69.29292,42.90189,1.712462,1.712462,0,-1,0,1.712462,179.7639,0,0,0,3.078389,1.802592,1.712462,0,0,7.487502,3.886523,1.275797,0,1.275797,8.107087,57.90765,0.1356108,1.883708,2.462711,0,6.964911
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.207081,78.17104,48.80362,1.333062,1.333062,0,0,0,1.333062,240.58,0,0,0,3.207081,1.403223,1.333062,0,0,6.211705,5.03474,1.803857,0,1.803857,9.818377,70.13112,0.135542,1.466368,2.565665,0,8.24182
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.175781,83.72457,53.365,0.3305593,0.3305593,0,0,0,0.3305593,960.7296,0,0,0,3.175781,0.3479572,0.3305593,0,0,4.407847,6.658212,2.827824,0,2.827824,12.50109,89.2933,0.1354342,0.3636153,2.540625,0,9.833993
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.007067,86.03007,56.75227,1.479388,1.479388,0,0,0,1.479388,203.2642,0,0,0,3.007067,1.557251,1.479388,0,0,1.580023,9.203254,1.449816,0,1.449816,13.8765,99.11768,0.1353791,1.627327,2.405653,0,12.21032
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.691798,86.07709,59.85899,2.144325,2.144325,0,0,0,2.144325,125.5313,0.3044068,0,0,2.691798,2.257184,2.144325,0,0,0.1302072,10.50809,0.1302072,0,0.1302072,14.00003,100,0.1353741,2.358757,2.153438,0,13.19989
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.251378,82.93086,61.54223,0,0,0,-1,0,0,0,2.251378,0,0,2.251378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353741,0,1.801102,0,12.87665
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.669609,77.12564,61.95785,1.739619,1.739619,0,0,0,1.739619,95.97551,0,2.220446E-16,0,1.669609,1.831178,1.739619,0,0,0,10.62527,0,0.1615697,-0.1615697,13.82972,98.78351,0.1353741,1.913581,1.335687,0,12.29488
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,0.9865333,70.85484,62.30073,1.481649,1.481649,0,0,0,1.481649,66.58349,0,0,0,0.9865333,1.55963,1.481649,0,0,0.1795219,10.4637,0,0.5730968,-0.5730968,13.22562,94.46854,0.1353741,1.629813,0.7892267,0,11.45024
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1130573,61.76495,60.84608,1.765574,1.765574,0,0,0,1.765574,6.403431,0,2.220446E-16,0,0.1130573,1.858498,1.765574,0,0,0.816296,9.890608,0,1.745441,-1.745441,11.38577,81.32673,0.1353741,1.942131,0.09044582,0,10.00366
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06708131,57.71892,57.18866,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.069562,0,0,0,0.06708131,3.505263,3.33,0,0,2.755675,8.145166,0,3.438182,-3.438182,7.761603,55.43991,0.1353741,6.899031,0.05366505,5,8.212248
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02283659,53.94622,53.77023,0.537851,0.537851,0,-1,0,0.537851,4.245895,0,1.110223E-16,0,0.02283659,0.566159,0.537851,0,0,6.575877,4.706985,0,0.5433224,-0.5433224,7.188891,51.34912,0.1353741,0.5916361,0.01826927,0,4.729821
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,51.02716,51.02716,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.179569,4.163662,0,1.521949,-1.521949,5.584616,39.89004,0.1353741,1.590437,0,0,4.163662
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,48.62699,48.62699,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.870623,2.641714,0,1.099531,-1.099531,4.425609,31.61143,0.1353741,1.14901,0,0,2.641714
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,46.25798,46.25798,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,10.09232,1.542183,0,0.3303416,-0.3303416,4.077398,29.12422,0.1353741,0.345207,0,0,1.542183
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,44.33576,44.33576,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.45937,1.211841,0,0.2579939,-0.2579939,3.805449,27.18172,0.1353741,0.2696037,0,0,1.211841
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,42.83955,42.83955,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.74603,0.9538472,0,0.281679,-0.281679,3.508533,25.0609,0.1353741,0.2943545,0,0,0.9538472
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,41.29138,41.29138,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,11.05901,0.6721683,0,0.6005734,-0.6005734,2.875473,20.53905,0.1353741,0.6275991,0,0,0.6721683
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,39.95102,39.95102,0.2655675,0.0680152,0,-1,0,0.0680152,0,0,0.1975523,0.2241091,0,0.07159494,0.0680152,0,0,11.72631,0.07159494,0,0.07159494,-0.07159494,2.800006,20,0.1353741,0.2921243,0,0,0.07159494
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03140039,38.96548,38.74574,0.1582774,0.02983037,0,-1,0,0.02983037,105.2632,0,0.128447,0.168139,0.03140039,0.03140039,0.02983037,0,0,11.80586,0,0,0,0,2.800006,20,0.1353741,0.1741051,0.02512031,0,0.03140039
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08336401,38.06868,37.4885,0,0,0,-1,0,0,0,0,0,0,0.08336401,0,0,0,0,11.80586,0,0.08336401,0,0.08336401,2.879092,20.5649,0.1353709,0,0.0666912,0,0.08336401
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.221189,37.97758,36.43907,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.06587,0,0,0,0.221189,0,0,3.505263,3.33,11.7225,0.07502761,3.551189,0,3.551189,6.248045,44.62881,0.1354605,0.4190205,0.1769512,5,0.2962166
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.125435,43.61327,35.50394,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,274.4513,0,0,0,1.125435,0,0,3.505263,3.33,8.171308,3.271098,4.455435,0,4.455435,10.47484,74.82015,0.1355179,0.4510741,0.9003483,5,4.396533
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.08758,50.27036,34.5688,0.8054065,0.8054065,2.519397,0,0.8527955,0.8054065,259.1959,0,0,0,2.08758,0,0,1.713991,1.628291,3.715872,7.28099,3.715872,0,3.715872,14.00003,100,0.1354847,0.8859471,1.670064,5,9.36857
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.055156,61.84484,37.00015,1.645868,1.645868,0,0,0,1.645868,185.6258,1.322663,0,0,3.055156,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,1.810455,2.444124,0,13.68043
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.637323,75.24116,42.66291,0.4173068,0.4173068,0,-1,0,0.4173068,871.6184,3.198053,0,0,3.637323,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,0.4590375,2.909858,0,14.2626
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.210289,77.90108,48.56465,1.634738,1.634738,0,0,0,1.634738,196.3794,1.489511,0,0,3.210289,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,1.798212,2.568231,0,13.83556
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.180699,83.43129,53.09485,0.3836177,0.3836177,0,0,0,0.3836177,829.1326,2.776891,0,0,3.180699,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,0.4219794,2.544559,0,13.80597
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.660257,94.79739,56.49251,1.728863,1.728863,0,0,0,1.728863,211.7146,1.840401,0,0,3.660257,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,1.90175,2.928205,0,14.28553
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.697014,85.83895,59.62001,0,0,0,0,0,0,0,2.697014,0,0,2.697014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,0,2.157612,0,13.32229
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.255786,82.76891,61.3656,0.4431982,0.4431982,0,-1,0,0.4431982,508.9791,1.789261,0,0,2.255786,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,0.487518,1.804629,0,12.88106
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.675147,76.91245,61.71887,1.211967,1.211967,0,0,0,1.211967,138.2172,0.3993919,0,0,1.675147,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,1.333164,1.340117,0,12.30042
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.146373,72.15964,62.1241,0,0,0,0,0,0,0,1.146373,0,0,1.146373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354847,0,0.9170982,0,11.77165
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1245044,61.68076,60.66944,0.6174598,0.6174598,0,0,0,0.6174598,20.16396,0,1.110223E-16,0,0.1245044,0.6499577,0.6174598,0,0,0,10.62527,0,0.5254533,-0.5254533,13.44615,96.04375,0.1354847,0.6792058,0.0996035,0,10.74978
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06706812,57.54154,57.01203,2.51129,2.51129,0,0,0,2.51129,2.670664,0,0,0,0.06706812,2.643464,2.51129,0,0,0.5838371,10.09982,0,2.576396,-2.576396,10.73039,76.64551,0.1354847,2.762419,0.0536545,0,10.16689
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02480072,53.78451,53.59359,3.57374,3.33,0,-1,0,3.33,0.7447664,0,0.2437403,0.6011143,0.02480072,3.505263,3.33,0,0,3.446499,7.523426,0,3.480463,-3.480463,7.061663,50.44035,0.1354847,3.931114,0.01984058,0,7.548226
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,50.8817,50.8817,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.313679,4.042963,0,0.8446779,-0.8446779,6.171294,44.08059,0.1354847,0.8826883,0,0,4.042963
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.25221,3.198285,0,0,0,6.171294,44.08059,0.1354847,0,0,0,3.198285
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,46.08134,46.08134,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.25221,3.198285,0,0.3883568,-0.3883568,5.76193,41.15656,0.1354847,0.4058328,0,0,3.198285
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,44.15912,44.15912,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.683718,2.809928,0,0.4757529,-0.4757529,5.260443,37.57451,0.1354847,0.4971618,0,0,2.809928
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,42.66291,42.66291,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.212332,2.334175,0,0.417417,-0.417417,4.820446,34.43169,0.1354847,0.4362008,0,0,2.334175
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,41.11474,41.11474,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.676128,1.916758,0,0.7001165,-0.7001165,4.082459,29.16036,0.1354847,0.7316217,0,0,1.916758
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45404,1.216642,0,0,0,4.082459,29.16036,0.1354847,0,0,0,1.216642
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03241032,38.80608,38.57949,0.3959703,0.3959703,0,-1,0,0.3959703,8.185039,0,0,0,0.03241032,0.4168108,0.3959703,0,0,10.45404,1.216642,0,0.3844005,-0.3844005,3.677265,26.26613,0.1354847,0.4355673,0.02592826,0,1.249052
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1801982,38.54892,37.29108,0.1128957,0.1128957,0,-1,0,0.1128957,159.6147,0,0,0,0.1801982,0.1188376,0.1128957,0,0,10.88115,0.8322415,0.06136058,0,0.06136058,3.735477,26.68192,0.1354824,0.1241853,0.1441586,0,1.01244
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2134604,37.72408,36.24165,0.09305772,0.09305772,0,0,0,0.09305772,229.3849,0,0,0,0.2134604,0.0979555,0.09305772,0,0,10.81979,0.887466,0.1155049,0,0.1155049,3.845054,27.46462,0.135478,0.1023635,0.1707683,0,1.100926
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.406428,45.55643,35.29613,0.447019,0.447019,0,0,0,0.447019,314.6237,0,0,0,1.406428,0.4705463,0.447019,0,0,10.70428,0.9914204,0.9358814,0,0.9358814,4.73291,33.80643,0.1354425,0.4917209,1.125142,0,2.397848
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.411301,52.80261,34.361,1.689565,1.689565,0,0,0,1.689565,142.7172,0,0,0,2.411301,1.77849,1.689565,0,0,9.7684,1.833714,0.632811,0,0.632811,5.333247,38.09454,0.1354185,1.858522,1.929041,0,4.245014
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.850024,59.61461,36.79234,0.8736317,0.8736317,0,0,0,0.8736317,326.2272,0,0,0,2.850024,0.9196123,0.8736317,0,0,9.13559,2.403244,1.930412,0,1.930412,7.164596,51.17558,0.1353454,0.9609948,2.280019,0,5.253267
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.081845,68.75191,42.43432,0.7703933,0.7703933,0,-1,0,0.7703933,400.0353,0,0,0,3.081845,0.8109403,0.7703933,0,0,7.205178,4.140614,2.270905,0,2.270905,9.318966,66.56391,0.1352594,0.8474326,2.465476,0,7.222459
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.573307,70.57167,48.30489,1.002792,1.002792,0,0,0,1.002792,256.6141,0,0,0,2.573307,1.055571,1.002792,0,0,4.934273,6.184429,1.517736,0,1.517736,10.75882,76.84853,0.135202,1.103071,2.058645,0,8.757735
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.753392,90.83377,52.83509,0.2395141,0.2395141,0,0,0,0.2395141,1567.086,0.08473462,0,0,3.753392,0.2521201,0.2395141,0,0,3.416537,7.550391,3.416537,0,3.416537,14.00003,100,0.135073,0.2634655,3.002713,0,11.30378
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.358247,89.98361,56.22236,1.664148,1.664148,0,0,0,1.664148,201.7998,1.606512,0,0,3.358247,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.135073,1.830563,2.686598,0,13.98352
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.702311,85.60177,59.38103,1.070354,1.070354,0,0,0,1.070354,252.4688,1.575622,0,0,2.702311,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.135073,1.17739,2.161849,0,13.32759
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.261136,82.55521,61.13701,0.8636521,0.8636521,0,-1,0,0.8636521,261.8109,1.352028,0,0,2.261136,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.135073,0.9500173,1.808909,0,12.88641
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.680095,76.76355,61.54223,1.528152,1.528152,0,0,0,1.528152,109.9429,0.07151329,0,0,1.680095,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.135073,1.680968,1.344076,0,12.30537
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.94103,70.07095,61.95785,0.8588424,0.8588424,0,0,0,0.8588424,109.5696,0.03698533,0,0,0.94103,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.135073,0.9447266,0.7528239,0,11.5663
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1160929,61.43419,60.49281,0.5347714,0.5347714,0,0,0,0.5347714,21.70889,0,0,0,0.1160929,0.5629173,0.5347714,0,0,0,10.62527,0,0.4468243,-0.4468243,13.52903,96.63577,0.135073,0.5882486,0.09287434,0,10.74137
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09142367,57.55727,56.83539,1.04555,1.04555,0,0,0,1.04555,8.744078,0,0,0,0.09142367,1.100578,1.04555,0,0,0.4964715,10.17845,0,1.009155,-1.009155,12.46529,89.03761,0.135073,1.150105,0.07313893,0,10.26987
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.03978338,53.72308,53.41695,3.882786,3.33,0,-1,0,3.33,1.194696,4.440892E-16,0.552786,0.9410646,0.03978338,3.505263,3.33,0,0,1.617755,9.169295,0,3.46548,-3.46548,8.812355,62.94527,0.135073,4.271065,0.0318267,0,9.209079
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,50.72585,50.72585,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.468288,5.703815,0,3.14771,-3.14771,5.494378,39.24548,0.135073,3.289356,0,0,5.703815
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,48.33606,48.33606,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.965743,2.556106,0,0.7829951,-0.7829951,4.669028,33.35014,0.135073,0.8182299,0,0,2.556106
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,45.93588,45.93588,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.835737,1.773111,0,0.3073358,-0.3073358,4.345068,31.03614,0.135073,0.3211659,0,0,1.773111
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,44.01366,44.01366,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.17722,1.465775,0,0.4643053,-0.4643053,3.855647,27.54028,0.135073,0.4851991,0,0,1.465775
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,42.51744,42.51744,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.69312,1.001469,0,0.6738042,-0.6738042,3.145395,22.46706,0.135073,0.7041254,0,0,1.001469
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,40.96928,40.96928,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.44179,0.3276653,0,0.1387988,-0.1387988,2.999088,21.42202,0.135073,0.1450448,0,0,0.3276653
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59601,0.1888665,0,0,0,2.999088,21.42202,0.135073,0,0,0,0.1888665
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06704704,38.89264,38.42363,0.6805878,0.2431179,0,-1,0,0.2431179,27.578,0,0.4374699,0.5564844,0.06704704,0.2559136,0.2431179,0,0,11.59601,0.1888665,0,0.1888665,-0.1888665,2.800006,20,0.135073,0.7486466,0.05363763,0,0.2559136
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1937297,38.49747,37.14561,0.4565538,0.1840432,0,-1,0,0.1840432,105.2632,0,0.2725105,0.4654005,0.1937297,0.1937297,0.1840432,0,0,11.80586,0,0,0,0,2.800006,20,0.135073,0.5022091,0.1549838,0,0.1937297
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3609613,38.60631,36.0858,0.325137,0.325137,3.8304,0,1.210699,0.325137,111.0182,0,0,0,0.3609613,0,0,3.505263,3.33,11.80586,0,3.690961,0,3.690961,6.301559,45.01104,0.1351523,0.3576507,0.288769,5,0.3609613
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4587873,38.34917,35.15067,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,70.14982,0,0,0,0.4587873,0,0,3.505263,3.33,8.114899,3.321865,3.788787,0,3.788787,9.895918,70.68499,0.1352555,0.7194117,0.3670298,5,3.780653
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.2980801,36.26714,34.21553,1.942836,1.942836,5,0,1.53,1.942836,15.34252,0,0,0,0.2980801,0,0,3.057164,2.904306,4.326112,6.731774,3.202386,0,3.202386,12.93397,92.3853,0.1354171,2.13712,0.2384641,5,7.029854
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.850591,42.67727,36.58454,1.062163,1.062163,0,0,0,1.062163,80.08102,0,0,0,0.850591,1.118066,1.062163,0,0,1.123726,9.613921,0,0.2674754,-0.2674754,12.65202,90.37142,0.1354171,1.168379,0.6804728,0,10.46451
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.12875,50.74264,42.22651,0,0,0,-1,0,0,0,0,0,0,1.12875,0,0,0,0,1.420921,9.346445,1.12875,0,1.12875,13.72285,98.02016,0.1353745,0,0.9030001,0,10.4752
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.028139,56.08271,48.04513,2.002572,2.002572,0,0,0,2.002572,51.34093,0,0,0,1.028139,2.107971,2.002572,0,0,0.2921707,10.36232,0,1.079832,-1.079832,12.58461,89.88988,0.1353745,2.20283,0.8225114,0,11.39046
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.579029,65.8098,52.6065,1.376315,1.376315,0,0,0,1.376315,114.7287,0,0,0,1.579029,1.448753,1.376315,0,0,1.491984,9.282489,0.1302761,0,0.1302761,12.7082,90.77267,0.1353696,1.513947,1.263223,0,10.86152
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.066143,64.84799,55.99377,0,0,0,0,0,0,0,0,0,0,1.066143,0,0,0,0,1.361708,9.399737,1.066143,0,1.066143,13.71963,97.99717,0.1353295,0,0.8529142,0,10.46588
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.212048,69.53001,59.12127,0.9275388,0.9275388,0,0,0,0.9275388,130.6736,0,0,0,1.212048,0.9763566,0.9275388,0,0,0.2955648,10.35927,0.2356913,0,0.2356913,13.94323,99.59428,0.1353206,1.020293,0.9696383,0,11.57131
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.706627,76.3065,60.89803,1.620255,1.620255,0,-1,0,1.620255,105.3308,0,0,0,1.706627,1.705531,1.620255,0,0,0.05987345,10.57139,0.001095745,0,0.001095745,13.94427,99.60171,0.1353205,1.78228,1.365302,0,12.27802
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.17359,71.54089,61.31364,1.459189,1.459189,0,0,0,1.459189,80.42754,0,2.220446E-16,0,1.17359,1.535988,1.459189,0,0,0.05877771,10.57237,0,0.3623986,-0.3623986,13.56226,96.87312,0.1353205,1.605108,0.9388717,0,11.74596
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8265418,68.77853,61.71887,1.747992,1.747992,0,0,0,1.747992,47.28523,0,0,0,0.8265418,1.839991,1.747992,0,0,0.4614429,10.20998,0,1.013449,-1.013449,12.494,89.24265,0.1353205,1.922791,0.6612334,0,11.03652
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.3912623,63.47192,60.25383,2.907325,2.907325,0,0,0,2.907325,13.45781,0,4.440892E-16,0,0.3912623,3.060342,2.907325,0,0,1.587498,9.196527,0,2.66908,-2.66908,9.680538,69.14657,0.1353205,3.198057,0.3130098,0,9.587789
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1335167,57.71413,56.65876,3.742322,3.742322,1.25,0,0.50625,3.742322,3.567751,0,0,0,0.1335167,2.623497,2.492322,0,0,4.553142,6.527447,0,2.48998,-2.48998,7.05587,50.39897,0.1353205,4.116554,0.1068134,5,6.660964
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09109806,53.94234,53.24032,5.118017,3.33,0,-1,0,3.33,2.735677,0,1.788017,2.299818,0.09109806,3.505263,3.33,0,0,7.319786,4.037467,0,3.414165,-3.414165,3.457023,24.69297,0.1353205,5.629818,0.07287845,0,4.128565
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,50.5596,50.5596,1.314283,0.5921367,0,-1,0,0.5921367,0,0,0.722146,0.8535743,0,0.6233018,0.5921367,0,0,11.1133,0.6233018,0,0.6233018,-0.6233018,2.800006,20,0.1353205,1.445711,0,0,0.6233018
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,48.15942,48.15942,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353205,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,45.79041,45.79041,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353205,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,43.86819,43.86819,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353205,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,42.34081,42.34081,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353205,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353205,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,39.48345,39.48345,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353205,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03425436,38.49641,38.25739,0,0,0,-1,0,0,0,0,0,0,0.03425436,0,0,0,0,11.80586,0,0.03425436,0,0.03425436,2.832502,20.23212,0.1353192,0,0.02740349,0,0.03425436
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2587069,38.77739,36.96898,0.1606888,0.1606888,0,-1,0,0.1606888,160.9987,0,0,0.09831586,0.2587069,0.1691461,0.1606888,0,0,11.77161,0.03082892,0.0895608,0,0.0895608,2.917467,20.83901,0.1353159,0.1767576,0.2069655,0,0.2895358
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.310557,38.04946,35.88838,0,0,0,0,0,0,0,0,0,0,0.310557,0,0,0,0,11.68204,0.1114336,0.310557,0,0.310557,3.212087,22.94343,0.1353042,0,0.2484456,0,0.4219907
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.30544,44.40718,34.95324,0.4412161,0.4412161,0,0,0,0.4412161,295.8731,0,0,0,1.30544,0.464438,0.4412161,0,0,11.37149,0.3909349,0.8410017,0,0.8410017,4.009932,28.64231,0.1352725,0.4853377,1.044352,0,1.696375
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.699013,46.48716,34.01811,1.395617,1.395617,4.59918,0,1.420576,1.395617,121.7392,0,0,0,1.699013,0,0,3.203564,3.043386,10.53049,1.147837,4.742398,0,4.742398,8.508965,60.77821,0.1353765,1.535178,1.35921,5,2.846849
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.368981,64.27401,36.4079,1.16401,1.16401,3.710439,0,1.17795,1.16401,289.4288,0,0,0,3.368981,0,0,2.546428,2.419107,5.788088,5.415995,5.788088,0,5.788088,14.00003,100,0.1353662,1.280411,2.695185,5,8.784976
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.084481,68.24131,41.99792,0.6245614,0.6245614,0,-1,0,0.6245614,493.8635,2.427048,0,0,3.084481,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,0.6870176,2.467585,0,13.70975
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,3.991886,86.91963,47.77498,0.7945271,0.7945271,0,0,0,0.7945271,502.4229,3.155542,0,0,3.991886,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,0.8739799,3.193509,0,14.61716
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.553708,87.24426,52.30518,0,0,0,0,0,0,0,3.553708,0,0,3.553708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,0,2.842967,0,14.17898
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.665426,80.5623,55.70284,1.765361,1.765361,0,0,0,1.765361,150.9847,0.8071508,0,0,2.665426,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,1.941898,2.132341,0,13.2907
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.119405,90.29037,58.85112,0,0,0,0,0,0,0,3.119405,0,0,3.119405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,0,2.495524,0,13.74468
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.272317,82.12057,60.66944,1.247127,1.247127,0,-1,0,1.247127,182.2042,0.9595518,0,0,2.272317,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,1.371839,1.817853,0,12.89759
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.691671,76.35351,61.07467,0.006971392,0.006971392,0,0,0,0.006971392,24265.9,1.684332,0,0,1.691671,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,0.007668531,1.353337,0,12.31695
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.893537,69.19723,61.54223,0.750138,0.750138,0,0,0,0.750138,119.1164,0.1039181,0,0,0.893537,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,0.8251517,0.7148296,0,11.51881
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1376956,61.19188,60.07719,0,0,0,0,0,0,0,0.1376956,0,0,0.1376956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353662,0,0.1101565,0,10.76297
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2590998,58.52066,56.46133,0.743906,0.743906,0,0,0,0.743906,34.82964,0,1.110223E-16,0,0.2590998,0.7830589,0.743906,0,0,0,10.62527,0,0.5239592,-0.5239592,13.44773,96.055,0.1353662,0.8182966,0.2072798,0,10.88437
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08296123,53.6811,53.0429,0,0,0,-1,0,0,0,0,0,0,0.08296123,0,0,0,0,0.5821769,10.10131,0.08296123,0,0.08296123,13.52643,96.61716,0.1353631,0,0.06636899,0,10.18428
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,50.38296,50.38296,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4992156,10.17598,0,1.283268,-1.283268,12.17375,86.95516,0.1353631,1.341015,0,0,10.17598
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,47.98278,47.98278,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.925069,8.892713,0,1.910087,-1.910087,10.16034,72.57371,0.1353631,1.99604,0,0,8.892713
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,45.61378,45.61378,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.047387,6.982625,0,0.2672891,-0.2672891,9.878592,70.56123,0.1353631,0.2793171,0,0,6.982625
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,43.69156,43.69156,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.344375,6.715337,0,0.1585428,-0.1585428,9.711473,69.36752,0.1353631,0.1656772,0,0,6.715337
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,42.16417,42.16417,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.520534,6.556794,0,0.1726493,-0.1726493,9.529485,68.06761,0.1353631,0.1804185,0,0,6.556794
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,40.64717,40.64717,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.712366,6.384144,0,0.1310434,-0.1310434,9.391353,67.08096,0.1353631,0.1369404,0,0,6.384144
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,39.30682,39.30682,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.85797,6.253101,0,0.6649669,-0.6649669,8.690416,62.07428,0.1353631,0.6948905,0,0,6.253101
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07894226,38.63207,38.08075,0.5160075,0.5160075,0,-1,0,0.5160075,15.29867,0,0,0,0.07894226,0.5431658,0.5160075,0,0,5.596822,5.588134,0,0.4642235,-0.4642235,8.201081,58.57904,0.1353631,0.5676082,0.06315381,0,5.667077
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1837606,38.03984,36.76117,0,0,0,-1,0,0,0,0,0,0,0.1837606,0,0,0,0,6.112626,5.12391,0.1837606,0,0.1837606,8.375412,59.82425,0.1353562,0,0.1470085,0,5.307671
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.4987854,39.20767,35.71174,0,0,0,0,0,0,0,0,0,0,0.4987854,0,0,0,0,5.928865,5.289295,0.4987854,0,0.4987854,8.848601,63.20417,0.1353375,0,0.3990283,0,5.788081
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4604361,37.97927,34.77661,0.1249014,0.1249014,0,0,0,0.1249014,368.6398,0,0,0,0.4604361,0.1314751,0.1249014,0,0,5.43008,5.738202,0.328961,0,0.328961,9.160682,65.43331,0.1353251,0.1373915,0.3683489,0,6.198638
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.687262,38.64151,33.84147,3.823141,3.823141,1.25,0,0.50625,3.823141,17.97637,0,0,0,0.687262,2.70857,2.573141,0,0,5.101119,6.034267,0,2.021308,-2.021308,7.030036,50.21444,0.1353251,4.205455,0.5498096,5,6.721529
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.223553,45.11129,36.21048,0,0,3.505263,0,1.121937,0,0,0,0,0,1.223553,0,0,3.505263,3.33,7.347017,4.012959,4.553554,0,4.553554,11.34992,81.07066,0.1353439,0,0.9788427,5,5.236513
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7668523,47.42084,41.75895,0.02053714,0.02053714,0,-1,0,0.02053714,3733.978,0,0,0,0.7668523,0.02161804,0.02053714,0,0,2.793463,8.111157,0.7452343,0,0.7452343,12.05691,86.1206,0.135316,0.02259086,0.6134818,0,8.87801
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7796548,53.50594,47.51522,1.771942,1.771942,0,0,0,1.771942,44.00003,0,2.220446E-16,0,0.7796548,1.865202,1.771942,0,0,2.048229,8.781868,0,1.085547,-1.085547,10.91264,77.94727,0.135316,1.949136,0.6237239,0,9.561522
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.795516,67.17441,52.01425,0.3260932,0.3260932,0,0,0,0.3260932,550.6143,0,0,0,1.795516,0.343256,0.3260932,0,0,3.254392,7.696321,1.45226,0,1.45226,12.29037,87.78822,0.1352616,0.3587025,1.436412,0,9.491837
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.468616,67.8971,55.43269,0.75666,0.75666,0,0,0,0.75666,194.092,0,0,0,1.468616,0.7964842,0.75666,0,0,1.802133,9.003355,0.672132,0,0.672132,12.92802,92.34278,0.1352365,0.832326,1.174893,0,10.47197
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.612588,83.5284,58.59137,0.9782807,0.9782807,0,0,0,0.9782807,267.0592,0.4528184,0,0,2.612588,1.029769,0.9782807,0,0,1.130001,9.608274,1.130001,0,1.130001,14.00003,100,0.1351942,1.076109,2.09007,0,12.22086
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.914137,77.86568,60.37851,0,0,0,-1,0,0,0,1.914137,0,0,1.914137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351942,0,1.53131,0,12.53941
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.819648,77.41295,60.84608,0.3555799,0.3555799,0,0,0,0.3555799,511.7409,1.445353,0,0,1.819648,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1351942,0.3911379,1.455718,0,12.44492
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,0.985986,69.79746,61.31364,0.7617005,0.7617005,0,0,0,0.7617005,129.4454,0.184196,0,0,0.985986,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1351942,0.8378706,0.7887888,0,11.61126
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3197581,62.47063,59.85899,0,0,0,0,0,0,0,0.3197581,0,0,0.3197581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351942,0,0.2558065,0,10.94503
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2633874,58.34441,56.25353,0.7952745,0.7952745,0,0,0,0.7952745,33.11906,0,0,0,0.2633874,0.8371311,0.7952745,0,0,0,10.62527,0,0.5737436,-0.5737436,13.39525,95.68016,0.1351942,0.874802,0.2107099,0,10.88866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1016023,53.61636,52.83509,3.11345,3.11345,0,-1,0,3.11345,3.263335,0,4.440892E-16,0.09479472,0.1016023,3.277316,3.11345,0,0,0.637493,10.05153,0,3.175713,-3.175713,10.04775,71.76952,0.1351942,3.424795,0.08128183,0,10.15313
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166063,6.875817,0,0,0,10.04775,71.76952,0.1351942,0,0,0,6.875817
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,47.80615,47.80615,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.166063,6.875817,0,1.369395,-1.369395,8.604284,61.45905,0.1351942,1.431018,0,0,6.875817
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,45.43714,45.43714,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.687613,5.506422,0,0.2936369,-0.2936369,8.294764,59.24819,0.1351942,0.3068506,0,0,5.506422
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.013877,5.212785,0,0,0,8.294764,59.24819,0.1351942,0,0,0,5.212785
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,42.01871,42.01871,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.013877,5.212785,0,0.5803556,-0.5803556,7.683015,54.87857,0.1351942,0.6064716,0,0,5.212785
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,40.47054,40.47054,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.658716,4.63243,0,0.595691,-0.595691,7.055101,50.39348,0.1351942,0.6224971,0,0,4.63243
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,39.13018,39.13018,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.320595,4.036738,0,0.5613362,-0.5613362,6.463401,46.16706,0.1351942,0.5865963,0,0,4.036738
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.0373913,38.16449,37.90411,0,0,0,-1,0,0,0,0,0,0,0.0373913,0,0,0,0,7.944302,3.475402,0.0373913,0,0.0373913,6.498874,46.42043,0.1351928,0,0.02991304,0,3.512794
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1120463,37.36093,36.58454,0,0,0,-1,0,0,0,0,0,0,0.1120463,0,0,0,0,7.906911,3.509054,0.1120463,0,0.1120463,6.60517,47.17969,0.1351886,0,0.08963702,0,3.621101
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1899531,36.84718,35.53511,0.9210977,0.9210977,0,0,0,0.9210977,20.62247,0,1.110223E-16,0,0.1899531,0.9695765,0.9210977,0,0,7.794865,3.609896,0,0.7796234,-0.7796234,5.783375,41.30974,0.1351886,1.013207,0.1519625,0,3.799849
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.468456,45.29488,34.59997,0.1472351,0.1472351,0,0,0,0.1472351,997.3541,0,0,0,1.468456,0.1549843,0.1472351,0,0,8.661113,2.830273,1.313471,0,1.313471,7.029443,50.21021,0.1351395,0.1619586,1.174765,0,4.298728
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.075984,49.13238,33.63367,0,0,0,0,0,0,0,0,0,0,2.075984,0,0,0,0,7.347641,4.012397,2.075984,0,2.075984,8.998895,64.27769,0.135062,0,1.660788,0,6.088381
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.342879,63.50368,36.00267,0.1477609,0.1477609,0,0,0,0.1477609,2262.357,0,0,0,3.342879,0.1555378,0.1477609,0,0,5.271657,5.880783,3.187341,0,3.187341,12.02267,85.87606,0.1349432,0.162537,2.674303,0,9.223662
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.087582,67.69777,41.53036,0.3638436,0.3638436,0,-1,0,0.3638436,848.6014,0.6202731,0,0,3.087582,0.3829933,0.3638436,0,0,2.084316,8.749391,2.084316,0,2.084316,14.00003,100,0.1348656,0.400228,2.470066,0,11.83697
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.229449,76.40291,47.22429,2.02826,2.02826,0,0,0,2.02826,159.2227,1.094439,0,0,3.229449,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1348656,2.231086,2.583559,0,13.85472
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.168994,81.49351,51.72332,0,0,0,0,0,0,0,3.168994,0,0,3.168994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348656,0,2.535195,0,13.79427
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.673705,69.51336,55.14176,0.5418853,0.5418853,0,0,0,0.5418853,308.8672,1.1033,0,0,1.673705,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1348656,0.5960737,1.338964,0,12.29898
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,1.990966,76.27132,58.30043,1.027639,1.027639,0,0,0,1.027639,193.7417,0.9092404,0,0,1.990966,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1348656,1.130403,1.592773,0,12.61624
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.277964,81.54832,60.13953,0.458521,0.458521,0,-1,0,0.458521,496.8069,1.79531,0,0,2.277964,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1348656,0.5043731,1.822371,0,12.90324
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.532612,74.23106,60.6071,2.877972,2.877972,0,0,0,2.877972,53.25321,0,0,0,1.532612,3.029444,2.877972,0,0,0,10.62527,0,1.496832,-1.496832,12.42223,88.73003,0.1348656,3.165769,1.22609,0,12.15789
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7096846,67.06196,61.07467,0.2588603,0.2588603,0,0,0,0.2588603,274.1574,0,0,0,0.7096846,0.2724845,0.2588603,0,0,1.663146,9.128443,0.4372001,0,0.4372001,12.83699,91.69263,0.1348493,0.2847463,0.5677477,0,9.838127
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1218104,60.62302,59.64079,1.01513,1.01513,0,0,0,1.01513,11.99949,0,0,0,0.1218104,1.068558,1.01513,0,0,1.225946,9.521923,0,0.9467475,-0.9467475,11.83903,84.56436,0.1348493,1.116643,0.0974483,0,9.643733
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2596669,58.08261,56.02494,2.513189,2.513189,0,0,0,2.513189,10.33217,0,4.440892E-16,0,0.2596669,2.645462,2.513189,0,0,2.277888,8.575175,0,2.385795,-2.385795,9.324184,66.60119,0.1348493,2.764508,0.2077335,0,8.834842
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06144331,53.07728,52.6065,1.593204,1.593204,0,-1,0,1.593204,3.856587,0,2.220446E-16,0,0.06144331,1.677057,1.593204,0,0,4.928771,6.18938,0,1.615614,-1.615614,7.621178,54.43688,0.1348493,1.752525,0.04915465,0,6.250823
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,49.99852,49.99852,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.723898,4.573766,0,0.564697,-0.564697,7.025936,50.18515,0.1348493,0.5901083,0,0,4.573766
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,47.60873,47.60873,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.351339,4.009069,0,1.58765,-1.58765,5.352406,38.23139,0.1348493,1.659094,0,0,4.009069
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,45.27089,45.27089,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.115395,2.421419,0,0.4008276,-0.4008276,4.929896,35.21347,0.1348493,0.4188648,0,0,2.421419
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,43.33828,43.33828,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.560759,2.020591,0,0.4019753,-0.4019753,4.506177,32.18691,0.1348493,0.4200642,0,0,2.020591
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,41.82129,41.82129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0074,1.618616,0,0,0,4.506177,32.18691,0.1348493,0,0,0,1.618616
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,40.27312,40.27312,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,10.0074,1.618616,0,0.7022462,-0.7022462,3.765944,26.89955,0.1348493,0.7338473,0,0,1.618616
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,38.92237,38.92237,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.78767,0.9163701,0,0.07083257,-0.07083257,3.69128,26.36624,0.1348493,0.07402004,0,0,0.9163701
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02153707,37.81479,37.66513,0.04310644,0.04310644,0,-1,0,0.04310644,49.96253,0,0,0,0.02153707,0.0453752,0.04310644,0,0,10.86637,0.8455375,0,0.02383813,-0.02383813,3.666153,26.18675,0.1348493,0.04741709,0.01722966,0,0.8670745
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1928336,37.69489,36.35595,0.6331775,0.6331775,0,-1,0,0.6331775,30.4549,0,0,0,0.1928336,0.6665027,0.6331775,0,0,10.89286,0.8216994,0,0.4736691,-0.4736691,3.166862,22.6204,0.1348493,0.6964953,0.1542669,0,1.014533
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3908501,38.01538,35.29613,0.0643901,0.0643901,0,0,0,0.0643901,607.0034,0,0,0,0.3908501,0.06777905,0.0643901,0,0,11.41916,0.3480303,0.3230711,0,0.3230711,3.473354,24.80962,0.1348373,0.07082911,0.3126801,0,0.7388804
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8670061,40.48638,34.361,0,0,0,0,0,0,0,0,0,0,0.8670061,0,0,0,0,11.09609,0.6387942,0.8670061,0,0.8670061,4.295868,30.68471,0.134805,0,0.6936048,0,1.5058
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8642012,39.50453,33.43625,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.11961,0,0,0,0.8642012,0,0,3.15561,2.99783,10.22908,1.4191,3.862031,0,3.862031,7.959713,56.85497,0.1349473,1.664264,0.691361,5,2.283301
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2821147,37.75445,35.79487,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.5093,0,0,0,0.2821147,0,0,3.264174,3.100965,6.367052,4.894928,3.38308,0,3.38308,11.16918,79.77972,0.1351046,1.5131,0.2256918,5,5.177042
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1783149,42.53633,41.26021,0,0,0,-1,0,0,0,0,0,0,0.1783149,0,0,0,0,2.983972,7.9397,0.1783149,0,0.1783149,11.33835,80.98804,0.135098,0,0.1426519,0,8.118014
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1692981,48.18957,46.93336,1.230833,1.230833,0,0,0,1.230833,13.75475,0,0,0,0.1692981,1.295614,1.230833,0,0,2.805657,8.100183,0,1.126316,-1.126316,10.15111,72.50776,0.135098,1.353917,0.1354384,0,8.269481
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.772895,57.53422,51.43239,1.728311,1.728311,0,0,0,1.728311,44.71968,0,0,0,0.772895,1.819275,1.728311,0,0,4.057119,6.973867,0,1.04638,-1.04638,9.048126,64.62934,0.135098,1.901142,0.618316,0,7.746762
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7778586,61.14582,54.85083,0.3148093,0.3148093,0,0,0,0.3148093,247.0888,0,0,0,0.7778586,0.3313782,0.3148093,0,0,5.219763,5.927487,0.4464804,0,0.4464804,9.471695,67.65482,0.1350814,0.3462902,0.6222869,0,6.705346
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5126031,62.24149,58.06145,2.72208,2.72208,0,0,0,2.72208,18.8313,0,4.440892E-16,0,0.5126031,2.865348,2.72208,0,0,4.773283,6.32932,0,2.352745,-2.352745,6.991684,49.9405,0.1350814,2.994288,0.4100825,0,6.841923
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.08087,79.10152,59.91094,1.684514,1.684514,0,-1,0,1.684514,123.5294,0,0,0,2.08087,1.773172,1.684514,0,0,7.387443,3.976575,0.3076978,0,0.3076978,7.283592,52.02555,0.13507,1.852965,1.664696,0,6.057446
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5706485,65.12705,60.37851,1.211602,1.211602,0,0,0,1.211602,47.09866,0,0,0,0.5706485,1.275371,1.211602,0,0,7.079745,4.253503,0,0.7047225,-0.7047225,6.540749,46.71954,0.13507,1.332763,0.4565188,0,4.824152
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7198937,66.91305,60.84608,0.8333644,0.8333644,0,0,0,0.8333644,86.38403,1.110223E-16,0,0,0.7198937,0.8772257,0.8333644,0,0,7.86277,3.548781,0,0.157332,-0.157332,6.374907,45.53496,0.13507,0.9167008,0.575915,0,4.268674
