Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4282317,62.95277,59.44337,0.9435437,0.9435437,0,0,0,0.9435437,45.38546,0,1.110223E-16,0,0.4282317,0.9932039,0.9435437,0,0,8.037583,3.391449,0,0.5649722,-0.5649722,5.779374,41.28116,0.13507,1.037898,0.3425854,0,3.819681
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1904043,57.34962,55.8483,3.224437,3.224437,1.25,0,0.50625,3.224437,5.90504,0,4.440892E-16,0,0.1904043,2.078355,1.974437,0,0,8.665331,2.826477,0,1.887951,-1.887951,3.789299,27.06637,0.13507,3.546881,0.1523234,5,3.016881
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07619796,52.98215,52.3987,0.8382263,0.8382263,0,-1,0,0.8382263,9.090382,0,1.110223E-16,0.0159716,0.07619796,0.8823434,0.8382263,0,0,10.76305,0.938526,0,0.8061454,-0.8061454,2.939547,20.99672,0.13507,0.9220489,0.06095837,0,1.014724
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,49.8011,49.8011,3.078225,0.1257615,0,-1,0,0.1257615,0,0,2.952464,3.260286,0,0.1323805,0.1257615,0,0,11.65877,0.1323805,0,0.1323805,-0.1323805,2.800006,20,0.13507,3.386048,0,0,0.1323805
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,47.43209,47.43209,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,45.06309,45.06309,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,43.13048,43.13048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,41.64465,41.64465,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,40.09649,40.09649,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,38.72495,38.72495,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.04945727,37.8322,37.4885,0.2710733,0.0469844,0,-1,0,0.0469844,105.2632,0,0.2240888,0.2887837,0.04945727,0.04945727,0.0469844,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0.2981806,0.03956581,0,0.04945727
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.08985061,36.79976,36.17931,0.3877827,0.08535808,0,-1,0,0.08535808,105.2632,0,0.3024246,0.4094894,0.08985061,0.08985061,0.08535808,0,0,11.80586,0,0,0,0,2.800006,20,0.13507,0.426561,0.07188049,0,0.08985061
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3917703,37.82109,35.09871,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,141.4634,0,0,0,0.3917703,0,0,3.505263,3.33,11.80586,0,3.72177,0,3.72177,6.330787,45.21981,0.1351429,0.3046352,0.3134162,5,0.3917703
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.185654,42.65515,34.16357,0,0,3.505263,0,1.121937,0,0,0,0,0,1.185654,0,0,3.505263,3.33,8.08409,3.349593,4.515654,0,4.515654,10.61471,75.81922,0.1351632,0,0.948523,5,4.535247
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.222637,49.90601,33.22844,1.243851,1.243851,2.660481,0,0.8913113,1.243851,178.69,2.220446E-16,0,0,2.222637,0,0,1.41663,1.345799,3.568436,7.413682,3.568436,0,3.568436,14.00003,100,0.1351482,1.368236,1.77811,5,9.636319
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.795331,57.65253,35.56628,4.074282,4.074282,1.25,0,0.50625,4.074282,68.60917,4.440892E-16,0,0,2.795331,2.972928,2.824282,0,0,0,10.62527,0,0.1775972,-0.1775972,13.81282,98.66283,0.1351482,4.48171,2.236265,5,13.4206
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.091176,67.12163,41.03162,1.683817,1.683817,0,-1,0,1.683817,183.5815,1.121407,0,0,3.091176,1.772439,1.683817,0,0,0.1973303,10.44768,0.1973303,0,0.1973303,14.00003,100,0.1351409,1.852198,2.47294,0,13.53885
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.237435,75.78972,46.6736,0.2438019,0.2438019,0,0,0,0.2438019,1327.896,2.980802,0,0,3.237435,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1351409,0.2681821,2.589948,0,13.86271
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.694546,87.557,51.14146,0.665319,0.665319,0,0,0,0.665319,555.3044,2.99421,0,0,3.694546,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1351409,0.7318509,2.955637,0,14.31982
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.072045,83.98914,54.55989,0.7582579,0.7582579,0,0,0,0.7582579,405.1451,2.273879,0,0,3.072045,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1351409,0.8340836,2.457636,0,13.69732
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.327708,91.74628,57.8017,0.8084456,0.8084456,0,0,0,0.8084456,411.6181,2.476713,0,0,3.327708,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1351409,0.8892902,2.662167,0,13.95298
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.143027,79.45885,59.64079,0,0,0,-1,0,0,0,2.143027,0,0,2.143027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351409,0,1.714422,0,12.7683
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.042421,78.95428,60.13953,0.8672906,0.8672906,0,0,0,0.8672906,235.4944,1.129483,0,0,2.042421,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1351409,0.9540197,1.633936,0,12.6677
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.14207,70.55021,60.66944,0,0,0,0,0,0,0,1.14207,0,0,1.14207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351409,0,0.9136562,0,11.76734
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3769894,62.27938,59.2044,0.4049219,0.4049219,0,0,0,0.4049219,93.10176,0,0,0,0.3769894,0.4262335,0.4049219,0,0,0,10.62527,0,0.04924416,-0.04924416,13.94812,99.62923,0.1351409,0.445414,0.3015915,0,11.00226
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1393472,56.70326,55.60933,1.230207,1.230207,0,0,0,1.230207,11.32713,0,0,0,0.1393472,1.294955,1.230207,0,0,0.05471574,10.57603,0,1.155608,-1.155608,12.73,90.92841,0.1351409,1.353228,0.1114778,0,10.71538
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05312359,52.59662,52.19089,0,0,0,-1,0,0,0,0,0,0,0.05312359,0,0,0,0,1.338724,9.420423,0.05312359,0,0.05312359,12.7804,91.28839,0.135139,0,0.04249887,0,9.473546
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.285601,9.468233,0,0,0,12.7804,91.28839,0.135139,0,0,0,9.468233
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,47.19312,47.19312,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.285601,9.468233,0,2.992666,-2.992666,9.625854,68.75596,0.135139,3.127336,0,0,9.468233
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,44.85528,44.85528,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.610785,6.475568,0,0.2754699,-0.2754699,9.335483,66.68188,0.135139,0.2878661,0,0,6.475568
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.916862,6.200098,0,0,0,9.335483,66.68188,0.135139,0,0,0,6.200098
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,41.43684,41.43684,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.916862,6.200098,0,0.5788524,-0.5788524,8.725319,62.32358,0.135139,0.6049008,0,0,6.200098
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,39.88868,39.88868,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.560032,5.621245,0,0.7222147,-0.7222147,7.964037,56.88587,0.135139,0.7547144,0,0,5.621245
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,38.51715,38.51715,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.362493,4.899031,0,0.08288039,-0.08288039,7.876674,56.26184,0.135139,0.08661001,0,0,4.899031
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1137937,38.08311,37.29108,0.0594293,0.0594293,0,-1,0,0.0594293,191.4774,0,0,0,0.1137937,0.06255716,0.0594293,0,0,6.454582,4.81615,0.05123654,0,0.05123654,7.925281,56.60904,0.1351371,0.06537223,0.09103496,0,4.929944
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2800854,37.88742,35.94033,0.1340152,0.1340152,0,-1,0,0.1340152,208.9953,0,0,0,0.2800854,0.1410686,0.1340152,0,0,6.403346,4.862263,0.1390168,0,0.1390168,8.057164,57.55106,0.1351319,0.1474167,0.2240683,0,5.142349
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5133116,38.44038,34.85973,0.224242,0.224242,0,0,0,0.224242,228.9096,0,0,0,0.5133116,0.2360443,0.224242,0,0,6.264328,4.987379,0.2772673,0,0.2772673,8.320203,59.4299,0.1351216,0.2466663,0.4106493,0,5.50069
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.064827,41.49531,33.9246,0.1223016,0.1223016,0,0,0,0.1223016,870.657,0,0,0,1.064827,0.1287385,0.1223016,0,0,5.987062,5.236919,0.9360888,0,0.9360888,9.208255,65.77312,0.135087,0.1345318,0.8518619,0,6.301746
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.035352,40.29549,32.98946,2.067865,2.067865,0,0,0,2.067865,50.06866,0,0,0,1.035352,2.1767,2.067865,0,0,5.050972,6.079399,0,1.141348,-1.141348,8.005169,57.17966,0.135087,2.274651,0.8282818,0,7.114751
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4852001,38.71768,35.3273,1.539053,1.539053,0,0,0,1.539053,31.52589,0,0,0,0.4852001,1.620055,1.539053,0,0,6.319137,4.938051,0,1.134855,-1.134855,6.808926,48.63509,0.135087,1.692958,0.38816,0,5.423251
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7392336,46.17586,40.76147,1.164292,1.164292,0,-1,0,1.164292,63.4921,0,2.220446E-16,0,0.7392336,1.225571,1.164292,0,0,7.580087,3.803196,0,0.4863372,-0.4863372,6.296282,44.97335,0.135087,1.280721,0.5913869,0,4.542429
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.466743,67.20428,46.37228,1.984305,1.984305,0,0,0,1.984305,124.3127,0,0,0,2.466743,2.088742,1.984305,0,0,8.120461,3.316859,0.3780009,0,0.3780009,6.654885,47.5348,0.135073,2.182735,1.973394,0,5.783602
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.610161,74.01615,50.85053,0.5269511,0.5269511,0,0,0,0.5269511,495.3326,0,0,0,2.610161,0.5546854,0.5269511,0,0,7.742461,3.657059,2.055475,0,2.055475,8.60488,61.46331,0.1349969,0.5796462,2.088129,0,6.26722
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.029414,72.05191,54.30014,0.1187079,0.1187079,0,0,0,0.1187079,1709.587,0,0,0,2.029414,0.1249556,0.1187079,0,0,5.686985,5.506987,1.904458,0,1.904458,10.41161,74.36848,0.1349265,0.1305787,1.623531,0,7.536401
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.916749,85.87373,57.51077,1.437347,1.437347,0,0,0,1.437347,202.9259,0,0,0,2.916749,1.512997,1.437347,0,0,3.782527,7.221,1.403752,0,1.403752,11.74332,83.88071,0.1348747,1.581082,2.333399,0,10.13775
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.315337,81.05845,59.38103,0.1288505,0.1288505,0,-1,0,0.1288505,1796.917,0,0,0,2.315337,0.1356322,0.1288505,0,0,2.378775,8.484376,2.179705,0,2.179705,13.81117,98.65104,0.1347942,0.1417356,1.85227,0,10.79971
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.958578,68.05585,59.91094,0.5220513,0.5220513,0,0,0,0.5220513,183.6176,0.2099802,0,0,0.958578,0.5495277,0.5220513,0,0,0.1990701,10.44611,0.1990701,0,0.1990701,14.00003,100,0.1347869,0.5742564,0.7668624,0,11.40469
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8549593,67.67511,60.43046,0,0,0,0,0,0,0,0.8549593,0,0,0.8549593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347869,0,0.6839674,0,11.48023
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3497902,61.84103,58.99659,1.141833,1.141833,0,0,0,1.141833,30.6341,0,0,0,0.3497902,1.201929,1.141833,0,0,0,10.62527,0,0.8521391,-0.8521391,13.10179,93.58406,0.1347869,1.256016,0.2798322,0,10.97506
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2275205,57.19359,55.40152,0,0,0,0,0,0,0,0,0,0,0.2275205,0,0,0,0,0.9468212,9.773135,0.2275205,0,0.2275205,13.31764,95.12581,0.1347785,0,0.1820164,0,10.00066
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03283928,52.23329,51.98308,3.38115,3.33,0,-1,0,3.33,0.9861646,0,0.0511506,0.3892657,0.03283928,3.505263,3.33,0,0,0.7193007,9.977903,0,3.472424,-3.472424,9.657383,68.98117,0.1347785,3.719266,0.02627143,0,10.01074
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,49.35432,49.35432,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.577549,6.50548,0,2.993359,-2.993359,6.502106,46.44352,0.1347785,3.12806,0,0,6.50548
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,46.98531,46.98531,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.903504,3.51212,0,2.5427,-2.5427,3.821865,27.29898,0.1347785,2.657121,0,0,3.51212
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,44.64747,44.64747,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.72873,0.9694208,0,0.3423374,-0.3423374,3.46101,24.72145,0.1347785,0.3577426,0,0,0.9694208
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,42.72525,42.72525,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.1091,0.6270834,0,0.1296108,-0.1296108,3.324388,23.74558,0.1347785,0.1354432,0,0,0.6270834
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,41.20826,41.20826,0.5068067,0.472599,0,-1,0,0.472599,0,0,0.03420771,0.08488838,0,0.4974726,0.472599,0,0,11.25311,0.4974726,0,0.4974726,-0.4974726,2.800006,20,0.1347785,0.5574874,0,0,0.4974726
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347785,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,38.30934,38.30934,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347785,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1327687,38.00693,37.08327,0.7133936,0.1261303,0,-1,0,0.1261303,105.2632,0,0.5872633,0.7595069,0.1327687,0.1327687,0.1261303,0,0,11.80586,0,0,0,0,2.800006,20,0.1347785,0.784733,0.106215,0,0.1327687
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2484524,37.46561,35.74291,0,0,0,-1,0,0,0,0,0,0,0.2484524,0,0,0,0,11.80586,0,0.2484524,0,0.2484524,3.035708,21.68359,0.1347694,0,0.1987619,0,0.2484524
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5141088,38.24417,34.66232,0.1641642,0.1641642,0,0,0,0.1641642,313.1674,0,0,0,0.5141088,0.1728044,0.1641642,0,0,11.55741,0.2236072,0.3413043,0,0.3413043,3.359498,23.99637,0.1347568,0.1805806,0.411287,0,0.7377159
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1678811,34.87285,33.72718,0.4571169,0.4571169,0,0,0,0.4571169,36.72607,0,5.551115E-17,0,0.1678811,0.4811757,0.4571169,0,0,11.2161,0.530781,0,0.3132946,-0.3132946,3.029256,21.6375,0.1347568,0.5028286,0.1343049,0,0.6986622
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1772248,33.99504,32.79205,0,0,0,0,0,0,0,0,0,0,0.1772248,0,0,0,0,11.56421,0.2174865,0.1772248,0,0.1772248,3.197387,22.83843,0.1347502,0,0.1417798,0,0.3947112
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6771999,39.86458,35.09871,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,68.06757,4.440892E-16,0,0,0.6771999,0,0,3.505263,3.33,11.38698,0.3769887,4.0072,0,4.0072,6.99895,49.9924,0.134872,1.094383,0.54176,5,1.054189
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.7939821,46.32258,40.50171,1.821027,1.821027,0,-1,0,1.821027,43.6008,0,2.220446E-16,0,0.7939821,1.91687,1.821027,0,0,7.379784,3.983469,0,1.122888,-1.122888,5.815322,41.53793,0.134872,2.003129,0.6351857,0,4.777451
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4395675,49.36808,46.08134,0,0,0,0,0,0,0,0,0,0,0.4395675,0,0,0,0,8.627438,2.860581,0.4395675,0,0.4395675,6.232333,44.51657,0.1348559,0,0.351654,0,3.300148
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.5931036,55.1678,50.5596,0.2704495,0.2704495,0,0,0,0.2704495,219.3029,0,0,0,0.5931036,0.2846837,0.2704495,0,0,8.18787,3.256191,0.3084199,0,0.3084199,6.524926,46.60652,0.1348445,0.2974945,0.4744829,0,3.849295
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4192244,57.30331,53.99882,0,0,0,0,0,0,0,0,0,0,0.4192244,0,0,0,0,7.87945,3.533769,0.4192244,0,0.4192244,6.922637,49.44731,0.1348291,0,0.3353795,0,3.952994
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4346515,60.75913,57.251,0,0,0,0,0,0,0,0,0,0,0.4346515,0,0,0,0,7.460225,3.911071,0.4346515,0,0.4346515,7.334983,52.39264,0.1348131,0,0.3477212,0,4.345723
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1881793,60.63883,59.12127,2.337792,2.337792,0,-1,0,2.337792,8.049445,0,4.440892E-16,0,0.1881793,2.460834,2.337792,0,0,7.025574,4.302258,0,2.272655,-2.272655,4.939395,35.28133,0.1348131,2.571571,0.1505434,0,4.490437
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.6920428,65.41108,59.64079,0.8818684,0.8818684,0,0,0,0.8818684,78.47461,0,0,0,0.6920428,0.9282825,0.8818684,0,0,9.550745,2.029603,0,0.2362397,-0.2362397,4.690377,33.50262,0.1348131,0.9700552,0.5536342,0,2.721646
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.5996229,65.19388,60.20187,0.9198045,0.9198045,0,0,0,0.9198045,65.19026,0,0,0,0.5996229,0.9682152,0.9198045,0,0,9.813234,1.793364,0,0.3685923,-0.3685923,4.301847,30.72741,0.1348131,1.011785,0.4796983,0,2.392987
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2719798,60.96633,58.768,1.615809,1.615809,1.25,0,0.50625,1.615809,16.83242,0,0,0,0.2719798,0.385062,0.3658089,0,0,10.22278,1.424771,0,0.1130822,-0.1130822,4.182647,29.87599,0.1348131,1.77739,0.2175839,5,1.696751
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1376915,56.25056,55.17293,0.573127,0.573127,4.07839,0,1.278401,0.573127,24.0246,0,0,0,0.1376915,0,0,3.505263,3.33,10.34843,1.311689,3.467691,0,3.467691,7.472388,53.3741,0.1349196,0.6304397,0.1101532,5,1.449381
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05320932,52.15971,51.75449,0.5058302,0.5058302,0,-1,0,0.5058302,10.51921,0,0,0,0.05320932,0.5324528,0.5058302,0,0,6.880736,4.432611,0,0.4792435,-0.4792435,6.967221,49.76577,0.1349196,0.5564132,0.04256745,0,4.485821
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,49.15689,49.15689,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.413229,3.953368,0,1.034144,-1.034144,5.877137,41.97947,0.1349196,1.080681,0,0,3.953368
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,46.78789,46.78789,2.875177,2.773262,0,-1,0,2.773262,0,0,0.1019148,0.3894325,0,2.919224,2.773262,0,0,8.562279,2.919224,0,2.919224,-2.919224,2.800006,20,0.1349196,3.162695,0,0,2.919224
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,44.41888,44.41888,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349196,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,42.48627,42.48627,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349196,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,41.00045,41.00045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349196,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,39.45228,39.45228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349196,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,38.08075,38.08075,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349196,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.09932476,37.5437,36.85468,0,0,0,-1,0,0,0,0,0,0,0.09932476,0,0,0,0,11.80586,0,0.09932476,0,0.09932476,2.894233,20.67305,0.1349159,0,0.07945981,0,0.09932476
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1519704,36.55174,35.50394,0.5837091,0.2292946,0,-1,0,0.2292946,66.27737,0,0.3544145,0.528283,0.1519704,0.2413627,0.2292946,0,0,11.70654,0.08939228,0,0.08939228,-0.08939228,2.800006,20,0.1349159,0.64208,0.1215763,0,0.2413627
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1838854,35.68446,34.42334,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,92.82423,0,0,0,0.1838854,0,0,3.505263,3.33,11.80586,0,3.513885,0,3.513885,6.13357,43.81113,0.1349895,0.2179107,0.1471083,5,0.1838854
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2850658,35.47188,33.51937,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,152.1121,0,0,0,0.2850658,0,0,3.505263,3.33,8.291975,3.162497,3.615066,0,3.615066,9.563123,68.30788,0.1350584,0.2061457,0.2280527,5,3.447563
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08423564,33.12184,32.55307,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.19843,0,0,0,0.08423564,0,0,3.505263,3.33,4.676909,6.416056,3.414236,0,3.414236,12.80215,91.44375,0.1352156,1.287214,0.06738851,5,6.500292
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4052165,37.67298,34.85973,1.920622,1.920622,0,0,0,1.920622,21.0982,0,2.220446E-16,0,0.4052165,2.021707,1.920622,0,0,1.262673,9.488868,0,1.61649,-1.61649,11.09822,79.27284,0.1352156,2.112684,0.3241732,0,9.894085
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1088762,41.0137,40.24195,1.432226,1.432226,0,-1,0,1.432226,7.60189,0,2.220446E-16,0,0.1088762,1.507606,1.432226,0,0,3.058774,7.872378,0,1.39873,-1.39873,9.62383,68.7415,0.1352156,1.575448,0.08710098,0,7.981254
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7444545,51.46505,45.82159,1.103272,1.103272,0,0,0,1.103272,67.47697,0,0,0,0.7444545,1.161339,1.103272,0,0,4.612918,6.473648,0,0.4168845,-0.4168845,9.184395,65.60269,0.1352156,1.213599,0.5955636,0,7.218102
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.033689,58.48226,50.26867,0,0,0,0,0,0,0,0,0,0,1.033689,0,0,0,0,5.076123,6.056764,1.033689,0,1.033689,10.16504,72.60727,0.1351776,0,0.8269513,0,7.090453
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4470094,57.22964,53.70789,1.396534,1.396534,0,0,0,1.396534,32.00849,0,0,0,0.4470094,1.470036,1.396534,0,0,4.042434,6.987084,0,1.023026,-1.023026,9.086674,64.90469,0.1351776,1.536187,0.3576075,0,7.434093
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3473975,59.74443,56.96007,1.497866,1.497866,0,0,0,1.497866,23.19284,0,0,0,0.3473975,1.576701,1.497866,0,0,5.17913,5.964057,0,1.229303,-1.229303,7.790875,55.64899,0.1351776,1.647652,0.277918,0,6.311455
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1543818,60.09143,58.85112,0.9960607,0.9960607,0,-1,0,0.9960607,15.49924,0,1.110223E-16,0,0.1543818,1.048485,0.9960607,0,0,6.545022,4.734754,0,0.8941031,-0.8941031,6.848407,48.9171,0.1351776,1.095667,0.1235055,0,4.889136
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3546672,62.27383,59.38103,1.721645,1.721645,0,0,0,1.721645,20.60048,0,0,0,0.3546672,1.812258,1.721645,0,0,7.53847,3.840651,0,1.457591,-1.457591,5.311972,37.94258,0.1351776,1.89381,0.2837338,0,4.195318
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.5960876,64.91572,59.96289,0,0,0,0,0,0,0,0,0,0,0.5960876,0,0,0,0,9.158015,2.38306,0.5960876,0,0.5960876,5.87747,41.98185,0.1351557,0,0.4768701,0,2.979148
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4352926,62.0745,58.52902,0.5249432,0.5249432,0,0,0,0.5249432,82.92185,0,0,0,0.4352926,0.5525718,0.5249432,0,0,8.561928,2.919539,0,0.1172792,-0.1172792,5.753847,41.09882,0.1351557,0.5774375,0.3482341,0,3.354832
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09023887,55.64773,54.94434,1.469233,1.469233,0,0,0,1.469233,6.141901,0,2.220446E-16,0,0.09023887,1.546561,1.469233,0,0,8.692238,2.80226,0,1.456323,-1.456323,4.218748,30.13386,0.1351557,1.616157,0.0721911,0,2.892499
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.06940924,52.0437,51.51551,1.918615,1.344579,0,-1,0,1.344579,5.162154,0,0.5740353,0.8186478,0.06940924,1.415347,1.344579,0,0,10.31037,1.345937,0,1.345937,-1.345937,2.800006,20,0.1351557,2.110476,0.0555274,0,1.415347
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,48.91792,48.91792,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,46.54891,46.54891,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,44.21107,44.21107,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,42.28885,42.28885,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,40.79264,40.79264,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,39.2133,39.2133,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,37.87294,37.87294,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.104282,37.3382,36.61571,0.3236511,0.09906789,0,-1,0,0.09906789,105.2632,0,0.2245832,0.3362026,0.104282,0.104282,0.09906789,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,0.3560162,0.08342559,0,0.104282
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1343721,36.22072,35.29613,0.1338237,0.1276535,0,-1,0,0.1276535,105.2632,0,0.006170193,0.1216754,0.1343721,0.1343721,0.1276535,0,0,11.80586,0,0,0,0,2.800006,20,0.1351557,0.1472061,0.1074977,0,0.1343721
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1681795,35.3981,34.2467,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,546.3855,0,0,0,0.1681795,0,0,3.505263,3.33,11.80586,0,3.498179,0,3.498179,6.11867,43.7047,0.1352156,0.03385842,0.1345436,5,0.1681795
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.929087,39.8495,33.31157,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,185.452,0,0,0,0.929087,0,0,3.505263,3.33,8.307681,3.148362,4.259087,0,4.259087,10.15919,72.56553,0.1352862,0.5510836,0.7432696,5,4.077449
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.637323,44.186,32.34526,1.231842,1.231842,3.770022,0,1.194216,1.231842,132.9166,4.440892E-16,0,0,1.637323,0,0,2.53818,2.411271,4.048594,6.98154,4.048594,0,4.048594,14.00003,100,0.1353449,1.355026,1.309858,5,8.618863
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.789237,56.53398,34.66232,2.028439,2.028439,0,0,0,2.028439,137.5066,0.6540385,0,0,2.789237,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1353449,2.231283,2.23139,0,13.41451
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.699311,61.93678,39.9718,3.131581,3.131581,0,-1,0,3.131581,86.19645,0,4.440892E-16,0.1147388,2.699311,3.296401,3.131581,0,0,0,10.62527,0,0.5970894,-0.5970894,13.37064,95.50439,0.1353449,3.444739,2.159449,0,13.32459
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.254465,74.524,45.53065,0.6027272,0.6027272,0,0,0,0.6027272,539.9565,1.956583,0,0,3.254465,0.6344497,0.6027272,0,0,0.6634327,10.02818,0.6634327,0,0.6634327,14.00003,100,0.1353206,0.6629999,2.603572,0,13.28265
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.240348,80.07559,49.96735,0.3240021,0.3240021,0,0,0,0.3240021,1000.101,2.899294,0,0,3.240348,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1353206,0.3564023,2.592279,0,13.86562
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.079423,82.59543,53.41695,0,0,0,0,0,0,0,3.079423,0,0,3.079423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353206,0,2.463539,0,13.7047
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.765859,82.97545,56.68993,1.122043,1.122043,0,0,0,1.122043,246.5021,1.584762,0,0,2.765859,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1353206,1.234247,2.212687,0,13.39113
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.324583,80.21361,58.59137,0.9941495,0.9941495,0,-1,0,0.9941495,233.8263,1.278109,0,0,2.324583,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1353206,1.093564,1.859666,0,12.94986
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.150164,78.9607,59.15244,1.202355,1.202355,0,0,0,1.202355,178.8293,0.8845269,0,0,2.150164,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1353206,1.322591,1.720131,0,12.77544
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.206937,70.11184,59.70314,0.6333737,0.6333737,0,0,0,0.6333737,190.5568,0.5402274,0,0,1.206937,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1353206,0.6967111,0.9655492,0,11.83221
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1292905,59.36516,58.3316,2.660856,2.660856,0,0,0,2.660856,4.858983,0,0,0,0.1292905,2.8009,2.660856,0,0,0,10.62527,0,2.67161,-2.67161,11.1839,79.88486,0.1353206,2.926941,0.1034324,0,10.75456
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07830417,55.34565,54.73653,2.891973,2.891973,0,0,0,2.891973,2.707639,0,4.440892E-16,0,0.07830417,3.044182,2.891973,0,0,2.968456,7.953664,0,2.965878,-2.965878,8.057594,57.55413,0.1353206,3.18117,0.06264333,0,8.031968
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03636579,51.59401,51.3181,1.121946,1.121946,0,-1,0,1.121946,3.241314,0,0,0,0.03636579,1.180996,1.121946,0,0,6.263875,4.987786,0,1.14463,-1.14463,6.851048,48.93596,0.1353206,1.234141,0.02909263,0,5.024152
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,48.71011,48.71011,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.535686,3.843156,0,2.849121,-2.849121,3.847811,27.48431,0.1353206,2.977331,0,0,3.843156
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,46.37228,46.37228,3.739882,0.9443339,0,-1,0,0.9443339,0,0,2.795548,3.169536,0,0.9940357,0.9443339,0,0,10.70138,0.9940357,0,0.9940357,-0.9940357,2.800006,20,0.1353206,4.11387,0,0,0.9940357
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,44.03444,44.03444,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353206,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,42.08105,42.08105,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353206,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,40.56405,40.56405,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353206,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,39.01588,39.01588,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353206,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,37.66513,37.66513,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353206,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1349636,37.34299,36.4079,0.3585858,0.1282154,0,-1,0,0.1282154,105.2632,0,0.2303704,0.3688014,0.1349636,0.1349636,0.1282154,0,0,11.80586,0,0,0,0,2.800006,20,0.1353206,0.3944444,0.1079709,0,0.1349636
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2852831,37.07198,35.09871,0.6520656,0.271019,0,-1,0,0.271019,105.2632,0,0.3810466,0.6630684,0.2852831,0.2852831,0.271019,0,0,11.80586,0,0,0,0,2.800006,20,0.1353206,0.7172722,0.2282265,0,0.2852831
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1492566,35.08999,34.07006,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.44704,4.440892E-16,0,0,0.1492566,0,0,3.505263,3.33,11.80586,0,3.479257,0,3.479257,6.100718,43.57647,0.1354306,0.700226,0.1194053,5,0.1492566
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.171987,41.46599,33.13493,0.450733,0.450733,3.955996,0,1.244987,0.450733,260.018,0,0,0,1.171987,0,0,3.505263,3.33,8.326604,3.131331,4.501987,0,4.501987,10.37168,74.08327,0.1354877,0.4958063,0.9375896,5,4.303318
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.653793,52.42441,32.17901,1.847789,1.847789,2.960071,0,0.9730995,1.847789,143.6199,0,0,0,2.653793,0,0,1.112283,1.056668,3.824616,7.183119,3.710461,0,3.710461,13.89173,99.22645,0.135492,2.032568,2.123034,5,9.836912
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.036672,58.64095,34.48568,0.9190398,0.9190398,0,0,0,0.9190398,330.4179,1.955107,0,0,3.036672,0.9674103,0.9190398,0,0,0.1141553,10.52253,0.1141553,0,0.1141553,14.00003,100,0.1354878,1.010944,2.429338,0,13.55921
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.877195,63.43252,39.77438,3.558991,3.33,0,-1,0,3.33,86.40225,0,0.2289907,0.5848898,2.877195,3.505263,3.33,0,0,0,10.62527,0,0.6280683,-0.6280683,13.33799,95.27114,0.1354878,3.91489,2.301756,0,13.50247
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.144829,72.96525,45.27089,2.262496,2.262496,0,0,0,2.262496,138.9982,0.065401,0,0,3.144829,2.381574,2.262496,0,0,0.6978536,9.997206,0.6978536,0,0.6978536,14.00003,100,0.1354623,2.488745,2.515863,0,13.14204
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.761805,86.41597,49.67642,1.95462,1.95462,0,0,0,1.95462,192.4571,1.70431,0,0,3.761805,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1354623,2.150082,3.009444,0,14.38708
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.318478,73.68328,53.1572,1.07576,1.07576,0,0,0,1.07576,215.52,1.186099,0,0,2.318478,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1354623,1.183336,1.854782,0,12.94375
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.372062,90.4646,56.43016,0,0,0,0,0,0,0,3.372062,0,0,3.372062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354623,0,2.697649,0,13.99734
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.650908,83.6608,58.3316,1.041684,1.041684,0,-1,0,1.041684,254.483,1.554399,0,0,2.650908,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1354623,1.145852,2.120727,0,13.27618
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.860749,75.62794,58.91347,2.522122,2.522122,0,0,0,2.522122,73.77712,0,0,0,1.860749,2.654866,2.522122,0,0,0,10.62527,0,0.7941164,-0.7941164,13.16296,94.02093,0.1354623,2.774334,1.488599,0,12.48602
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6183011,64.62209,59.49533,0,0,0,0,0,0,0,0,0,0,0.6183011,0,0,0,0,0.8823515,9.831158,0.6183011,0,0.6183011,13.74953,98.21072,0.1354397,0,0.4946409,0,10.44946
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4572867,61.84241,58.1238,1.02933,1.02933,0,0,0,1.02933,44.42568,0,0,0,0.4572867,1.083505,1.02933,0,0,0.2640504,10.38763,0,0.6262181,-0.6262181,13.08944,93.49578,0.1354397,1.132262,0.3658293,0,10.84492
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.0830533,55.17405,54.52872,0.04514784,0.04514784,0,0,0,0.04514784,183.9585,0,0,0,0.0830533,0.04752404,0.04514784,0,0,0.9598483,9.761411,0.03552926,0,0.03552926,13.12314,93.73654,0.1354384,0.04966262,0.06644264,0,9.844464
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06074715,51.60238,51.14146,1.596782,1.596782,0,-1,0,1.596782,3.804348,0,0,0,0.06074715,1.680823,1.596782,0,0,0.9243191,9.793387,0,1.620076,-1.620076,11.41543,81.53864,0.1354384,1.75646,0.04859772,0,9.854135
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,48.54387,48.54387,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.724404,8.173311,0,3.505263,-3.505263,7.72056,55.14675,0.1354384,4.350205,0,0,8.173311
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,46.20603,46.20603,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.619141,4.668048,0,0.6261009,-0.6261009,7.060592,50.4327,0.1354384,0.6542754,0,0,4.668048
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,43.86819,43.86819,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.314808,4.041947,0,0.1218209,-0.1218209,6.932181,49.51548,0.1354384,0.1273028,0,0,4.041947
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,41.90441,41.90441,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.450165,3.920126,0,0.4157758,-0.4157758,6.493915,46.38501,0.1354384,0.4344857,0,0,3.920126
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,40.38741,40.38741,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.912138,3.50435,0,0.1994264,-0.1994264,6.283701,44.88349,0.1354384,0.2084005,0,0,3.50435
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,38.83925,38.83925,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.133722,3.304924,0,0.2121738,-0.2121738,6.06005,43.28599,0.1354384,0.2217216,0,0,3.304924
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.369472,3.09275,0,0,0,6.06005,43.28599,0.1354384,0,0,0,3.09275
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04105767,36.49347,36.21048,0,0,0,-1,0,0,0,0,0,0,0.04105767,0,0,0,0,8.369472,3.09275,0.04105767,0,0.04105767,6.099001,43.56421,0.1354369,0,0.03284613,0,3.133808
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.0931294,35.529,34.8909,0.1859573,0.1859573,0,-1,0,0.1859573,50.08107,0,0,0,0.0931294,0.1957445,0.1859573,0,0,8.328414,3.129702,0,0.1026151,-0.1026151,5.990835,42.7916,0.1354369,0.204553,0.07450351,0,3.222831
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1494291,34.92389,33.90382,0.05607866,0.05607866,0,0,0,0.05607866,266.4634,0,0,0,0.1494291,0.05903016,0.05607866,0,0,8.44243,3.027087,0.09039895,0,0.09039895,6.076595,43.40416,0.1354336,0.06168652,0.1195433,0,3.176516
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.166826,41.24096,32.95829,0,0,0,0,0,0,0,0,0,0,1.166826,0,0,0,0,8.352032,3.108446,1.166826,0,1.166826,7.183544,51.31092,0.1353909,0,0.9334608,0,4.275272
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.053226,47.09935,31.9712,0,0,0,0,0,0,0,0,0,0,2.053226,0,0,0,0,7.185205,4.158589,2.053226,0,2.053226,9.131405,65.22419,0.1353159,0,1.642581,0,6.211815
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.714136,55.3984,34.27787,0.5780643,0.5780643,0,0,0,0.5780643,469.5216,0,0,0,2.714136,0.6084887,0.5780643,0,0,5.131979,6.006493,2.105648,0,2.105648,11.129,79.49268,0.1352391,0.6358707,2.171309,0,8.72063
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.101464,65.39208,39.5354,1.762326,1.762326,0,-1,0,1.762326,175.987,0,0,0,3.101464,1.85508,1.762326,0,0,3.026331,7.901576,1.246384,0,1.246384,12.31142,87.93855,0.1351937,1.938558,2.481171,0,11.00304
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.074925,84.01365,44.96957,0.6726392,0.6726392,0,0,0,0.6726392,605.8114,1.586936,0,0,4.074925,0.7080413,0.6726392,0,0,1.779948,9.023321,1.779948,0,1.779948,14.00003,100,0.1351289,0.7399031,3.25994,0,13.09825
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,3.980557,89.07558,49.35432,0,0,0,0,0,0,0,3.980557,0,0,3.980557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351289,0,3.184445,0,14.60583
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.092287,82.03965,52.86626,0.1266584,0.1266584,0,0,0,0.1266584,2441.438,2.958962,0,0,3.092287,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1351289,0.1393242,2.473829,0,13.71756
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.479805,91.589,56.13923,1.138133,1.138133,0,0,0,1.138133,305.7469,2.281771,0,0,3.479805,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1351289,1.251946,2.783844,0,14.10508
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.18683,78.07114,58.06145,0,0,0,-1,0,0,0,2.18683,0,0,2.18683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351289,0,1.749464,0,12.8121
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.757523,74.28302,58.65371,1.396732,1.396732,0,0,0,1.396732,125.8311,0.2872787,0,0,1.757523,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1351289,1.536405,1.406018,0,12.3828
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.018451,67.91141,59.26674,1.809076,1.809076,0,0,0,1.809076,56.29676,0,2.220446E-16,0,1.018451,1.90429,1.809076,0,0,0,10.62527,0,0.8858392,-0.8858392,13.06627,93.33032,0.1351289,1.989983,0.8147609,0,11.64373
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1430163,59.03591,57.89521,0.6647907,0.6647907,0,0,0,0.6647907,21.51298,0,0,0,0.1430163,0.6997796,0.6647907,0,0,0.9842657,9.739435,0,0.5567634,-0.5567634,12.47939,89.13833,0.1351289,0.7312697,0.114413,0,9.882451
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08479876,54.97894,54.32092,2.012612,2.012612,0,0,0,2.012612,4.213369,0,0,0,0.08479876,2.118539,2.012612,0,0,1.602892,9.182672,0,2.03374,-2.03374,10.33564,73.82586,0.1351289,2.213873,0.06783901,0,9.26747
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06089219,51.39505,50.93365,2.109524,2.109524,0,-1,0,2.109524,2.886537,0,0,0,0.06089219,2.220551,2.109524,0,0,3.862603,7.148932,0,2.159659,-2.159659,8.05916,57.56532,0.1351289,2.320476,0.04871375,0,7.209824
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,48.36723,48.36723,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.262224,4.989272,0,0.2922624,-0.2922624,7.751089,55.36481,0.1351289,0.3054142,0,0,4.989272
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,46.02939,46.02939,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.58696,4.69701,0,0.9694545,-0.9694545,6.729194,48.06557,0.1351289,1.01308,0,0,4.69701
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,43.69156,43.69156,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.664132,3.727556,0,0.298748,-0.298748,6.414286,45.81624,0.1351289,0.3121916,0,0,3.727556
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,41.69661,41.69661,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.996074,3.428807,0,0.4160159,-0.4160159,5.975767,42.68396,0.1351289,0.4347366,0,0,3.428807
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,40.17961,40.17961,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.458314,3.012792,0,0.2880512,-0.2880512,5.672134,40.51516,0.1351289,0.3010135,0,0,3.012792
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.778371,2.724741,0,0,0,5.672134,40.51516,0.1351289,0,0,0,2.724741
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,37.25991,37.25991,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.778371,2.724741,0,0.3050295,-0.3050295,5.350605,38.21853,0.1351289,0.3187558,0,0,2.724741
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04095812,36.28461,36.00267,0.3509783,0.3509783,0,-1,0,0.3509783,11.6697,0,5.551115E-17,0,0.04095812,0.3694508,0.3509783,0,0,9.117292,2.419711,0,0.3284927,-0.3284927,5.004343,35.74524,0.1351289,0.3860761,0.03276649,0,2.460669
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09344264,35.32253,34.6831,0.4038516,0.4038516,0,-1,0,0.4038516,23.13787,0,5.551115E-17,0,0.09344264,0.4251069,0.4038516,0,0,9.482285,2.091218,0,0.3316643,-0.3316643,4.654738,33.24806,0.1351289,0.4442367,0.07475411,0,2.184661
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1610871,34.7948,33.69601,0.2773595,0.2773595,0,0,0,0.2773595,58.07881,5.551115E-17,0,0,0.1610871,0.2919573,0.2773595,0,0,9.850801,1.759554,0,0.1308703,-0.1308703,4.516789,32.26271,0.1351289,0.3050954,0.1288697,0,1.920641
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.161667,40.99417,32.76088,0.2060091,0.2060091,0,0,0,0.2060091,563.8913,0,0,0,1.161667,0.2168517,0.2060091,0,0,9.996212,1.628684,0.9448158,0,0.9448158,5.41312,38.66507,0.1350945,0.22661,0.929334,0,2.790351
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.588615,51.41103,31.79457,3.909922,3.909922,1.25,0,0.50625,3.909922,66.2063,0,4.440892E-16,0,2.588615,2.799918,2.659922,0,0,9.051396,2.479018,0,0.2113033,-0.2113033,5.190387,37.07412,0.1350945,4.300914,2.070892,5,5.067633
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.894348,56.78349,34.04928,2.455491,2.455491,4.866473,0,1.493547,2.455491,117.8725,0,0,0,2.894348,0,0,2.410982,2.290433,9.286178,2.267715,5.184781,0,5.184781,10.1091,72.20773,0.1352011,2.70104,2.315478,5,5.162063
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.539579,69.71293,39.27564,1.165833,1.165833,0,-1,0,1.165833,303.6094,0,0,0,3.539579,1.227193,1.165833,0,0,4.101397,6.934018,2.312386,0,2.312386,12.30282,87.87714,0.1351171,1.282416,2.831663,0,10.4736
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.918087,81.48294,44.67864,0,0,0,0,0,0,0,2.129077,0,0,3.918087,0,0,0,0,1.78901,9.015165,1.78901,0,1.78901,14.00003,100,0.1350521,0,3.13447,0,12.93325
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.86599,86.95228,49.03222,3.113352,3.113352,1.25,0,0.50625,3.113352,124.1745,1.904566,0,0,3.86599,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1350521,3.424687,3.092792,5,14.49126
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.099863,81.71517,52.54416,0.7886333,0.7886333,0,0,0,0.7886333,393.0677,2.269722,0,0,3.099863,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1350521,0.8674966,2.47989,0,13.72514
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.787303,82.17146,55.8483,1.558041,1.558041,0,0,0,1.558041,178.8979,1.147259,0,0,2.787303,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1350521,1.713845,2.229842,0,13.41258
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.346545,79.47301,57.77053,1.712646,1.712646,0,-1,0,1.712646,137.0129,0.5437602,0,0,2.346545,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1350521,1.883911,1.877236,0,12.97182
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.765034,74.0528,58.38356,2.784647,2.784647,0,0,0,2.784647,63.38446,0,0,0,1.765034,2.931208,2.784647,0,0,0,10.62527,0,1.166174,-1.166174,12.77077,91.21962,0.1350521,3.063112,1.412027,0,12.39031
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.166196,68.97116,58.99659,1.01832,1.01832,0,0,0,1.01832,114.5216,0,0,0,1.166196,1.071915,1.01832,0,0,1.295749,9.4591,0.09428056,0,0.09428056,12.86022,91.8585,0.1350487,1.120152,0.9329568,0,10.6253
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3875055,60.75252,57.62506,0,0,0,0,0,0,0,0,0,0,0.3875055,0,0,0,0,1.201468,9.543953,0.3875055,0,0.3875055,13.22783,94.48434,0.1350347,0,0.3100044,0,9.931458
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1236418,55.05223,54.09233,0,0,0,0,0,0,0,0,0,0,0.1236418,0,0,0,0,0.8139628,9.892708,0.1236418,0,0.1236418,13.34513,95.32218,0.1350302,0,0.09891344,0,10.01635
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.03910794,51.00062,50.70506,1.489813,1.489813,0,-1,0,1.489813,2.625023,0,2.220446E-16,0,0.03910794,1.568224,1.489813,0,0,0.690321,10.00399,0,1.529116,-1.529116,11.7333,83.80913,0.1350302,1.638794,0.03128635,0,10.04309
