Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389339,8.474869,0,0,0,11.7333,83.80913,0.1350302,0,0,0,8.474869
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389339,8.474869,0,0,0,11.7333,83.80913,0.1350302,0,0,0,8.474869
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,43.45258,43.45258,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.389339,8.474869,0,0.3153389,-0.3153389,11.40091,81.43488,0.1350302,0.3295291,0,0,8.474869
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,41.46801,41.46801,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.739716,8.15953,0,0.4180038,-0.4180038,10.96029,78.28764,0.1350302,0.436814,0,0,8.15953
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,39.95102,39.95102,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.204164,7.741526,0,0.6747828,-0.6747828,10.24901,73.20705,0.1350302,0.705148,0,0,7.741526
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,38.40285,38.40285,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.953923,7.066743,0,0.2522714,-0.2522714,9.983089,71.30764,0.1350302,0.2636237,0,0,7.066743
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.234224,6.814472,0,0,0,9.983089,71.30764,0.1350302,0,0,0,6.814472
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09780037,36.44797,35.77409,0.1402967,0.1402967,0,-1,0,0.1402967,69.70967,0,0,0,0.09780037,0.1476807,0.1402967,0,0,4.234224,6.814472,0,0.04988036,-0.04988036,9.930511,70.93208,0.1350302,0.1543264,0.0782403,0,6.912272
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.150639,35.51774,34.48568,0,0,0,-1,0,0,0,0,0,0,0.150639,0,0,0,0,4.289647,6.764592,0.150639,0,0.150639,10.07342,71.95286,0.1350247,0,0.1205112,0,6.915231
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3586073,35.95164,33.4882,0.3318737,0.3318737,0,0,0,0.3318737,108.0553,0,0,0,0.3586073,0.3493408,0.3318737,0,0,4.139008,6.900167,0.009266519,0,0.009266519,10.08221,72.01565,0.1350244,0.3650611,0.2868859,0,7.258774
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.374519,42.38021,32.55307,0.2502554,0.2502554,0,0,0,0.2502554,549.2462,0,0,0,1.374519,0.2634268,0.2502554,0,0,4.129742,6.908507,1.111092,0,1.111092,11.13628,79.54474,0.1349841,0.275281,1.099615,0,8.283025
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.148145,47.42699,31.56598,2.293046,2.293046,0,0,0,2.293046,93.68083,0,0,0,2.148145,2.413733,2.293046,0,0,3.01865,7.908489,0,0.265588,-0.265588,10.85633,77.54507,0.1349841,2.522351,1.718516,0,10.05663
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.712032,54.87108,33.84147,0.9130598,0.9130598,0,0,0,0.9130598,297.0268,0,0,0,2.712032,0.9611155,0.9130598,0,0,3.313748,7.642901,1.750917,0,1.750917,12.5174,89.4098,0.1349207,1.004366,2.169626,0,10.35493
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.892869,62.67767,39.01588,0.6968585,0.6968585,0,-1,0,0.6968585,415.13,0.5965025,0,0,2.892869,0.7335353,0.6968585,0,0,1.562831,9.218726,1.562831,0,1.562831,14.00003,100,0.1348641,0.7665444,2.314295,0,12.1116
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.408742,74.82341,44.38771,0.6601664,0.6601664,0,0,0,0.6601664,516.3459,2.71383,0,0,3.408742,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1348641,0.7261831,2.726994,0,14.03402
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,3.923366,87.34656,48.74128,0.2646616,0.2646616,0,0,0,0.2646616,1482.408,3.644774,0,0,3.923366,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1348641,0.2911277,3.138692,0,14.54864
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.106822,81.42347,52.25323,0,0,0,0,0,0,0,3.106822,0,0,3.106822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348641,0,2.485457,0,13.7321
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.79442,81.91599,55.57816,0.430538,0.430538,0,0,0,0.430538,649.0529,2.341222,0,0,2.79442,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1348641,0.4735918,2.235536,0,13.41969
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.353835,79.24214,57.51077,0.8294967,0.8294967,0,-1,0,0.8294967,283.7667,1.480681,0,0,2.353835,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1348641,0.9124463,1.883068,0,12.97911
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.228805,78.59998,58.1238,3.541121,3.541121,1.25,0,0.50625,3.541121,62.94065,0,4.440892E-16,0,2.228805,2.411707,2.291121,0,0,0,10.62527,0,0.1829021,-0.1829021,13.80723,98.62289,0.1348641,3.895234,1.783044,5,12.85408
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.033366,67.48106,58.73683,2.06822,2.06822,0,0,0,2.06822,49.96403,0,0,0,1.033366,2.177073,2.06822,0,0,0.2032246,10.44237,0,1.143708,-1.143708,12.60166,90.01167,0.1348641,2.275042,0.8266928,0,11.47574
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1602412,58.63993,57.3653,0,0,0,0,0,0,0,0,0,0,0.1602412,0,0,0,0,1.474011,9.298664,0.1602412,0,0.1602412,12.75368,91.09751,0.1348583,0,0.1281929,0,9.458905
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1898933,55.33036,53.85335,4.564918,4.564918,1.25,0,0.50625,4.564918,4.15984,0,0,0,0.1898933,3.489387,3.314918,0,0,1.31377,9.442882,0,3.299494,-3.299494,9.275704,66.2549,0.1348583,5.02141,0.1519146,5,9.632774
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05767779,50.93296,50.49726,1.608871,1.608871,0,-1,0,1.608871,3.584985,0,2.220446E-16,0,0.05767779,1.693548,1.608871,0,0,4.979874,6.143387,0,1.635871,-1.635871,7.551345,53.93808,0.1348583,1.769758,0.04614224,0,6.201066
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,47.95161,47.95161,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.797508,4.507517,0,0.7983674,-0.7983674,6.709793,47.92699,0.1348583,0.834294,0,0,4.507517
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,45.59299,45.59299,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.684583,3.709149,0,3.505263,-3.505263,3.01492,21.5351,0.1348583,4.27204,0,0,3.709149
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,43.25516,43.25516,0.6068951,0.1936919,0,-1,0,0.1936919,0,0,0.4132032,0.4738927,0,0.2038863,0.1936919,0,0,11.57932,0.2038863,0,0.2038863,-0.2038863,2.800006,20,0.1348583,0.6675847,0,0,0.2038863
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,41.26021,41.26021,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348583,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,39.74321,39.74321,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348583,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,38.19505,38.19505,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348583,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,36.82351,36.82351,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348583,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07797996,36.10245,35.56628,0.2100932,0.07408096,0,-1,0,0.07408096,105.2632,0,0.1360123,0.2162864,0.07797996,0.07797996,0.07408096,0,0,11.80586,0,0,0,0,2.800006,20,0.1348583,0.2311026,0.06238396,0,0.07797996
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09376396,34.88663,34.2467,0.2780243,0.08907577,0,-1,0,0.08907577,105.2632,0,0.1889485,0.2880116,0.09376396,0.09376396,0.08907577,0,0,11.80586,0,0,0,0,2.800006,20,0.1348583,0.3058268,0.07501117,0,0.09376396
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1758628,34.47765,33.2804,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,34.98665,4.440892E-16,0,0,0.1758628,0,0,3.505263,3.33,11.80586,0,3.505863,0,3.505863,6.125959,43.75676,0.1349558,0.5529224,0.1406902,5,0.1758628
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.201796,40.85558,32.34526,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1126.148,0,0,0,1.201796,0,0,3.505263,3.33,8.299997,3.155277,4.531796,0,4.531796,10.4252,74.46555,0.1349839,0.1173891,0.961437,5,4.357073
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.536819,50.49834,31.38934,2.065911,2.065911,3.235725,0,1.048353,2.065911,122.7942,0,0,0,2.536819,0,0,1.169813,1.111323,3.768201,7.233893,3.648141,0,3.648141,13.88613,99.18644,0.1350133,2.272502,2.029455,5,9.770712
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.711269,54.5861,33.6025,0.914513,0.914513,0,0,0,0.914513,296.4713,1.628564,0,0,2.711269,0.9626453,0.914513,0,0,0.1200598,10.51722,0.1200598,0,0.1200598,14.00003,100,0.1350089,1.005964,2.169015,0,13.22849
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.107342,64.48616,38.74574,0,0,0,-1,0,0,0,3.107342,0,0,3.107342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350089,0,2.485873,0,13.73262
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.277051,72.91328,44.06561,1.026951,1.026951,0,0,0,1.026951,319.1049,2.19605,0,0,3.277051,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1350089,1.129646,2.621641,0,13.90232
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.272096,78.44447,48.41918,0,0,0,0,0,0,0,3.272096,0,0,3.272096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350089,0,2.617677,0,13.89737
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.114546,81.10072,51.93113,0.9021888,0.9021888,0,0,0,0.9021888,345.2211,2.164874,0,0,3.114546,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1350089,0.9924077,2.491637,0,13.73982
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.802661,81.60836,55.25605,1.225128,1.225128,0,0,0,1.225128,228.7647,1.513052,0,0,2.802661,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1350089,1.347641,2.242129,0,13.42794
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.777325,83.78238,57.21983,1.233414,1.233414,0,-1,0,1.233414,225.1737,1.478994,0,0,2.777325,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1350089,1.356756,2.22186,0,13.4026
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.780477,73.58432,57.83287,1.604672,1.604672,0,0,0,1.604672,110.9558,0.09134874,0,0,1.780477,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1350089,1.765139,1.424381,0,12.40575
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.040922,67.27208,58.47707,1.834218,1.834218,0,0,0,1.834218,56.75019,0,0,0,1.040922,1.930756,1.834218,0,0,0,10.62527,0,0.8898336,-0.8898336,13.06206,93.30025,0.1350089,2.01764,0.8327377,0,11.6662
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1739309,58.50861,57.12632,1.865496,1.865496,0,0,0,1.865496,9.323577,0,0,0,0.1739309,1.96368,1.865496,0,0,0.988704,9.73544,0,1.789749,-1.789749,11.1755,79.82484,0.1350089,2.052045,0.1391447,0,9.909371
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08494066,54.2495,53.59359,0,0,0,0,0,0,0,0,0,0,0.08494066,0,0,0,0,2.977314,7.945692,0.08494066,0,0.08494066,11.25608,80.40043,0.1350059,0,0.06795253,0,8.030633
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04104513,50.57801,50.26867,1.619967,1.619967,0,-1,0,1.619967,2.533701,0,2.220446E-16,0,0.04104513,1.705228,1.619967,0,0,2.892373,8.022139,0,1.664183,-1.664183,9.501879,67.87043,0.1350059,1.781964,0.0328361,0,8.063184
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,47.72302,47.72302,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.741466,6.357955,0,0.3202688,-0.3202688,9.164286,65.45905,0.1350059,0.3346809,0,0,6.357955
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,45.38519,45.38519,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.09732,6.037686,0,3.505263,-3.505263,5.469414,39.06717,0.1350059,5.735069,0,0,6.037686
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,43.04735,43.04735,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.992057,2.532423,0,0.02571706,-0.02571706,5.442306,38.87354,0.1350059,0.02687433,0,0,2.532423
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,41.08357,41.08357,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,9.020631,2.506706,0,0.1970942,-0.1970942,5.23455,37.38957,0.1350059,0.2059634,0,0,2.506706
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.239624,2.309612,0,0,0,5.23455,37.38957,0.1350059,0,0,0,2.309612
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,38.01841,38.01841,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.239624,2.309612,0,0.6194229,-0.6194229,4.581622,32.7258,0.1350059,0.6472969,0,0,2.309612
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,36.64688,36.64688,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.927872,1.690189,0,0.6058398,-0.6058398,3.94301,28.1643,0.1350059,0.6331027,0,0,1.690189
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04134688,35.67319,35.38964,0,0,0,-1,0,0,0,0,0,0,0.04134688,0,0,0,0,10.60103,1.084349,0.04134688,0,0.04134688,3.982235,28.44448,0.1350044,0,0.0330775,0,1.125696
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1010961,34.7908,34.10123,0.2187718,0.2187718,0,-1,0,0.2187718,46.21076,0,2.775558E-17,0,0.1010961,0.2302861,0.2187718,0,0,10.55968,1.121562,0,0.12919,-0.12919,3.846057,27.47178,0.1350044,0.2406489,0.08087688,0,1.222658
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1424994,34.08194,33.11415,0.03028581,0.03028581,0,0,0,0.03028581,470.5154,0,0,0,0.1424994,0.0318798,0.03028581,0,0,10.70323,0.9923717,0.1106196,0,0.1106196,3.951,28.22137,0.1350004,0.03331439,0.1139995,0,1.134871
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.272678,41.21139,32.17901,0.4630214,0.4630214,0,0,0,0.4630214,274.8639,0,0,0,1.272678,0.487391,0.4630214,0,0,10.59261,1.091929,0.7852876,0,0.7852876,4.695989,33.54271,0.134972,0.5093236,1.018143,0,2.364608
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.49671,49.91694,31.18154,0.8084645,0.8084645,0,0,0,0.8084645,308.8212,0,0,0,2.49671,0.8510153,0.8084645,0,0,9.807318,1.798688,1.645694,0,1.645694,6.257232,44.69442,0.1349127,0.889311,1.997368,0,4.295398
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.318799,60.06327,33.40508,0,0,0,0,0,0,0,0,0,0,3.318799,0,0,0,0,8.161624,3.279813,3.318799,0,3.318799,9.405721,67.18359,0.1347931,0,2.655039,0,6.598612
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.109243,64.18816,38.48598,0.7293677,0.7293677,0,-1,0,0.7293677,426.2929,0,0,0,3.109243,0.7677554,0.7293677,0,0,4.842825,6.266732,2.341487,0,2.341487,11.62705,83.05019,0.1347089,0.8023044,2.487394,0,9.375975
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.281616,72.5947,43.77468,2.472072,2.472072,0,0,0,2.472072,132.7476,0,0,0,3.281616,2.602181,2.472072,0,0,2.501338,8.37407,0.6794348,0,0.6794348,12.27162,87.65425,0.1346845,2.719279,2.625293,0,11.65569
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.278896,78.1076,48.09708,0.9811782,0.9811782,0,0,0,0.9811782,334.1794,0.4241737,0,0,3.278896,1.032819,0.9811782,0,0,1.821903,8.985561,1.821903,0,1.821903,14.00003,100,0.1346191,1.079296,2.623116,0,12.26446
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.122346,80.77883,51.60903,1.50017,1.50017,0,0,0,1.50017,208.1328,1.54322,0,0,3.122346,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1346191,1.650187,2.497877,0,13.74762
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.810784,81.31226,54.94434,0.675234,0.675234,0,0,0,0.675234,416.2681,2.100011,0,0,2.810784,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1346191,0.7427574,2.248627,0,13.43606
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.370241,78.68793,56.89773,0,0,0,-1,0,0,0,2.370241,0,0,2.370241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346191,0,1.896193,0,12.99551
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.788527,73.33546,57.54193,1.551933,1.551933,0,0,0,1.551933,115.2451,0.1549136,0,0,1.788527,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1346191,1.707127,1.430822,0,12.4138
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.048769,67.03226,58.18614,1.015837,1.015837,0,0,0,1.015837,103.242,0,0,0,1.048769,1.069302,1.015837,0,0,0,10.62527,0,0.02053217,-0.02053217,13.97838,99.84541,0.1346191,1.11742,0.8390156,0,11.67404
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1777745,58.27716,56.86656,1.701945,1.701945,0,0,0,1.701945,10.44537,0,0,0,0.1777745,1.791521,1.701945,0,0,0.02281352,10.60474,0,1.613746,-1.613746,12.27735,87.69516,0.1346191,1.872139,0.1422196,0,10.78252
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.09909349,54.15048,53.38578,0,0,0,0,0,0,0,0,0,0,0.09909349,0,0,0,0,1.815865,8.990995,0.09909349,0,0.09909349,12.37136,88.36665,0.1346155,0,0.07927479,0,9.090089
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04170199,50.37473,50.06086,1.450048,1.450048,0,-1,0,1.450048,2.875905,0,0,0,0.04170199,1.526366,1.450048,0,0,1.716772,9.08018,0,1.484664,-1.484664,10.80638,77.18829,0.1346155,1.595053,0.0333616,0,9.121881
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.004953809,47.583,47.54639,0.7706834,0.7706834,0,-1,0,0.7706834,0.6427813,0,0,0,0.004953809,0.8112457,0.7706834,0,0,3.366398,7.595516,0,0.8062919,-0.8062919,9.956476,71.11754,0.1346155,0.8477517,0.003963047,0,7.60047
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,45.23972,45.23972,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.262278,6.789224,0,1.36079,-1.36079,8.522078,60.87186,0.1346155,1.422026,0,0,6.789224
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,42.90189,42.90189,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.774267,5.428434,0,0.543762,-0.543762,7.948902,56.77776,0.1346155,0.5682312,0,0,5.428434
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,40.91732,40.91732,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.378447,4.884672,0,0.3431579,-0.3431579,7.587182,54.19405,0.1346155,0.3586,0,0,4.884672
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,39.38994,39.38994,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.759734,4.541514,0,0.2171299,-0.2171299,7.358306,52.55923,0.1346155,0.2269008,0,0,4.541514
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.000989,4.324384,0,0,0,7.358306,52.55923,0.1346155,0,0,0,4.324384
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.000989,4.324384,0,0,0,7.358306,52.55923,0.1346155,0,0,0,4.324384
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1348514,36.14043,35.21301,0.3165997,0.3165997,0,-1,0,0.3165997,42.59367,0,0,0,0.1348514,0.3332628,0.3165997,0,0,7.000989,4.324384,0,0.1984114,-0.1984114,7.149163,51.06535,0.1346155,0.3482596,0.1078811,0,4.459235
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2486525,35.60834,33.90382,0.159345,0.159345,0,-1,0,0.159345,156.0466,0,0,0,0.2486525,0.1677316,0.159345,0,0,7.221446,4.125973,0.08092088,0,0.08092088,7.225931,51.61369,0.1346126,0.1752795,0.198922,0,4.374625
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2924915,34.93431,32.93751,0.3975784,0.3975784,0,0,0,0.3975784,73.56825,0,5.551115E-17,0,0.2924915,0.4185036,0.3975784,0,0,7.140525,4.198802,0,0.1260121,-0.1260121,7.093102,50.66492,0.1346126,0.4373362,0.2339932,0,4.491293
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.142715,40.05386,32.00238,0.4179621,0.4179621,0,0,0,0.4179621,273.4016,0,0,0,1.142715,0.4399601,0.4179621,0,0,7.280539,4.072789,0.7027549,0,0.7027549,7.759794,55.42699,0.1345874,0.4597583,0.914172,0,5.215504
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.686093,43.11582,31.0049,1.289292,1.289292,0,0,0,1.289292,130.7767,0,0,0,1.686093,1.35715,1.289292,0,0,6.577784,4.705269,0.3289438,0,0.3289438,8.071857,57.65601,0.1345756,1.418221,1.348875,0,6.391362
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.525898,52.4732,33.19727,0.6725615,0.6725615,0,0,0,0.6725615,375.5639,0,0,0,2.525898,0.7079595,0.6725615,0,0,6.24884,5.001318,1.817939,0,1.817939,9.796506,69.9749,0.1345104,0.7398177,2.020718,0,7.527216
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.828713,61.11303,38.22622,1.773373,1.773373,0,-1,0,1.773373,159.5104,0,0,0,2.828713,1.866708,1.773373,0,0,4.430902,6.637463,0.9620053,0,0.9620053,10.70914,76.49374,0.134476,1.95071,2.26297,0,9.466176
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.194895,61.26056,43.48375,0.7470349,0.7470349,0,0,0,0.7470349,293.8142,0,0,0,2.194895,0.7863525,0.7470349,0,0,3.468896,7.503267,1.408542,0,1.408542,12.0454,86.03843,0.1344255,0.8217384,1.755916,0,9.698162
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.613726,60.80355,47.77498,0.6140678,0.6140678,0,0,0,0.6140678,262.7929,0,0,0,1.613726,0.6463872,0.6140678,0,0,2.060354,8.770956,0.9673394,0,0.9673394,12.9631,92.59341,0.1343909,0.6754746,1.290981,0,10.38468
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.214006,70.46032,51.3181,0,0,0,0,0,0,0,1.120991,0,0,2.214006,0,0,0,0,1.093015,9.641562,1.093015,0,1.093015,14.00003,100,0.1343518,0,1.771205,0,11.85557
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.38001,76.13456,54.67419,1.382041,1.382041,0,0,0,1.382041,172.2098,0.9252298,0,0,2.38001,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1343518,1.520245,1.904008,0,13.00528
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.335965,67.9836,56.63797,0.9344565,0.9344565,0,-1,0,0.9344565,142.9671,0.3523266,0,0,1.335965,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1343518,1.027902,1.068772,0,11.96124
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9036267,64.80524,57.30296,2.819479,2.819479,0,0,0,2.819479,32.04943,0,4.440892E-16,0,0.9036267,2.967872,2.819479,0,0,0,10.62527,0,2.064245,-2.064245,11.82412,84.45785,0.1343518,3.101427,0.7229014,0,11.5289
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6739234,63.49086,57.94716,2.141063,2.141063,0,0,0,2.141063,31.47611,0,0,0,0.6739234,2.253751,2.141063,0,0,2.293606,8.561028,0,1.579827,-1.579827,10.15884,72.56298,0.1343518,2.35517,0.5391387,0,9.234952
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1865513,58.13759,56.65876,0,0,0,0,0,0,0,0,0,0,0.1865513,0,0,0,0,4.04897,6.981201,0.1865513,0,0.1865513,10.33582,73.82711,0.1343452,0,0.149241,0,7.167752
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09605309,53.89717,53.1572,0.8625976,0.8625976,0,0,0,0.8625976,11.13533,0,2.220446E-16,0,0.09605309,0.9079975,0.8625976,0,0,3.862419,7.149097,0,0.8119444,-0.8119444,9.479951,67.7138,0.1343452,0.9488574,0.07684247,0,7.245151
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04290752,50.17558,49.85305,0.7213796,0.7213796,0,-1,0,0.7213796,5.947981,0,1.110223E-16,0,0.04290752,0.759347,0.7213796,0,0,4.764579,6.337153,0,0.7164394,-0.7164394,8.724758,62.31957,0.1343452,0.7935176,0.03432602,0,6.38006
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01286099,47.46474,47.36975,2.429338,2.429338,0,-1,0,2.429338,0.5294031,0,4.440892E-16,0,0.01286099,2.557198,2.429338,0,0,5.560623,5.620713,0,2.544337,-2.544337,6.042791,43.1627,0.1343452,2.672272,0.01028879,0,5.633574
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,45.06309,45.06309,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.387665,3.076376,0,0.8072066,-0.8072066,5.19192,37.08507,0.1343452,0.8435309,0,0,3.076376
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,42.72525,42.72525,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.284561,2.26917,0,0.08827189,-0.08827189,5.098874,36.42045,0.1343452,0.09224413,0,0,2.26917
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,40.74069,40.74069,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.382641,2.180898,0,0.2155737,-0.2155737,4.871639,34.79735,0.1343452,0.2252745,0,0,2.180898
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,39.2133,39.2133,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.622167,1.965324,0,0.6859304,-0.6859304,4.148605,29.63283,0.1343452,0.7167973,0,0,1.965324
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38431,1.279393,0,0,0,4.148605,29.63283,0.1343452,0,0,0,1.279393
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,36.26244,36.26244,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.38431,1.279393,0,0.6345985,-0.6345985,3.479679,24.8548,0.1343452,0.6631554,0,0,1.279393
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.0535689,35.37188,35.0052,0.2767867,0.2767867,0,-1,0,0.2767867,19.35386,0,0,0,0.0535689,0.2913544,0.2767867,0,0,11.08942,0.644795,0,0.2377855,-0.2377855,3.229031,23.06446,0.1343452,0.3044653,0.04285512,0,0.6983639
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2398812,35.36917,33.72718,0,0,0,-1,0,0,0,0,0,0,0.2398812,0,0,0,0,11.35363,0.4070095,0.2398812,0,0.2398812,3.456603,24.68997,0.1343366,0,0.191905,0,0.6468908
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2364884,34.36981,32.76088,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,27.78402,4.440892E-16,0,0,0.2364884,0,0,3.505263,3.33,11.11375,0.6229026,3.566488,0,3.566488,6.840071,48.85755,0.1344597,0.9362835,0.1891907,5,0.859391
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.103157,39.57535,31.82574,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,129.8905,4.440892E-16,0,0,1.103157,0,0,3.505263,3.33,7.547258,3.832742,4.433157,0,4.433157,11.04573,78.89793,0.1345515,0.9342272,0.8825257,5,4.935899
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.108664,46.28349,30.82826,0,0,1.25,0,0.50625,0,0,0.1916452,0,0,2.108664,0,0,1.058355,1.005437,3.114101,7.822584,3.114101,0,3.114101,14.00003,100,0.1344403,0,1.686931,5,9.931247
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.083333,57.29162,32.98946,2.463042,2.463042,0,0,0,2.463042,125.184,0.4906578,0,0,3.083333,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1344403,2.709346,2.466666,0,13.70861
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.417771,66.75919,37.98724,0.6476903,0.6476903,0,-1,0,0.6476903,527.6859,2.735991,0,0,3.417771,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1344403,0.7124593,2.734216,0,14.04305
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.17335,70.71082,43.22399,0.4843459,0.4843459,0,0,0,0.4843459,655.1827,2.663512,0,0,3.17335,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1344403,0.5327804,2.53868,0,13.79862
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.29196,77.46802,47.48405,1.015059,1.015059,0,0,0,1.015059,324.3122,2.223477,0,0,3.29196,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1344403,1.116565,2.633568,0,13.91723
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.766827,88.41368,51.02716,2.148923,2.148923,0,0,0,2.148923,175.2891,1.504803,0,0,3.766827,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1344403,2.363815,3.013462,0,14.3921
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.370566,75.72373,54.41443,0,0,0,0,0,0,0,2.370566,0,0,2.370566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344403,0,1.896453,0,12.99584
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.144078,75.66369,56.39899,2.256927,2.256927,0,-1,0,2.256927,94.9999,0,0,0,2.144078,2.375713,2.256927,0,0,0,10.62527,0,0.2316343,-0.2316343,13.75586,98.25597,0.1344403,2.48262,1.715263,0,12.76935
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.803904,72.92412,57.0432,0.9177962,0.9177962,0,0,0,0.9177962,196.5473,0.5804315,0,0,1.803904,0.9661013,0.9177962,0,0,0.2573714,10.39364,0.2573714,0,0.2573714,14.00003,100,0.1344311,1.009576,1.443123,0,12.19754
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.012609,66.23188,57.73935,1.275998,1.275998,0,0,0,1.275998,79.35821,0,0,0,1.012609,1.343156,1.275998,0,0,0,10.62527,0,0.3305467,-0.3305467,13.6516,97.51124,0.1344311,1.403598,0.8100874,0,11.63788
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.4893185,60.40093,56.46133,1.683987,1.683987,0,0,0,1.683987,29.05714,0,2.220446E-16,0,0.4893185,1.772618,1.683987,0,0,0.3672742,10.29473,0,1.283299,-1.283299,12.29888,87.849,0.1344311,1.852386,0.3914548,0,10.78405
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09692474,53.7264,52.98056,2.132436,2.132436,0,0,0,2.132436,4.545258,0,0,0,0.09692474,2.24467,2.132436,0,0,1.793162,9.011428,0,2.147745,-2.147745,10.03496,71.67816,0.1344311,2.34568,0.07753979,0,9.108353
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05460045,50.0866,49.67642,0.07157184,0.07157184,0,-1,0,0.07157184,76.28761,0,1.387779E-17,0,0.05460045,0.07533878,0.07157184,0,0,4.179545,6.863683,0,0.02073834,-0.02073834,10.0131,71.52202,0.1344311,0.07872903,0.04368036,0,6.918283
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005671484,47.26612,47.22429,2.966168,2.966168,0,-1,0,2.966168,0.1912057,0,4.440892E-16,0,0.005671484,3.122283,2.966168,0,0,4.202588,6.842945,0,3.116611,-3.116611,6.727906,48.05638,0.1344311,3.262785,0.004537188,0,6.848616
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,44.88645,44.88645,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.665489,3.726334,0,2.208187,-2.208187,4.400273,31.43046,0.1344311,2.307555,0,0,3.726334
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,42.57978,42.57978,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.11903,1.518147,0,0.2304484,-0.2304484,4.157359,29.69536,0.1344311,0.2408186,0,0,1.518147
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,40.56405,40.56405,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.37508,1.287699,0,0.6085436,-0.6085436,3.515898,25.11351,0.1344311,0.6359281,0,0,1.287699
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,39.06784,39.06784,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,11.05124,0.6791552,0,0.5300348,-0.5300348,2.957192,21.12276,0.1344311,0.5538864,0,0,0.6791552
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,37.4885,37.4885,0.4568729,0.1416644,0,-1,0,0.1416644,0,0,0.3152086,0.3608959,0,0.1491204,0.1416644,0,0,11.64017,0.1491204,0,0.1491204,-0.1491204,2.800006,20,0.1344311,0.5025602,0,0,0.1491204
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,36.11697,36.11697,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344311,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04509904,35.16806,34.85973,0.3880706,0.04284409,0,-1,0,0.04284409,105.2632,0,0.3452265,0.4183089,0.04509904,0.04509904,0.04284409,0,0,11.80586,0,0,0,0,2.800006,20,0.1344311,0.4268777,0.03607924,0,0.04509904
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1013564,34.27087,33.58171,0.3863431,0.09628857,0,-1,0,0.09628857,105.2632,0,0.2900546,0.4057197,0.1013564,0.1013564,0.09628857,0,0,11.80586,0,0,0,0,2.800006,20,0.1344311,0.4249774,0.08108512,0,0.1013564
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1622508,33.71489,32.61541,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,84.73632,0,0,0,0.1622508,0,0,3.505263,3.33,11.80586,0,3.492251,0,3.492251,6.113046,43.66452,0.1345034,0.210625,0.1298007,5,0.1622508
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.127642,39.60327,31.68027,0,0,3.505263,0,1.121937,0,0,0,0,0,1.127642,0,0,3.505263,3.33,8.313609,3.143026,4.457643,0,4.457643,10.34194,73.87083,0.1345258,0,0.9021139,5,4.270668
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.026918,45.4607,30.6828,1.318492,1.318492,3.056089,0,0.9993124,1.318492,153.7299,0,0,0,2.026918,0,0,1.737597,1.650717,3.855967,7.154904,3.677635,0,3.677635,13.83085,98.79156,0.1345398,1.450342,1.621534,5,9.181822
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.705317,53.6151,32.81283,1.649021,1.649021,0,0,0,1.649021,164.056,0.7911732,0,0,2.705317,1.735812,1.649021,0,0,0.1783323,10.46478,0.1783323,0,0.1783323,14.00003,100,0.1345335,1.813923,2.164254,0,13.17009
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.113392,63.38086,37.78982,0.8930212,0.8930212,0,-1,0,0.8930212,348.6359,2.17337,0,0,3.113392,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1345335,0.9823233,2.490714,0,13.73867
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.294405,71.69547,42.95384,0.0543492,0.0543492,0,0,0,0.0543492,6061.551,3.237195,0,0,3.294405,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1345335,0.05978413,2.635524,0,13.91968
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.298229,77.16534,47.19312,1.494872,1.494872,0,0,0,1.494872,220.6362,1.724679,0,0,3.298229,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1345335,1.644359,2.638583,0,13.9235
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.143668,79.93542,50.75702,0,0,0,0,0,0,0,3.143668,0,0,3.143668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345335,0,2.514935,0,13.76894
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.832762,80.57803,54.15467,0.8524897,0.8524897,0,0,0,0.8524897,332.2928,1.935404,0,0,2.832762,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1345335,0.9377387,2.266209,0,13.45804
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.392882,78.02695,56.13923,0.4517291,0.4517291,0,-1,0,0.4517291,529.7161,1.917378,0,0,2.392882,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1345335,0.496902,1.914306,0,13.01816
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.811218,72.76157,56.83539,0,0,0,0,0,0,0,1.811218,0,0,1.811218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345335,0,1.448974,0,12.43649
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.071434,66.51476,57.51077,2.77705,2.77705,0,0,0,2.77705,38.58175,0,0,0,1.071434,2.92321,2.77705,0,0,0,10.62527,0,1.851776,-1.851776,12.04809,86.05758,0.1345335,3.054755,0.8571476,0,11.69671
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2035848,57.8644,56.25353,1.244216,1.244216,0,0,0,1.244216,16.3625,0,2.220446E-16,0,0.2035848,1.309701,1.244216,0,0,2.057528,8.773499,0,1.106116,-1.106116,10.88214,77.72939,0.1345335,1.368638,0.1628678,0,8.977083
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08707248,53.47282,52.80392,0.624748,0.624748,0,0,0,0.624748,13.93722,0,0,0,0.08707248,0.6576294,0.624748,0,0,3.286547,7.667382,0,0.5705569,-0.5705569,10.28072,73.43354,0.1345335,0.6872228,0.06965798,0,7.754455
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08649566,50.18114,49.53095,1.935134,1.935134,0,-1,0,1.935134,4.469751,0,2.220446E-16,0,0.08649566,2.036983,1.935134,0,0,3.920499,7.096825,0,1.950487,-1.950487,8.224722,58.7479,0.1345335,2.128647,0.06919653,0,7.183321
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009351986,47.14775,47.07882,1.986887,1.986887,0,-1,0,1.986887,0.4706854,0,2.220446E-16,0,0.009351986,2.09146,1.986887,0,0,6.087707,5.146338,0,2.082108,-2.082108,6.029988,43.07125,0.1345335,2.185576,0.007481589,0,5.15569
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,44.77216,44.77216,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.40116,3.06423,0,1.784884,-1.784884,4.148555,29.63247,0.1345335,1.865204,0,0,3.06423
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,42.43432,42.43432,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.38437,1.279346,0,0.3219846,-0.3219846,3.809153,27.20818,0.1345335,0.3364739,0,0,1.279346
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,40.44976,40.44976,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.74213,0.9573613,0,0.8010725,-0.8010725,2.964749,21.17673,0.1345335,0.8371207,0,0,0.9573613
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63221,0.1562889,0,0,0,2.964749,21.17673,0.1345335,0,0,0,0.1562889
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63221,0.1562889,0,0,0,2.964749,21.17673,0.1345335,0,0,0,0.1562889
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,36.00267,36.00267,0.7556325,0.1484744,0,-1,0,0.1484744,0,0,0.607158,0.6827213,0,0.1562889,0.1484744,0,0,11.63221,0.1562889,0,0.1562889,-0.1562889,2.800006,20,0.1345335,0.8311957,0,0,0.1562889
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.145829,35.74594,34.74544,0.4401457,0.1385376,0,-1,0,0.1385376,105.2632,0,0.3016081,0.4564528,0.145829,0.145829,0.1385376,0,0,11.80586,0,0,0,0,2.800006,20,0.1345335,0.4841603,0.1166632,0,0.145829
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3355232,35.75918,33.45703,0.3613173,0.318747,0,-1,0,0.318747,105.2632,0,0.04257033,0.3336997,0.3355232,0.3355232,0.318747,0,0,11.80586,0,0,0,0,2.800006,20,0.1345335,0.3974491,0.2684186,0,0.3355232
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4915767,35.8446,32.46994,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,110.5229,0,0,0,0.4915767,0,0,3.505263,3.33,11.80586,0,3.821577,0,3.821577,6.425472,45.89613,0.134614,0.4892511,0.3932613,5,0.4915767
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.150846,39.65459,31.56598,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,976.8543,0,0,0,1.150846,0,0,3.505263,3.33,7.984283,3.439419,4.480846,0,4.480846,10.67638,76.25967,0.1346448,0.1295926,0.9206767,5,4.590265
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.469553,48.98819,30.5685,0.6445897,0.6445897,1.732889,0,0.6380786,0.6445897,383.1202,2.220446E-16,0,0,2.469553,0,0,1.088299,1.033884,3.503438,7.47218,3.503438,0,3.503438,14.00003,100,0.1345591,0.7090486,1.975643,5,9.941733
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.463363,60.62607,32.69853,0.1701005,0.1701005,0,0,0,0.1701005,2036.068,3.28431,0,0,3.463363,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1345591,0.1871106,2.77069,0,14.08864
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.113728,63.16906,37.61318,1.843081,1.843081,0,-1,0,1.843081,168.9414,1.173642,0,0,3.113728,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1345591,2.027389,2.490982,0,13.739
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.297765,71.44301,42.72525,0.9425821,0.9425821,0,0,0,0.9425821,349.865,2.305573,0,0,3.297765,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1345591,1.03684,2.638212,0,13.92304
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.303848,76.89538,46.93336,1.192597,1.192597,0,0,0,1.192597,277.0297,2.048483,0,0,3.303848,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1345591,1.311857,2.643079,0,13.92912
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.150391,79.68082,50.49726,0.143746,0.143746,0,0,0,0.143746,2191.637,2.999079,0,0,3.150391,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1345591,0.1581206,2.520313,0,13.77567
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.840395,80.32795,53.88452,0.4967859,0.4967859,0,0,0,0.4967859,571.7545,2.317463,0,0,2.840395,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1345591,0.5464645,2.272316,0,13.46567
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.400373,77.82234,55.90026,0.7513463,0.7513463,0,-1,0,0.7513463,319.4762,1.609482,0,0,2.400373,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1345591,0.826481,1.920298,0,13.02565
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.819236,72.54702,56.57563,2.529821,2.529821,0,0,0,2.529821,71.91163,0,0,0,1.819236,2.66297,2.529821,0,0,0,10.62527,0,0.8437342,-0.8437342,13.11065,93.64734,0.1345591,2.782804,1.455389,0,12.44451
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.347055,68.78846,57.28217,0.8928566,0.8928566,0,0,0,0.8928566,150.8702,0,0,0,1.347055,0.9398491,0.8928566,0,0,0.9374824,9.78154,0.4072057,0,0.4072057,13.49696,96.40668,0.1345446,0.9821423,1.077644,0,11.12859
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2146379,57.74264,56.04572,0.8963699,0.8963699,0,0,0,0.8963699,23.94523,0,0,0,0.2146379,0.9435472,0.8963699,0,0,0.5302768,10.14803,0,0.7289094,-0.7289094,12.72863,90.91857,0.1345446,0.9860069,0.1717103,0,10.36266
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09222593,53.31425,52.6065,0.1695877,0.1695877,0,0,0,0.1695877,54.38243,0,2.775558E-17,0,0.09222593,0.1785134,0.1695877,0,0,1.340176,9.419116,0,0.08628747,-0.08628747,12.63767,90.26889,0.1345446,0.1865465,0.07378075,0,9.511342
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1556972,50.52735,49.35432,1.39471,1.39471,0,-1,0,1.39471,11.16341,0,2.220446E-16,0,0.1556972,1.468116,1.39471,0,0,1.436051,9.332829,0,1.312419,-1.312419,11.25426,80.38741,0.1345446,1.534181,0.1245578,0,9.488525
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02208524,47.06487,46.90218,1.744646,1.744646,0,-1,0,1.744646,1.265887,0,0,0,0.02208524,1.836469,1.744646,0,0,2.894294,8.02041,0,1.814384,-1.814384,9.341731,66.72652,0.1345446,1.91911,0.01766819,0,8.042495
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,44.59552,44.59552,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.910276,6.206026,0,0.1804984,-0.1804984,9.151469,65.36751,0.1345446,0.1886208,0,0,6.206026
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,42.28885,42.28885,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,5.11083,6.025527,0,0.7052803,-0.7052803,8.408038,60.0573,0.1345446,0.7370179,0,0,6.025527
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,40.27312,40.27312,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.894475,5.320247,0,0.5232086,-0.5232086,7.856528,56.11794,0.1345446,0.546753,0,0,5.320247
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,38.77691,38.77691,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.475818,4.797038,0,0.7211779,-0.7211779,7.09634,50.68804,0.1345446,0.7536309,0,0,4.797038
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,37.25991,37.25991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.277127,4.075861,0,0,0,7.09634,50.68804,0.1345446,0,0,0,4.075861
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,35.91955,35.91955,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.277127,4.075861,0,0.512206,-0.512206,6.556427,46.83153,0.1345446,0.5352552,0,0,4.075861
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1409536,35.62868,34.66232,0.04777303,0.04777303,0,-1,0,0.04777303,295.0485,0,0,0,0.1409536,0.0502874,0.04777303,0,0,7.846244,3.563654,0.0906662,0,0.0906662,6.642441,47.44591,0.1345414,0.05255033,0.1127629,0,3.704608
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1956102,34.70747,33.37391,0.06373922,0.06373922,0,-1,0,0.06373922,306.8913,0,0,0,0.1956102,0.06709392,0.06373922,0,0,7.755578,3.645254,0.1285162,0,0.1285162,6.764362,48.31677,0.1345368,0.07011314,0.1564881,0,3.840864
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1672974,33.50869,32.37643,0.1582473,0.1582473,0,0,0,0.1582473,105.719,0,0,0,0.1672974,0.1665761,0.1582473,0,0,7.627062,3.760919,0.0007213233,0,0.0007213233,6.765046,48.32166,0.1345368,0.174072,0.1338379,0,3.928216
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.114788,39.25712,31.4413,0.2854624,0.2854624,0,0,0,0.2854624,390.5201,0,0,0,1.114788,0.3004867,0.2854624,0,0,7.62634,3.761568,0.8143012,0,0.8143012,7.53756,53.83961,0.134508,0.3140086,0.8918303,0,4.876356
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.01733,45.13126,30.45421,2.192382,2.192382,0,0,0,2.192382,92.01543,0,0,0,2.01733,2.307771,2.192382,0,0,6.812039,4.494439,0,0.2904409,-0.2904409,7.231409,51.65281,0.134508,2.41162,1.613864,0,6.511769
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.765641,53.88925,32.58424,1.133513,1.133513,0,0,0,1.133513,243.9884,0,0,0,2.765641,1.193172,1.133513,0,0,7.134751,4.203998,1.572469,0,1.572469,8.723184,62.30833,0.1344522,1.246865,2.212513,0,6.969639
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.11348,62.98949,37.46772,0,0,0,-1,0,0,0,0,0,0,3.11348,0,0,0,0,5.562283,5.61922,3.11348,0,3.11348,11.67689,83.40619,0.1343421,0,2.490784,0,8.7327
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.300718,71.21245,42.51744,2.378868,2.378868,0,0,0,2.378868,138.7516,0,0,0,3.300718,2.504072,2.378868,0,0,2.448802,8.421352,0.7966459,0,0.7966459,12.43266,88.8045,0.1343139,2.616755,2.640574,0,11.72207
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.682953,81.26173,46.72555,0,0,0,0,0,0,0,2.030797,0,0,3.682953,0,0,0,0,1.652156,9.138333,1.652156,0,1.652156,14.00003,100,0.1342555,0,2.946362,0,12.82129
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.406698,82.56,50.28945,1.873304,1.873304,0,0,0,1.873304,181.8551,1.434799,0,0,3.406698,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1342555,2.060634,2.725358,0,14.03197
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.624932,67.4323,53.6871,0,0,0,0,0,0,0,1.624932,0,0,1.624932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342555,0,1.299945,0,12.25021
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.30936,76.59922,55.70284,2.004879,2.004879,0,-1,0,2.004879,115.187,0.198961,0,0,2.30936,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1342555,2.205367,1.847488,0,12.93463
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.537891,69.61404,56.39899,0.1688676,0.1688676,0,0,0,0.1688676,910.7083,1.360136,0,0,1.537891,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1342555,0.1857544,1.230313,0,12.16317
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.255495,67.77241,57.12632,0,0,0,0,0,0,0,1.255495,0,0,1.255495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342555,0,1.004396,0,11.88077
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.282066,58.10459,55.86909,0,0,0,0,0,0,0,0.282066,0,0,0.282066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342555,0,0.2256528,0,10.90734
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1276403,53.43092,52.45065,1.888676,1.888676,0,0,0,1.888676,6.758189,0,0,0,0.1276403,1.98808,1.888676,0,0,0,10.62527,0,1.860439,-1.860439,12.03895,85.99235,0.1342555,2.077543,0.1021122,0,10.75291
