Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.117065,50.08829,49.20885,2.66127,2.66127,0,-1,0,2.66127,4.39884,0,0,0,0.117065,2.801337,2.66127,0,0,2.067155,8.764834,0,2.684272,-2.684272,9.209482,65.78188,0.1342555,2.927397,0.09365201,0,8.8819
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006580126,46.83629,46.78789,2.456588,2.456588,0,-1,0,2.456588,0.2678564,0,4.440892E-16,0,0.006580126,2.585882,2.456588,0,0,5.049679,6.080563,0,2.579302,-2.579302,6.490659,46.36176,0.1342555,2.702246,0.005264101,0,6.087143
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,44.48122,44.48122,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.91557,3.501261,0,1.092079,-1.092079,5.339507,38.13926,0.1342555,1.141223,0,0,3.501261
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,42.16417,42.16417,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.128991,2.409182,0,0.06700285,-0.06700285,5.268879,37.63478,0.1342555,0.07001798,0,0,2.409182
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,40.14844,40.14844,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.203439,2.342179,0,0.07705159,-0.07705159,5.18766,37.05464,0.1342555,0.08051891,0,0,2.342179
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,38.63144,38.63144,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.289052,2.265128,0,0.7488129,-0.7488129,4.398342,31.41666,0.1342555,0.7825094,0,0,2.265128
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,37.08327,37.08327,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.12107,1.516315,0,0.02387963,-0.02387963,4.37317,31.23687,0.1342555,0.02495421,0,0,1.516315
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,35.77409,35.77409,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.1476,1.492435,0,0.03111462,-0.03111462,4.340373,31.0026,0.1342555,0.03251478,0,0,1.492435
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1352404,35.44299,34.51685,0.329554,0.329554,0,-1,0,0.329554,41.0374,0,5.551115E-17,0,0.1352404,0.3468989,0.329554,0,0,10.18217,1.461321,0,0.2116586,-0.2116586,4.117265,29.40898,0.1342555,0.3625094,0.1081923,0,1.596561
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1455836,34.218,33.22844,0.4740055,0.4740055,0,-1,0,0.4740055,30.71349,0,5.551115E-17,0,0.1455836,0.4989532,0.4740055,0,0,10.41735,1.249662,0,0.3533695,-0.3533695,3.744781,26.74838,0.1342555,0.5214061,0.1164669,0,1.395246
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3670101,34.73343,32.23096,0.2757888,0.2757888,0,0,0,0.2757888,133.0765,0,0,0,0.3670101,0.290304,0.2757888,0,0,10.80998,0.8962926,0.0767061,0,0.0767061,3.817551,27.26817,0.1342528,0.3033677,0.2936081,0,1.263303
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4188773,34.17341,31.327,0.7331624,0.7331624,0,0,0,0.7331624,57.13295,0,0,0,0.4188773,0.7717499,0.7331624,0,0,10.73327,0.9653281,0,0.3528726,-0.3528726,3.44559,24.61131,0.1342528,0.8064786,0.3351018,0,1.384205
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8035761,35.8461,30.32953,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,85.66382,0,0,0,0.8035761,0,0,3.505263,3.33,11.12535,0.6124555,4.133576,0,4.133576,7.367045,52.62164,0.1343615,1.031864,0.6428608,5,1.416032
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8356338,38.22902,32.4076,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8356338,0,0,3.505263,3.33,6.991778,4.332674,4.165634,0,4.165634,11.31891,80.84921,0.1343942,0,0.668507,5,5.168308
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.035585,44.77728,37.25991,1.077351,1.077351,0,-1,0,1.077351,96.12324,0,0,0,1.035585,1.134054,1.077351,0,0,2.826144,8.081744,0,0.09846899,-0.09846899,11.21512,80.10782,0.1343942,1.185086,0.8284677,0,9.117329
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7628694,47.9403,42.28885,1.314231,1.314231,0,0,0,1.314231,58.04684,0,0,0,0.7628694,1.383401,1.314231,0,0,2.935554,7.983275,0,0.6205313,-0.6205313,10.56102,75.4357,0.1343942,1.445654,0.6102955,0,8.746144
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9487591,53.76864,46.46579,2.004782,2.004782,0,0,0,2.004782,47.32481,0,0,0,0.9487591,2.110297,2.004782,0,0,3.625034,7.362744,0,1.161538,-1.161538,9.336651,66.69023,0.1343942,2.20526,0.7590073,0,8.311503
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9578415,57.59474,50.02969,2.531624,2.531624,0,0,0,2.531624,37.83506,0,0,0,0.9578415,2.664867,2.531624,0,0,4.915631,6.201207,0,1.707026,-1.707026,7.537288,53.83767,0.1343942,2.784786,0.7662732,0,7.159048
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.30937,64.27879,53.44812,2.394341,2.394341,0,0,0,2.394341,54.68603,0,0,0,1.30937,2.520359,2.394341,0,0,6.812326,4.494181,0,1.210989,-1.210989,6.260794,44.71986,0.1343942,2.633775,1.047496,0,5.803551
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.7786991,61.76144,55.43269,2.3988,2.3988,0,-1,0,2.3988,32.46203,0,0,0,0.7786991,2.525052,2.3988,0,0,8.157869,3.283192,0,1.746353,-1.746353,4.419976,31.57119,0.1343942,2.63868,0.6229593,0,4.061891
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4538737,59.80979,56.1704,0,0,0,0,0,0,0,0,0,0,0.4538737,0,0,0,0,10.09826,1.536839,0.4538737,0,0.4538737,4.850558,34.64677,0.1343782,0,0.3630989,0,1.990712
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.290679,59.21911,56.89773,1.496596,1.496596,0,0,0,1.496596,19.42268,0,2.220446E-16,0,0.290679,1.575364,1.496596,0,0,9.644388,1.945325,0,1.284685,-1.284685,3.496381,24.9741,0.1343782,1.646256,0.2325432,0,2.236004
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4630997,59.37393,55.67167,1.714564,1.714564,1.25,0,0.50625,1.714564,27.00977,5.551115E-17,0,0,0.4630997,0.4890146,0.4645638,0,0,11.07182,0.6606396,0,0.02591485,-0.02591485,3.469064,24.77898,0.1343782,1.88602,0.3704798,5,1.123739
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2292795,54.05257,52.2844,2.688283,2.688283,5,0,1.53,2.688283,8.528846,0,0,0,0.2292795,0,0,2.311717,2.196131,11.10061,0.6347248,2.42541,0,2.42541,5.77001,41.21428,0.1344939,2.957112,0.1834236,5,0.8640043
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1381929,50.07026,49.03222,2.254349,2.254349,0,-1,0,2.254349,6.130057,0,0,0,0.1381929,2.372999,2.254349,0,0,8.6752,2.817594,0,2.234806,-2.234806,3.414318,24.38793,0.1344939,2.479784,0.1105543,0,2.955787
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02512102,46.79598,46.61125,2.513701,0.5775132,0,-1,0,0.5775132,4.349861,0,1.936188,2.20665,0.02512102,0.6079086,0.5775132,0,0,11.15832,0.5827876,0,0.5827876,-0.5827876,2.800006,20,0.1344939,2.765071,0.02009682,0,0.6079086
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,44.33576,44.33576,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344939,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344939,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,40.00297,40.00297,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344939,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,38.48598,38.48598,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344939,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,36.93781,36.93781,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344939,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,35.59745,35.59745,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344939,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05428547,34.73114,34.361,0,0,0,-1,0,0,0,0,0,0,0.05428547,0,0,0,0,11.80586,0,0.05428547,0,0.05428547,2.851505,20.36786,0.134492,0,0.04342837,0,0.05428547
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3055735,35.17212,33.08298,0.5716923,0.3367089,0,-1,0,0.3367089,90.75302,0,0.2349835,0.5243886,0.3055735,0.3544304,0.3367089,0,0,11.75157,0.04885692,0,0.04885692,-0.04885692,2.800006,20,0.134492,0.6288616,0.2444588,0,0.3544304
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5204611,35.65429,32.0855,0.06089179,0.06089179,0,0,0,0.06089179,854.7311,0,0,0,0.5204611,0.06409662,0.06089179,0,0,11.80586,0,0.4563645,0,0.4563645,3.232951,23.09246,0.1344759,0.06698097,0.4163689,0,0.5204611
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.067406,38.63638,31.18154,0.1645879,0.1645879,0,0,0,0.1645879,648.5326,0,0,0,1.067406,0.1732505,0.1645879,0,0,11.3495,0.410728,0.894156,0,0.894156,4.081222,29.15153,0.1344444,0.1810467,0.8539251,0,1.478134
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.866496,43.61224,30.16328,1.172017,1.172017,0,0,0,1.172017,159.255,0,0,0,1.866496,1.233702,1.172017,0,0,10.45534,1.215468,0.6327939,0,0.6327939,4.681543,33.43953,0.1344221,1.289219,1.493197,0,3.081965
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.291706,58.36576,32.23096,1.411209,1.411209,0,0,0,1.411209,233.2543,0,0,0,3.291706,1.485484,1.411209,0,0,9.822546,1.784983,1.806223,0,1.806223,6.395076,45.67902,0.1343585,1.55233,2.633365,0,5.076689
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.115531,62.50433,37.0521,1.371741,1.371741,0,-1,0,1.371741,227.1224,0,0,0,3.115531,1.443938,1.371741,0,0,8.016323,3.410583,1.671593,0,1.671593,7.980888,57.00623,0.1342997,1.508915,2.492424,0,6.526114
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.155966,80.91787,42.04988,0.7761,0.7761,0,0,0,0.7761,535.4937,0,0,0,4.155966,0.8169474,0.7761,0,0,6.34473,4.915017,3.339019,0,3.339019,11.14856,79.63241,0.1341823,0.85371,3.324773,0,9.070983
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.063063,85.59784,46.17486,1.881916,1.881916,0,0,0,1.881916,215.9003,0,0,0,4.063063,1.980964,1.881916,0,0,3.005711,7.920134,2.082098,0,2.082098,13.12381,93.74133,0.1341093,2.070108,3.25045,0,11.9832
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.497452,82.97757,49.73876,0,0,0,0,0,0,0,2.573838,0,0,3.497452,0,0,0,0,0.9236133,9.794023,0.9236133,0,0.9236133,14.00003,100,0.1340769,0,2.797961,0,13.29147
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.565701,76.36293,53.18837,0,0,0,0,0,0,0,2.565701,0,0,2.565701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340769,0,2.052561,0,13.19098
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.684559,80.16541,55.2041,0,0,0,-1,0,0,0,2.684559,0,0,2.684559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340769,0,2.147647,0,13.30983
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.842087,72.04363,55.93143,2.109561,2.109561,0,0,0,2.109561,87.32088,0,0,0,1.842087,2.220591,2.109561,0,0,0,10.62527,0,0.3785032,-0.3785032,13.60105,97.15017,0.1340769,2.320517,1.47367,0,12.46736
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9558891,64.61549,56.68993,0.02882308,0.02882308,0,0,0,0.02882308,3316.402,0.5049899,0,0,0.9558891,0.03034008,0.02882308,0,0,0.4205591,10.24677,0.4205591,0,0.4205591,14.00003,100,0.1340621,0.03170539,0.7647113,0,11.20266
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4836745,59.36145,55.49503,1.194622,1.194622,0,0,0,1.194622,40.48767,0,0,0,0.4836745,1.257497,1.194622,0,0,0,10.62527,0,0.7738221,-0.7738221,13.18435,94.17373,0.1340621,1.314084,0.3869396,0,11.10895
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2904873,54.35246,52.10777,2.196605,2.196605,0,0,0,2.196605,13.22438,0,4.440892E-16,0,0.2904873,2.312216,2.196605,0,0,0.8598023,9.851452,0,2.021728,-2.021728,11.05326,78.9517,0.1340621,2.416265,0.2323899,0,10.14194
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.11623,49.75804,48.88675,1.181556,1.181556,0,-1,0,1.181556,9.837033,0,0,0,0.11623,1.243743,1.181556,0,0,3.106167,7.829724,0,1.127513,-1.127513,9.864757,70.4624,0.1340621,1.299711,0.09298404,0,7.945954
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01568803,46.58099,46.46579,0.1471497,0.1471497,0,-1,0,0.1471497,10.66127,0,2.775558E-17,0,0.01568803,0.1548945,0.1471497,0,0,4.358959,6.702211,0,0.1392064,-0.1392064,9.718019,69.41429,0.1340621,0.1618647,0.01255042,0,6.717899
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,44.1799,44.1799,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.513633,6.563004,0,1.667357,-1.667357,7.960471,56.8604,0.1340621,1.742388,0,0,6.563004
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,41.84207,41.84207,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.366252,4.895648,0,0.4378831,-0.4378831,7.498902,53.56348,0.1340621,0.4575878,0,0,4.895648
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,39.82634,39.82634,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.852788,4.457765,0,0.1322438,-0.1322438,7.359505,52.56779,0.1340621,0.1381948,0,0,4.457765
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,38.30934,38.30934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.999726,4.325521,0,0,0,7.359505,52.56779,0.1340621,0,0,0,4.325521
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,36.76117,36.76117,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.999726,4.325521,0,0.2577023,-0.2577023,7.087862,50.62749,0.1340621,0.2692989,0,0,4.325521
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,35.45198,35.45198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.286062,4.067819,0,0,0,7.087862,50.62749,0.1340621,0,0,0,4.067819
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04139918,34.49741,34.21553,0.8141938,0.8141938,0,-1,0,0.8141938,5.084684,0,2.220446E-16,0,0.04139918,0.8570461,0.8141938,0,0,7.286062,4.067819,0,0.8156469,-0.8156469,6.228096,44.48631,0.1340621,0.8956131,0.03311935,0,4.109218
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1091007,33.67665,32.93751,0.702749,0.702749,0,-1,0,0.702749,15.52484,0,1.110223E-16,0,0.1091007,0.7397358,0.702749,0,0,8.192336,3.252172,0,0.6306351,-0.6306351,5.563348,39.73812,0.1340621,0.7730239,0.08728055,0,3.361272
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3228053,34.16466,31.9712,0.411516,0.411516,0,0,0,0.411516,78.44294,0,0,0,0.3228053,0.4331748,0.411516,0,0,8.893042,2.621536,0,0.1103695,-0.1103695,5.447008,38.90712,0.1340621,0.4526677,0.2582442,0,2.944342
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.273137,40.0037,31.03607,0.5864614,0.5864614,0,0,0,0.5864614,217.088,0,0,0,1.273137,0.6173278,0.5864614,0,0,9.015675,2.511167,0.6558096,0,0.6558096,6.069164,43.35108,0.1340392,0.6451076,1.01851,0,3.784304
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.058191,45.00042,30.0386,1.139216,1.139216,0,0,0,1.139216,180.6673,0,0,0,2.058191,1.199175,1.139216,0,0,8.359865,3.101396,0.859016,0,0.859016,6.884098,49.17203,0.1340091,1.253138,1.646553,0,5.159586
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.908708,54.59913,32.0855,0.6555263,0.6555263,0,0,0,0.6555263,443.721,0,0,0,2.908708,0.6900277,0.6555263,0,0,7.500849,3.87451,2.218681,0,2.218681,8.988923,64.20647,0.1339314,0.721079,2.326967,0,6.783218
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.681924,68.16378,36.85468,1.970653,1.970653,0,-1,0,1.970653,186.8378,0,0,0,3.681924,2.074371,1.970653,0,0,5.282168,5.871323,1.607553,0,1.607553,10.51398,75.09972,0.1338752,2.167718,2.945539,0,9.553246
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.311488,70.4502,41.82129,0.5598654,0.5598654,0,0,0,0.5598654,591.4794,0,0,0,3.311488,0.589332,0.5598654,0,0,3.674616,7.31812,2.722156,0,2.722156,13.09645,93.54585,0.1337802,0.6158519,2.649191,0,10.62961
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.326746,75.83401,45.90471,0.7802686,0.7802686,0,0,0,0.7802686,426.359,1.552951,0,0,3.326746,0.8213354,0.7802686,0,0,0.9524591,9.768061,0.9524591,0,0.9524591,14.00003,100,0.1337469,0.8582954,2.661397,0,13.09481
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.177581,78.69222,49.479,1.901007,1.901007,0,0,0,1.901007,167.1525,1.17652,0,0,3.177581,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1337469,2.091108,2.542064,0,13.80285
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.346561,85.2884,52.89743,1.299861,1.299861,0,0,0,1.299861,257.4553,1.978287,0,0,3.346561,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1337469,1.429847,2.677249,0,13.97184
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,2.978476,83.32924,54.94434,1.828396,1.828396,0,-1,0,1.828396,162.901,1.053848,0,0,2.978476,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1337469,2.011236,2.382781,0,13.60375
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.725002,70.63628,55.70284,0.8450429,0.8450429,0,0,0,0.8450429,204.1319,0.8354832,0,0,1.725002,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1337469,0.9295471,1.380002,0,12.35028
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.251917,67.02004,56.46133,0.9837418,0.9837418,0,0,0,0.9837418,127.2607,0.216399,0,0,1.251917,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1337469,1.082116,1.001533,0,11.87719
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2560767,57.30576,55.28722,0.467636,0.467636,0,0,0,0.467636,54.75983,0,0,0,0.2560767,0.4922485,0.467636,0,0,0,10.62527,0,0.2361718,-0.2361718,13.75108,98.22181,0.1337469,0.5143996,0.2048614,0,10.88135
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1013023,52.70539,51.93113,3.096033,3.096033,1.25,0,0.50625,3.096033,3.272002,0,0,0,0.1013023,1.943193,1.846033,0,0,0.2624131,10.3891,0,1.841891,-1.841891,11.80956,84.35381,0.1337469,3.405637,0.08104182,5,10.49041
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05886112,49.18086,48.74128,1.58395,1.58395,0,-1,0,1.58395,3.716097,0,2.220446E-16,0,0.05886112,1.667316,1.58395,0,0,2.308958,8.547212,0,1.608455,-1.608455,10.1141,72.24341,0.1337469,1.742345,0.04708889,0,8.606072
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007607742,46.37612,46.32032,0.8495926,0.8495926,0,-1,0,0.8495926,0.8954577,0,1.110223E-16,0,0.007607742,0.894308,0.8495926,0,0,4.09613,6.938757,0,0.8867003,-0.8867003,9.179434,65.56725,0.1337469,0.9345519,0.006086194,0,6.946364
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,44.03444,44.03444,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.081353,6.052057,0,0.5396252,-0.5396252,8.610619,61.5043,0.1337469,0.5639084,0,0,6.052057
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,41.69661,41.69661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.680936,5.512431,0,0,0,8.610619,61.5043,0.1337469,0,0,0,5.512431
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,39.68087,39.68087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.680936,5.512431,0,0,0,8.610619,61.5043,0.1337469,0,0,0,5.512431
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,38.16387,38.16387,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.680936,5.512431,0,0.6889055,-0.6889055,7.884448,56.31738,0.1337469,0.7199063,0,0,5.512431
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,36.61571,36.61571,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.446387,4.823526,0,0.1783611,-0.1783611,7.696439,54.97446,0.1337469,0.1863873,0,0,4.823526
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,35.27534,35.27534,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.644566,4.645165,0,0.2195598,-0.2195598,7.465003,53.32134,0.1337469,0.22944,0,0,4.645165
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04004429,34.32164,34.04928,0.3296596,0.3296596,0,-1,0,0.3296596,12.14716,0,5.551115E-17,0,0.04004429,0.3470101,0.3296596,0,0,6.888521,4.425605,0,0.3069658,-0.3069658,7.141432,51.01013,0.1337469,0.3626256,0.03203543,0,4.465649
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1330163,33.7142,32.81283,0.1929942,0.1929942,0,-1,0,0.1929942,68.92243,0,0,0,0.1330163,0.2031517,0.1929942,0,0,7.229595,4.118639,0,0.07013547,-0.07013547,7.067503,50.48206,0.1337469,0.2122936,0.106413,0,4.251656
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.17204,32.98643,31.82574,0.46114,0.46114,0,0,0,0.46114,37.30753,0,5.551115E-17,0,0.17204,0.4854105,0.46114,0,0,7.307523,4.048503,0,0.3133706,-0.3133706,6.737182,48.12263,0.1337469,0.507254,0.137632,0,4.220543
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.012747,37.93297,30.89061,0,0,0,0,0,0,0,0,0,0,1.012747,0,0,0,0,7.655712,3.735133,1.012747,0,1.012747,7.697958,54.9853,0.1337116,0,0.8101977,0,4.74788
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.592433,41.18241,29.88274,1.781724,1.781724,0,0,0,1.781724,89.37598,0,0,0,1.592433,1.875499,1.781724,0,0,6.642965,4.646605,0,0.2830658,-0.2830658,7.39958,52.85404,0.1337116,1.959897,1.273947,0,6.239039
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.373267,58.7642,31.90886,0,0,0,0,0,0,0,0,0,0,3.373267,0,0,0,0,6.957483,4.36354,3.373267,0,3.373267,10.59974,75.7123,0.1335941,0,2.698614,0,7.736807
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.58284,66.82195,36.64688,3.025515,3.025515,0,-1,0,3.025515,118.4208,0,0,0,3.58284,3.184752,3.025515,0,0,3.584216,7.39948,0.3980877,0,0.3980877,10.9774,78.40985,0.1335803,3.328066,2.866272,0,10.98232
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.315341,70.19038,41.58231,0.9385402,0.9385402,0,0,0,0.9385402,353.2445,0,0,0,3.315341,0.987937,0.9385402,0,0,3.186128,7.757759,2.327404,0,2.327404,13.18537,94.18103,0.1334993,1.032394,2.652273,0,11.0731
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.332699,75.56798,45.64495,0.1306,0.1306,0,0,0,0.1306,2551.836,2.336501,0,0,3.332699,0.1374737,0.1306,0,0,0.8587238,9.852423,0.8587238,0,0.8587238,14.00003,100,0.1334695,0.14366,2.666159,0,13.18512
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.184914,78.43118,49.20885,0.8506942,0.8506942,0,0,0,0.8506942,374.39,2.289447,0,0,3.184914,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1334695,0.9357637,2.547931,0,13.81019
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.877899,79.18545,52.62729,0.8546897,0.8546897,0,0,0,0.8546897,336.7186,1.978226,0,0,2.877899,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1334695,0.9401587,2.30232,0,13.50317
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.439008,76.81004,54.70536,1.939989,1.939989,0,-1,0,1.939989,125.7228,0.3969147,0,0,2.439008,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1334695,2.133988,1.951206,0,13.06428
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.262118,75.84856,55.49503,0.472876,0.472876,0,0,0,0.472876,478.3744,1.764354,0,0,2.262118,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1334695,0.5201637,1.809694,0,12.88739
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.15809,65.94648,56.25353,0,0,0,0,0,0,0,1.15809,0,0,1.15809,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334695,0,0.926472,0,11.78336
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3487337,57.87006,55.11059,1.544814,1.544814,0,0,0,1.544814,22.57448,0,0,0,0.3487337,1.62612,1.544814,0,0,0,10.62527,0,1.277386,-1.277386,12.65354,90.38228,0.1334695,1.699296,0.278987,0,10.97401
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.290989,53.99774,51.75449,3.417443,3.417443,1.25,0,0.50625,3.417443,8.514815,0,0,0,0.290989,2.281519,2.167443,0,0,1.419318,9.347888,0,1.99053,-1.99053,10.55534,75.39514,0.1334695,3.759188,0.2327912,5,9.638877
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1707431,49.84531,48.56465,0.3781743,0.3781743,0,-1,0,0.3781743,45.14932,0,0,0,0.1707431,0.3980782,0.3781743,0,0,3.631019,7.357358,0,0.2273351,-0.2273351,10.31571,73.68349,0.1334695,0.4159918,0.1365945,0,7.5281
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01368786,46.27518,46.17486,0.5502295,0.5502295,0,-1,0,0.5502295,2.487664,0,0,0,0.01368786,0.579189,0.5502295,0,0,3.883613,7.130023,0,0.5655011,-0.5655011,9.719619,69.4257,0.1334695,0.6052525,0.01095029,0,7.14371
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,43.86819,43.86819,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.511948,6.564521,0,3.36315,-3.36315,6.174547,44.10382,0.1334695,3.514492,0,0,6.564521
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,41.53036,41.53036,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.248781,3.201371,0,0.1692585,-0.1692585,5.996133,42.82943,0.1334695,0.1768752,0,0,3.201371
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,39.50423,39.50423,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.436847,3.032112,0,0.3877794,-0.3877794,5.587378,39.90976,0.1334695,0.4052294,0,0,3.032112
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,37.98724,37.98724,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.867712,2.644333,0,0.2337431,-0.2337431,5.340991,38.14986,0.1334695,0.2442615,0,0,2.644333
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,36.47024,36.47024,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.127427,2.41059,0,0.4347004,-0.4347004,4.882776,34.8769,0.1334695,0.4542619,0,0,2.41059
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,35.15067,35.15067,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.610427,1.97589,0,0.2271249,-0.2271249,4.643365,33.16683,0.1334695,0.2373455,0,0,1.97589
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05646051,34.30858,33.9246,0.1968953,0.1968953,0,-1,0,0.1968953,28.6754,0,2.775558E-17,0,0.05646051,0.2072582,0.1968953,0,0,9.862788,1.748765,0,0.1507977,-0.1507977,4.484411,32.03144,0.1334695,0.2165848,0.04516841,0,1.805225
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1711601,33.85941,32.69853,0.1496192,0.1496192,0,-1,0,0.1496192,114.3972,0,0,0,0.1711601,0.1574939,0.1496192,0,0,10.03034,1.597967,0.01366621,0,0.01366621,4.497376,32.12405,0.133469,0.1645811,0.1369281,0,1.769127
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1213874,32.49681,31.68027,0.1535561,0.1535561,0,0,0,0.1535561,79.05082,0,0,0,0.1213874,0.1616381,0.1535561,0,0,10.01667,1.610267,0,0.04025065,-0.04025065,4.454948,31.82099,0.133469,0.1689118,0.09710991,0,1.731654
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3741902,33.30571,30.77631,0,0,0,0,0,0,0,0,0,0,0.3741902,0,0,0,0,10.0614,1.570016,0.3741902,0,0.3741902,4.809936,34.35662,0.133456,0,0.2993522,0,1.944206
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3254904,31.95072,29.76845,1.636794,1.636794,0,0,0,1.636794,19.88585,0,0,0,0.3254904,1.722941,1.636794,0,0,9.687208,1.906787,0,1.39745,-1.39745,3.336894,23.83491,0.133456,1.800473,0.2603923,0,2.232278
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4063832,34.49921,31.73223,1.19593,1.19593,4.701193,0,1.448426,1.19593,33.98051,0,0,0,0.4063832,0,0,3.505263,3.33,11.23993,0.5093369,3.736383,0,3.736383,6.881538,49.15374,0.1335985,1.315523,0.3251065,5,0.91572
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4375431,39.54334,36.47024,0.1975462,0.1975462,0,-1,0,0.1975462,221.489,0,0,0,0.4375431,0.2079434,0.1975462,0,0,7.503547,3.872082,0.2295997,0,0.2295997,7.099356,50.70958,0.1335906,0.2173009,0.3500345,0,4.309625
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.617633,45.86855,41.35372,1.823178,1.823178,0,0,0,1.823178,33.87673,0,0,0,0.617633,1.919135,1.823178,0,0,7.273948,4.078722,0,1.301502,-1.301502,5.727452,40.91029,0.1335906,2.005496,0.4941064,0,4.696354
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8169264,51.61535,45.41636,0.5961485,0.5961485,0,0,0,0.5961485,137.034,0,0,0,0.8169264,0.6275247,0.5961485,0,0,8.72006,2.77722,0.1894016,0,0.1894016,5.907135,42.19373,0.133584,0.6557633,0.6535411,0,3.594146
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.4955652,52.76951,48.98026,0,0,0,0,0,0,0,0,0,0,0.4955652,0,0,0,0,8.530659,2.947681,0.4955652,0,0.4955652,6.377269,45.55183,0.1335668,0,0.3964522,0,3.443247
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1415423,53.51754,52.42987,1.249799,1.249799,0,0,0,1.249799,11.32521,0,2.220446E-16,0,0.1415423,1.315578,1.249799,0,0,8.035093,3.39369,0,1.174035,-1.174035,5.139727,36.71226,0.1335668,1.374779,0.1132339,0,3.535232
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007604813,54.5564,54.49755,0,0,0,-1,0,0,0,0,0,0,0.007604813,0,0,0,0,9.339578,2.219655,0.007604813,0,0.007604813,5.146942,36.76379,0.1335665,0,0.00608385,0,2.227259
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1661578,56.59064,55.28722,2.09148,2.09148,1.25,0,0.50625,2.09148,7.944505,0,0,0,0.1661578,0.8857689,0.8414805,0,0,9.331972,2.226499,0,0.7196112,-0.7196112,4.388405,31.34568,0.1335665,2.300629,0.1329262,5,2.392657
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.00691818,56.13099,56.07689,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7545339,4.440892E-16,0,0,0.00691818,0,0,3.505263,3.33,10.13154,1.506888,3.336918,0,3.336918,7.554083,53.95763,0.1337007,1.008569,0.005534544,5,1.513806
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04600541,55.3021,54.94434,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04600541,0,0,3.505263,3.33,6.794622,4.510114,3.376005,0,3.376005,10.75684,76.83444,0.133761,0,0.03680432,5,4.556119
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06426466,52.09824,51.60903,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06426466,0,0,3.505263,3.33,3.418617,7.548519,3.394265,0,3.394265,13.97692,99.83498,0.1338207,0,0.05141173,5,7.612783
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03673979,48.72391,48.45035,0.2857903,0.2857903,0,-1,0,0.2857903,12.85551,0,0,0,0.03673979,0.3008319,0.2857903,0,0,0.02435233,10.60336,0,0.2640921,-0.2640921,13.69855,97.84657,0.1338207,0.3143693,0.02939183,0,10.6401
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008549203,46.09198,46.02939,0,0,0,-1,0,0,0,0,0,0,0.008549203,0,0,0,0,0.317788,10.33926,0.008549203,0,0.008549203,13.70666,97.9045,0.1338204,0,0.006839363,0,10.34781
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,43.74351,43.74351,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.3092388,10.34696,0,1.186193,-1.186193,12.4563,88.9734,0.1338204,1.239572,0,0,10.34696
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,41.40567,41.40567,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.627231,9.160766,0,0.04967947,-0.04967947,12.40393,88.59935,0.1338204,0.05191505,0,0,9.160766
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,39.38994,39.38994,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.682431,9.111086,0,0.1265613,-0.1265613,12.27053,87.64645,0.1338204,0.1322565,0,0,9.111086
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,37.87294,37.87294,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.823055,8.984525,0,0.5712734,-0.5712734,11.66835,83.3452,0.1338204,0.5969808,0,0,8.984525
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,36.32478,36.32478,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.457803,8.413252,0,0.6050498,-0.6050498,11.03057,78.78965,0.1338204,0.6322771,0,0,8.413252
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,35.0052,35.0052,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.13008,7.808202,0,0.7898864,-0.7898864,10.19796,72.84242,0.1338204,0.8254313,0,0,7.808202
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.144043,34.79282,33.8103,0.2206925,0.2206925,0,-1,0,0.2206925,65.26865,0,0,0,0.144043,0.2323079,0.2206925,0,0,4.007732,7.018315,0,0.08826487,-0.08826487,10.10492,72.17786,0.1338204,0.2427617,0.1152344,0,7.162358
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3258442,34.77541,32.55307,0.2857339,0.2857339,0,-1,0,0.2857339,114.0376,0,0,0,0.3258442,0.3007726,0.2857339,0,0,4.105804,6.93005,0.02507158,0,0.02507158,10.12871,72.34775,0.1338195,0.3143073,0.2606753,0,7.255895
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5233277,35.11137,31.53481,0.4834765,0.4834765,0,0,0,0.4834765,108.2426,0,0,0,0.5233277,0.5089227,0.4834765,0,0,4.080732,6.952615,0.014405,0,0.014405,10.14237,72.44537,0.133819,0.5318242,0.4186622,0,7.475943
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.147856,38.63721,30.62046,0.1221884,0.1221884,0,0,0,0.1221884,939.4154,0,0,0,1.147856,0.1286193,0.1221884,0,0,4.066328,6.96558,1.019237,0,1.019237,11.1093,79.35201,0.1337837,0.1344072,0.9182851,0,8.113436
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.612986,41.04849,29.61259,0,0,0,0,0,0,0,0,0,0,1.612986,0,0,0,0,3.047091,7.882893,1.612986,0,1.612986,12.63952,90.28208,0.1337278,0,1.290389,0,9.495878
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.021586,38.72554,31.58676,1.574077,1.574077,0,0,0,1.574077,64.90061,0,0,0,1.021586,1.656923,1.574077,0,0,1.434105,9.33458,0,0.6353376,-0.6353376,11.96981,85.49849,0.1337278,1.731485,0.8172684,0,10.35617
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,0.9952514,43.45783,36.29361,0,0,0,-1,0,0,0,0,0,0,0.9952514,0,0,0,0,2.140035,8.699243,0.9952514,0,0.9952514,12.91399,92.24261,0.1336933,0,0.7962012,0,9.694494
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.384743,51.65645,41.14591,0.10076,0.10076,0,0,0,0.10076,1374.299,0.1338964,0,0,1.384743,0.1060631,0.10076,0,0,1.144784,9.594969,1.144784,0,1.144784,14.00003,100,0.1336537,0.110836,1.107795,0,10.97971
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,0.9903742,52.74907,45.17738,1.585408,1.585408,0,0,0,1.585408,62.46811,0,0,0,0.9903742,1.66885,1.585408,0,0,0,10.62527,0,0.6784761,-0.6784761,13.28485,94.89161,0.1336537,1.743949,0.7922994,0,11.61565
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.013877,56.7005,48.74128,0.9924238,0.9924238,0,0,0,0.9924238,102.1617,0,0,0,1.013877,1.044657,0.9924238,0,0,0.7538623,9.946798,0,0.03077953,-0.03077953,13.25241,94.65986,0.1336537,1.091666,0.8111017,0,10.96068
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.115184,61.22044,52.19089,1.533218,1.533218,0,0,0,1.533218,72.73487,0,0,0,1.115184,1.613914,1.533218,0,0,0.7880618,9.916018,0,0.4987296,-0.4987296,12.7267,90.90482,0.1336537,1.68654,0.8921472,0,11.0312
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.062876,72.38948,54.30014,1.953218,1.953218,0,-1,0,1.953218,105.6142,0,0,0,2.062876,2.056019,1.953218,0,0,1.342206,9.417289,0.006856887,0,0.006856887,12.7332,90.95128,0.1336534,2.14854,1.650301,0,11.48016
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.787823,70.5583,55.08981,3.44313,3.44313,1.25,0,0.50625,3.44313,51.92435,4.440892E-16,0,0,1.787823,2.308558,2.19313,0,0,1.335349,9.42346,0,0.5207351,-0.5207351,12.1843,87.03056,0.1336534,3.787444,1.430259,5,11.21128
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.7861325,62.31403,55.90026,0.66441,0.66441,0,0,0,0.66441,118.3204,0,0,0,0.7861325,0.699379,0.66441,0,0,1.913943,8.902725,0.08675359,0,0.08675359,12.2666,87.61842,0.1336504,0.730851,0.628906,0,9.688858
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4376479,58.23946,54.7677,0.03608427,0.03608427,0,0,0,0.03608427,1212.85,0,0,0,0.4376479,0.03798344,0.03608427,0,0,1.82719,8.980803,0.3996645,0,0.3996645,12.64576,90.32667,0.1336366,0.0396927,0.3501183,0,9.418451
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1314988,52.46703,51.46356,0.5934997,0.5934997,0,0,0,0.5934997,22.1565,0,1.110223E-16,0,0.1314988,0.6247366,0.5934997,0,0,1.427525,9.340502,0,0.4932378,-0.4932378,12.12584,86.61297,0.1336366,0.6528497,0.105199,0,9.472
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1632826,49.52705,48.30489,1.097149,1.097149,0,-1,0,1.097149,14.88244,0,0,0,0.1632826,1.154894,1.097149,0,0,1.975567,8.847263,0,0.9916112,-0.9916112,11.08059,79.14691,0.1336366,1.206864,0.1306261,0,9.010546
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.01996955,46.08205,45.93588,1.418935,1.418935,0,-1,0,1.418935,1.407362,0,2.220446E-16,0,0.01996955,1.493616,1.418935,0,0,3.077358,7.855652,0,1.473646,-1.473646,9.527231,68.05151,0.1336366,1.560828,0.01597564,0,7.875622
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,43.62922,43.62922,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.714742,6.382007,0,3.505263,-3.505263,5.832359,41.65963,0.1336366,6.113368,0,0,6.382007
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,41.29138,41.29138,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.609479,2.876743,0,0.3410745,-0.3410745,5.472835,39.0916,0.1336366,0.3564229,0,0,2.876743
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,39.27564,39.27564,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.98845,2.535669,0,0.7465526,-0.7465526,4.6859,33.47065,0.1336366,0.7801475,0,0,2.535669
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,37.75865,37.75865,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.817953,1.789116,0,0.1523089,-0.1523089,4.525352,32.32388,0.1336366,0.1591628,0,0,1.789116
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,36.21048,36.21048,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.987185,1.636807,0,0.2393135,-0.2393135,4.273093,30.52204,0.1336366,0.2500826,0,0,1.636807
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,34.8909,34.8909,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.25309,1.397494,0,0.3272688,-0.3272688,3.928122,28.05796,0.1336366,0.3419959,0,0,1.397494
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1428701,34.6698,33.69601,0,0,0,-1,0,0,0,0,0,0,0.1428701,0,0,0,0,10.61672,1.070225,0.1428701,0,0.1428701,4.06366,29.02609,0.1336317,0,0.1142961,0,1.213095
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1386256,33.37623,32.43877,0.4313731,0.4313731,0,-1,0,0.4313731,32.1359,0,0,0,0.1386256,0.4540769,0.4313731,0,0,10.47385,1.198808,0,0.3154513,-0.3154513,3.731145,26.65099,0.1336317,0.4745104,0.1109005,0,1.337434
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1929777,32.7099,31.41013,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.68832,0,0,0,0.1929777,0,0,3.505263,3.33,10.82435,0.8833568,3.522978,0,3.522978,7.073336,50.52372,0.1337637,1.07818,0.1543822,5,1.076334
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4821905,33.74308,30.47499,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,67.55209,0,0,0,0.4821905,0,0,3.505263,3.33,7.301375,4.054037,3.812191,0,3.812191,10.6899,76.35625,0.1338647,0.7851859,0.3857524,5,4.536227
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6531203,33.91922,29.4879,0.8276128,0.8276128,3.812944,0,1.205934,0.8276128,78.91616,0,0,0,0.6531203,0,0,2.985331,2.836064,3.489185,7.485008,3.489185,0,3.489185,14.00003,100,0.1339448,0.9103741,0.5224962,5,8.138128
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4654148,34.6124,31.4413,1.437292,1.437292,0,0,0,1.437292,32.38135,0,0,0,0.4654148,1.512939,1.437292,0,0,0,10.62527,0,1.047525,-1.047525,12.89584,92.11296,0.1339448,1.581022,0.3723318,0,11.09069
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8692771,42.32991,36.11697,0.2519088,0.2519088,0,-1,0,0.2519088,345.0761,0,0,0,0.8692771,0.2651672,0.2519088,0,0,1.163916,9.577749,0.6041099,0,0.6041099,13.46895,96.20659,0.1339239,0.2770997,0.6954217,0,10.44703
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.486418,52.26588,40.93811,0.7559174,0.7559174,0,0,0,0.7559174,196.6376,0.130909,0,0,1.486418,0.7957025,0.7559174,0,0,0.5598064,10.12145,0.5598064,0,0.5598064,14.00003,100,0.1339045,0.8315091,1.189134,0,11.60787
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.377956,55.69285,44.94879,2.459884,2.459884,0,0,0,2.459884,56.01713,0,4.440892E-16,0,1.377956,2.589352,2.459884,0,0,0,10.62527,0,1.211395,-1.211395,12.72311,90.87914,0.1339045,2.705872,1.102365,0,12.00323
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.070807,56.96507,48.54387,0,0,0,0,0,0,0,0,0,0,1.070807,0,0,0,0,1.345995,9.413879,1.070807,0,1.070807,13.73896,98.13525,0.1338676,0,0.8566458,0,10.48469
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.8907686,59.09054,51.98308,1.145771,1.145771,0,0,0,1.145771,77.74402,0,0,0,0.8907686,1.206075,1.145771,0,0,0.2751874,10.37761,0,0.3153064,-0.3153064,13.4066,95.76124,0.1338676,1.260348,0.712615,0,11.26837
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.64977,68.11629,54.09233,0.7013755,0.7013755,0,-1,0,0.7013755,235.2192,0.2859522,0,0,1.64977,0.73829,0.7013755,0,0,0.6255279,10.0623,0.6255279,0,0.6255279,14.00003,100,0.133846,0.771513,1.319816,0,11.71207
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.041191,63.47718,54.91317,0.8153943,0.8153943,0,0,0,0.8153943,127.6917,0.1828808,0,0,1.041191,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.133846,0.8969338,0.8329525,0,11.66646
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2817455,57.9543,55.72362,2.213145,2.213145,0,0,0,2.213145,12.73055,0,0,0,0.2817455,2.329626,2.213145,0,0,0,10.62527,0,2.04788,-2.04788,11.84137,84.58106,0.133846,2.434459,0.2253964,0,10.90702
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.1989535,56.14708,54.59107,0.6921148,0.6921148,0,0,0,0.6921148,28.74574,0,0,0,0.1989535,0.7285419,0.6921148,0,0,2.275423,8.577394,0,0.5295883,-0.5295883,11.28314,80.59367,0.133846,0.7613263,0.1591628,0,8.776347
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2717786,53.40499,51.3181,2.194612,2.194612,0,0,0,2.194612,12.3839,0,0,0,0.2717786,2.310118,2.194612,0,0,2.863854,8.047806,0,2.03834,-2.03834,9.134539,65.24657,0.133846,2.414073,0.2174229,0,8.319584
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04291881,48.50972,48.19059,0.7942302,0.7942302,0,-1,0,0.7942302,5.403824,0,1.110223E-16,0,0.04291881,0.8360318,0.7942302,0,0,5.128676,6.009466,0,0.793113,-0.793113,8.298524,59.27505,0.133846,0.8736532,0.03433504,0,6.052384
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003466543,45.84692,45.82159,0,0,0,-1,0,0,0,0,0,0,0.003466543,0,0,0,0,6.009912,5.216353,0.003466543,0,0.003466543,8.301813,59.29855,0.1338458,0,0.002773234,0,5.219819
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,43.51492,43.51492,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.006446,5.219472,0,0.9603362,-0.9603362,7.28953,52.06796,0.1338458,1.003551,0,0,5.219472
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,41.17708,41.17708,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.073486,4.259136,0,0.07100196,-0.07100196,7.214687,51.53337,0.1338458,0.07419705,0,0,4.259136
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,39.16135,39.16135,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.152378,4.188135,0,0.2615402,-0.2615402,6.938999,49.56418,0.1338458,0.2733095,0,0,4.188135
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,37.63396,37.63396,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.442978,3.926594,0,0.1728926,-0.1728926,6.756754,48.26244,0.1338458,0.1806728,0,0,3.926594
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.635081,3.753702,0,0,0,6.756754,48.26244,0.1338458,0,0,0,3.753702
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,34.77661,34.77661,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.635081,3.753702,0,0.01556804,-0.01556804,6.740345,48.14522,0.1338458,0.0162686,0,0,3.753702
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1311128,34.4743,33.58171,0.4666834,0.4666834,0,-1,0,0.4666834,28.09459,0,5.551115E-17,0,0.1311128,0.4912457,0.4666834,0,0,7.652379,3.738134,0,0.3601329,-0.3601329,6.360731,45.4337,0.1338458,0.5133517,0.1048902,0,3.869246
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09177341,32.96434,32.34526,0.2669427,0.2669427,0,-1,0,0.2669427,34.37945,0,0,0,0.09177341,0.2809923,0.2669427,0,0,8.052526,3.378001,0,0.1892189,-0.1892189,6.161277,44.00903,0.1338458,0.2936369,0.07341874,0,3.469774
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.472745,34.51497,31.29583,0.7671999,0.7671999,0,0,0,0.7671999,61.61953,0,0,0,0.472745,0.8075789,0.7671999,0,0,8.26277,3.188782,0,0.3348339,-0.3348339,5.808331,41.488,0.1338458,0.8439199,0.378196,0,3.661527
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8105747,35.92811,30.3607,0.5831679,0.5831679,0,0,0,0.5831679,138.9951,0,0,0,0.8105747,0.613861,0.5831679,0,0,8.634807,2.853948,0.1967137,0,0.1967137,5.99495,42.82098,0.133839,0.6414847,0.6484597,0,3.664523
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.003839,36.28349,29.37361,2.120098,2.120098,0,0,0,2.120098,47.34874,0,0,0,1.003839,2.231682,2.120098,0,0,8.438093,3.03099,0,1.227842,-1.227842,4.700691,33.57629,0.133839,2.332107,0.8030716,0,4.03483
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.370657,41.01139,31.29583,1.950325,1.950325,4.751628,0,1.462194,1.950325,70.27837,0,0,0,1.370657,0,0,2.801302,2.661237,9.802362,1.803148,4.031894,0,4.031894,8.525681,60.8976,0.1339737,2.145358,1.096526,5,3.173805
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.606143,66.17118,35.94033,1.032601,1.032601,0,-1,0,1.032601,349.229,0,0,0,3.606143,1.086949,1.032601,0,0,5.770468,5.431853,2.519195,0,2.519195,10.9156,77.96841,0.1338868,1.135862,2.884915,0,9.037996
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.039797,77.56255,40.74069,1.8533,1.8533,0,0,0,1.8533,217.9786,0,0,0,4.039797,1.950842,1.8533,0,0,3.251273,7.699128,2.088955,0,2.088955,12.89736,92.12379,0.1338148,2.03863,3.231838,0,11.73892
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.300781,63.73018,44.77216,1.808634,1.808634,0,0,0,1.808634,127.211,0,0,0,2.300781,1.903825,1.808634,0,0,1.162318,9.579187,0.3969556,0,0.3969556,13.27394,94.81367,0.1338011,1.989497,1.840624,0,11.87997
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.026234,65.20644,48.33606,1.411405,1.411405,0,0,0,1.411405,143.5614,0,0,0,2.026234,1.48569,1.411405,0,0,0.7653628,9.936448,0.5405438,0,0.5405438,13.78675,98.47656,0.1337825,1.552546,1.620987,0,11.96268
