Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.259055,62.03813,51.78566,1.53291,1.53291,0,0,0,1.53291,82.13495,0,0,0,1.259055,1.613589,1.53291,0,0,0.224819,10.42294,0,0.3545347,-0.3545347,13.41303,95.80719,0.1337825,1.686201,1.007244,0,11.68199
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.101568,62.90922,53.88452,1.185484,1.185484,0,-1,0,1.185484,92.92137,0,2.220446E-16,0,1.101568,1.247878,1.185484,0,0,0.6187464,10.0684,0,0.14631,-0.14631,13.25881,94.70559,0.1337825,1.304033,0.8812547,0,11.16997
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.642152,68.76067,54.73653,1.507496,1.507496,0,0,0,1.507496,108.9324,0,0,0,1.642152,1.586838,1.507496,0,0,0.7813131,9.922092,0.05531419,0,0.05531419,13.31129,95.08041,0.1337806,1.658246,1.313722,0,11.56424
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8483245,62.48689,55.55737,2.15131,2.15131,0,0,0,2.15131,39.43293,0,0,0,0.8483245,2.264537,2.15131,0,0,0.7259989,9.971875,0,1.416212,-1.416212,11.81847,84.41745,0.1337806,2.366441,0.6786596,0,10.8202
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4442364,57.96299,54.4456,0,0,0,0,0,0,0,0,0,0,0.4442364,0,0,0,0,2.299568,8.555663,0.4442364,0,0.4442364,12.23991,87.42773,0.1337653,0,0.3553891,0,8.9999
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3081281,53.56189,51.19341,0,0,0,0,0,0,0,0,0,0,0.3081281,0,0,0,0,1.855331,8.955476,0.3081281,0,0.3081281,12.53222,89.51569,0.1337547,0,0.2465025,0,9.263604
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1679085,49.33148,48.0763,1.601204,1.601204,0,-1,0,1.601204,10.48639,0,0,0,0.1679085,1.685478,1.601204,0,0,1.547203,9.232791,0,1.517569,-1.517569,10.93256,78.08958,0.1337547,1.761324,0.1343268,0,9.4007
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.00260385,45.72631,45.70729,3.730391,3.33,0,-1,0,3.33,0.07819369,4.440892E-16,0.4003905,0.7734295,0.00260385,3.505263,3.33,0,0,3.233391,7.715222,0,3.502659,-3.502659,7.240437,51.7173,0.1337547,4.103429,0.00208308,0,7.717826
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,43.40062,43.40062,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,7.125235,4.212563,0,0.3463395,-0.3463395,6.875363,49.10963,0.1337547,0.3619247,0,0,4.212563
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,41.06279,41.06279,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.510056,3.866223,0,0.3817351,-0.3817351,6.472979,46.23547,0.1337547,0.3989132,0,0,3.866223
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,39.03667,39.03667,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.934207,3.484488,0,0.653805,-0.653805,5.783808,41.31283,0.1337547,0.6832262,0,0,3.484488
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,37.51967,37.51967,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.660657,2.830683,0,0.5974707,-0.5974707,5.154018,36.81434,0.1337547,0.6243569,0,0,2.830683
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,35.9715,35.9715,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,9.324513,2.233212,0,0.2982139,-0.2982139,4.839673,34.56902,0.1337547,0.3116335,0,0,2.233212
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,34.63114,34.63114,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.655862,1.934999,0,0.2630905,-0.2630905,4.562352,32.58816,0.1337547,0.2749296,0,0,1.934999
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03848091,33.69698,33.43625,0,0,0,-1,0,0,0,0,0,0,0.03848091,0,0,0,0,9.948185,1.671908,0.03848091,0,0.03848091,4.598858,32.84892,0.1337534,0,0.03078473,0,1.710389
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.08972666,32.80448,32.19979,0.07334878,0.07334878,0,-1,0,0.07334878,122.3288,0,0,0,0.08972666,0.07720925,0.07334878,0,0,9.909703,1.706541,0.01251742,0,0.01251742,4.610733,32.93374,0.133753,0.08068366,0.07178133,0,1.796268
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1423157,32.10542,31.15037,0.08766364,0.08766364,0,0,0,0.08766364,162.3429,0,0,0,0.1423157,0.09227751,0.08766364,0,0,9.897186,1.717807,0.05003821,0,0.05003821,4.658203,33.27281,0.1337512,0.09643,0.1138526,0,1.860122
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.299533,39.33047,30.21523,0.3449521,0.3449521,0,0,0,0.3449521,376.7285,0,0,0,1.299533,0.3631074,0.3449521,0,0,9.847148,1.762841,0.9364253,0,0.9364253,5.546574,39.61831,0.133719,0.3794473,1.039626,0,3.062374
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.356813,46.52949,29.22815,0.7856723,0.7856723,0,0,0,0.7856723,299.974,0,0,0,2.356813,0.8270234,0.7856723,0,0,8.910723,2.605624,1.529789,0,1.529789,6.99786,49.98462,0.1336664,0.8642395,1.88545,0,4.962437
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.681218,51.47747,31.15037,2.641253,2.641253,0,0,0,2.641253,101.5131,0,0,0,2.681218,2.780267,2.641253,0,0,7.380933,3.982434,0,0.09904838,-0.09904838,6.893454,49.23886,0.1336664,2.905379,2.144975,0,6.663653
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.120584,61.00322,35.77409,2.535264,2.535264,0,-1,0,2.535264,123.0871,0,0,0,3.120584,2.668699,2.535264,0,0,7.490987,3.883386,0.4518847,0,0.4518847,7.322149,52.30096,0.1336509,2.788791,2.496467,0,7.00397
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.331645,69.0829,40.56405,0.5431021,0.5431021,0,0,0,0.5431021,613.4473,0,0,0,3.331645,0.5716864,0.5431021,0,0,7.039103,4.290082,2.759959,0,2.759959,9.940475,71.00326,0.1335562,0.5974123,2.665316,0,7.621727
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.359229,74.44143,44.53318,2.191977,2.191977,0,0,0,2.191977,153.2511,0,0,0,3.359229,2.307344,2.191977,0,0,4.279144,6.774045,1.051885,0,1.051885,10.93838,78.13114,0.1335201,2.411174,2.687383,0,10.13327
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.216667,77.41455,48.12825,1.180134,1.180134,0,0,0,1.180134,272.568,0,0,0,3.216667,1.242246,1.180134,0,0,3.227258,7.720742,1.974421,0,1.974421,12.81148,91.5104,0.1334524,1.298147,2.573334,0,10.93741
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.912428,78.30566,51.60903,0.1579596,0.1579596,0,0,0,0.1579596,1843.78,1.493317,0,0,2.912428,0.1662733,0.1579596,0,0,1.252838,9.497721,1.252838,0,1.252838,14.00003,100,0.1334095,0.1737556,2.329942,0,12.41015
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.476024,76.01372,53.70789,0,0,0,-1,0,0,0,2.476024,0,0,2.476024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334095,0,1.980819,0,13.1013
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.895747,71.01718,54.55989,0,0,0,0,0,0,0,1.895747,0,0,1.895747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334095,0,1.516598,0,12.52102
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.155759,64.98877,55.38074,0,0,0,0,0,0,0,1.155759,0,0,1.155759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334095,0,0.9246073,0,11.78103
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3018028,56.66887,54.30014,0.7810097,0.7810097,0,0,0,0.7810097,38.64264,0,1.110223E-16,0,0.3018028,0.8221155,0.7810097,0,0,0,10.62527,0,0.5203128,-0.5203128,13.45157,96.08245,0.1334095,0.8591107,0.2414422,0,10.92708
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09434254,51.76454,51.04795,0.5722794,0.5722794,0,0,0,0.5722794,16.4854,0,0,0,0.09434254,0.6023994,0.5722794,0,0,0.5781253,10.10496,0,0.5080568,-0.5080568,12.91603,92.25718,0.1334095,0.6295074,0.07547403,0,10.1993
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05602112,48.34694,47.93083,2.78612,2.78612,0,-1,0,2.78612,2.010722,0,4.440892E-16,0,0.05602112,2.932758,2.78612,0,0,1.142633,9.596905,0,2.876737,-2.876737,9.883685,70.5976,0.1334095,3.064732,0.04481689,0,9.652925
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.0199674,45.70763,45.56182,0,0,0,-1,0,0,0,0,0,0,0.0199674,0,0,0,0,4.339007,6.720168,0.0199674,0,0.0199674,9.902627,70.73291,0.1334088,0,0.01597392,0,6.740135
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,43.27594,43.27594,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.319039,6.738139,0,0.8525615,-0.8525615,9.003948,64.31379,0.1334088,0.8909268,0,0,6.738139
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,40.93811,40.93811,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.26633,5.885577,0,0.1039572,-0.1039572,8.894368,63.53107,0.1334088,0.1086353,0,0,5.885577
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,38.95354,38.95354,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.381838,5.78162,0,0.04134795,-0.04134795,8.850783,63.21976,0.1334088,0.04320861,0,0,5.78162
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.42778,5.740272,0,0,0,8.850783,63.21976,0.1334088,0,0,0,5.740272
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,35.82604,35.82604,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.42778,5.740272,0,0.1907875,-0.1907875,8.649676,61.78328,0.1334088,0.1993729,0,0,5.740272
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,34.51685,34.51685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.639766,5.549485,0,0,0,8.649676,61.78328,0.1334088,0,0,0,5.549485
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03815958,33.56992,33.31157,0,0,0,-1,0,0,0,0,0,0,0.03815958,0,0,0,0,5.639766,5.549485,0.03815958,0,0.03815958,8.685877,62.04185,0.1334075,0,0.03052766,0,5.587644
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08642076,32.66742,32.0855,0.299272,0.299272,0,-1,0,0.299272,28.877,0,0,0,0.08642076,0.3150232,0.299272,0,0,5.601607,5.583828,0,0.2286024,-0.2286024,8.444909,60.32066,0.1334075,0.3291992,0.06913661,0,5.670249
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.266449,32.83202,31.03607,0.3428803,0.3428803,0,0,0,0.3428803,77.70906,0,0,0,0.266449,0.3609266,0.3428803,0,0,5.855609,5.355226,0,0.09447758,-0.09447758,8.345321,59.60932,0.1334075,0.3771683,0.2131592,0,5.621675
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.187228,38.37943,30.10094,0.3472607,0.3472607,0,0,0,0.3472607,341.8837,0,0,0,1.187228,0.3655376,0.3472607,0,0,5.960585,5.260748,0.8216901,0,0.8216901,9.124845,65.17733,0.1333794,0.3819868,0.9497822,0,6.447976
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.970752,43.27314,29.10346,0.710606,0.710606,0,0,0,0.710606,277.334,0,0,0,1.970752,0.7480063,0.710606,0,0,5.138895,6.000269,1.222746,0,1.222746,10.28484,73.46302,0.1333376,0.7816666,1.576602,0,7.971022
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.402236,57.93877,31.0049,0,0,0,0,0,0,0,0,0,0,3.402236,0,0,0,0,3.916148,7.10074,3.402236,0,3.402236,13.51249,96.51758,0.1332214,0,2.721789,0,10.50298
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.37111,63.31481,35.61823,0.1554372,0.1554372,0,-1,0,0.1554372,2168.792,2.693579,0,0,3.37111,0.1636181,0.1554372,0,0,0.5139125,10.16275,0.5139125,0,0.5139125,14.00003,100,0.1332038,0.1709809,2.696888,0,13.53386
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.021634,65.58117,40.35624,0.9220561,0.9220561,0,0,0,0.9220561,327.7061,2.051049,0,0,3.021634,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1332038,1.014262,2.417308,0,13.64691
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.871286,59.28689,44.33576,0.8937473,0.8937473,0,0,0,0.8937473,209.3753,0.9304995,0,0,1.871286,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1332038,0.9831221,1.497029,0,12.49656
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.087105,56.45051,47.93083,0,0,0,0,0,0,0,1.087105,0,0,1.087105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332038,0,0.8696842,0,11.71238
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.871545,67.207,51.40122,1.549944,1.549944,0,0,0,1.549944,120.7492,0.2400249,0,0,1.871545,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1332038,1.704938,1.497236,0,12.49682
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.483556,75.85798,53.51047,0.1472002,0.1472002,0,-1,0,0.1472002,1687.196,2.328609,0,0,2.483556,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1332038,0.1619202,1.986845,0,13.10883
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.221305,74.07521,54.35209,1.116525,1.116525,0,0,0,1.116525,198.948,1.046015,0,0,2.221305,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1332038,1.228178,1.777044,0,12.84658
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.163424,64.86757,55.2041,2.097121,2.097121,0,0,0,2.097121,55.47718,0,0,0,1.163424,2.207496,2.097121,0,0,0,10.62527,0,1.044072,-1.044072,12.89948,92.13895,0.1332038,2.306834,0.930739,0,11.7887
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3044081,56.51012,54.1235,0,0,0,0,0,0,0,0,0,0,0.3044081,0,0,0,0,1.16008,9.581202,0.3044081,0,0.3044081,13.18827,94.20171,0.1331934,0,0.2435265,0,9.88561
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.299616,53.2,50.90248,0,0,0,0,0,0,0,0,0,0,0.299616,0,0,0,0,0.8556724,9.855169,0.299616,0,0.299616,13.47251,96.23199,0.1331832,0,0.2396928,0,10.15479
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05326355,48.2014,47.80615,3.771658,3.33,0,-1,0,3.33,1.599506,0,0.4416577,0.8188235,0.05326355,3.505263,3.33,0,0,0.5560564,10.12482,0,3.452,-3.452,9.833779,70.24114,0.1331832,4.148824,0.04261084,0,10.17809
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009227662,45.50444,45.43714,3.348783,3.33,0,-1,0,3.33,0.277107,0,0.01878304,0.3536613,0.009227662,3.505263,3.33,0,0,4.391612,6.672824,0,3.496036,-3.496036,6.148634,43.91873,0.1331832,3.683661,0.00738213,0,6.682052
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,43.16165,43.16165,3.817836,3.017949,0,-1,0,3.017949,0,0,0.7998868,1.18167,0,3.176788,3.017949,0,0,8.276095,3.176788,0,3.176788,-3.176788,2.800006,20,0.1331832,4.199619,0,0,3.176788
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,40.82381,40.82381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331832,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,38.80808,38.80808,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331832,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,37.25991,37.25991,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331832,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,35.68057,35.68057,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331832,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,34.361,34.361,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331832,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04049765,33.44007,33.1661,0.2765486,0.03847276,0,-1,0,0.03847276,105.2632,0,0.2380758,0.2965089,0.04049765,0.04049765,0.03847276,0,0,11.80586,0,0,0,0,2.800006,20,0.1331832,0.3042035,0.03239812,0,0.04049765
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09007444,32.5774,31.9712,0.3994071,0.08557072,0,-1,0,0.08557072,105.2632,0,0.3138365,0.4222337,0.09007444,0.09007444,0.08557072,0,0,11.80586,0,0,0,0,2.800006,20,0.1331832,0.4393479,0.07205955,0,0.09007444
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1393819,31.85574,30.92178,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.19936,0,0,0,0.1393819,0,0,3.505263,3.33,11.80586,0,3.469382,0,3.469382,6.09135,43.50956,0.133264,0.3392086,0.1115055,5,0.1393819
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.04095,37.19211,29.98664,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,253.197,4.440892E-16,0,0,1.04095,0,0,3.505263,3.33,8.336478,3.122444,4.37095,0,4.37095,10.238,73.12841,0.1333218,0.4522349,0.8327602,5,4.163394
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.212158,45.06665,28.97878,0.714291,0.714291,2.559943,0,0.8638645,0.714291,309.6999,0,0,0,2.212158,0,0,1.845652,1.75337,3.965528,7.056299,3.965528,0,3.965528,14.00003,100,0.1332883,0.7857202,1.769727,5,9.268457
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.272624,56.51895,30.85943,0.8706539,0.8706539,0,0,0,0.8706539,375.8812,2.356147,0,0,3.272624,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1332883,0.9577192,2.618099,0,13.8979
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.270199,62.0527,35.42081,0.09354576,0.09354576,0,-1,0,0.09354576,3495.828,3.171729,0,0,3.270199,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1332883,0.1029003,2.616159,0,13.89547
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.3388,68.63661,40.14844,0.8684096,0.8684096,0,0,0,0.8684096,384.473,2.424685,0,0,3.3388,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1332883,0.9552506,2.67104,0,13.96407
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.37014,74.00484,44.09678,2.8614,2.8614,0,0,0,2.8614,117.7794,0.3581403,0,0,3.37014,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1332883,3.14754,2.696112,0,13.99541
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.229256,77.04082,47.72302,0.3942242,0.3942242,0,0,0,0.3942242,819.142,2.814283,0,0,3.229256,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1332883,0.4336466,2.583405,0,13.85453
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.635925,86.81851,51.19341,1.797102,1.797102,0,0,0,1.797102,202.3216,1.744239,0,0,3.635925,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1332883,1.976812,2.90874,0,14.2612
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.490782,75.72379,53.33383,1.922717,1.922717,0,-1,0,1.922717,129.5449,0.4668697,0,0,2.490782,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1332883,2.114989,1.992626,0,13.11606
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.910938,70.7653,54.20662,2.957414,2.957414,0,0,0,2.957414,64.61517,0,0,0,1.910938,3.113067,2.957414,0,0,0,10.62527,0,1.202129,-1.202129,12.73287,90.94891,0.1332883,3.253155,1.52875,0,12.53621
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.170625,64.80907,55.08981,0,0,0,0,0,0,0,0,0,0,1.170625,0,0,0,0,1.335699,9.423145,1.170625,0,1.170625,13.84342,98.88141,0.1332484,0,0.9365003,0,10.59377
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3007284,56.3541,53.99882,0,0,0,0,0,0,0,0.1356544,0,0,0.3007284,0,0,0,0,0.165074,10.47671,0.165074,0,0.165074,14.00003,100,0.1332428,0,0.2405827,0,10.77744
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09328641,51.4955,50.78819,0.2918092,0.2918092,0,0,0,0.2918092,31.96829,0,0,0,0.09328641,0.3071676,0.2918092,0,0,0,10.62527,0,0.2138811,-0.2138811,13.77458,98.38964,0.1332428,0.3209901,0.07462913,0,10.71856
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05341071,48.08791,47.69185,1.65769,1.65769,0,-1,0,1.65769,3.221996,0,2.220446E-16,0,0.05341071,1.744937,1.65769,0,0,0.2376457,10.41139,0,1.691526,-1.691526,11.99155,85.65377,0.1332428,1.823459,0.04272857,0,10.4648
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.00830356,45.41454,45.35402,1.295068,1.295068,0,-1,0,1.295068,0.6411678,0,2.220446E-16,0,0.00830356,1.36323,1.295068,0,0,2.11712,8.719867,0,1.354926,-1.354926,10.56333,75.45224,0.1332428,1.424575,0.006642849,0,8.72817
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,43.04735,43.04735,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.622593,7.364941,0,0.1314432,-0.1314432,10.42478,74.46258,0.1332428,0.1373581,0,0,7.364941
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,40.70951,40.70951,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.768641,7.233497,0,0.414073,-0.414073,9.98831,71.34493,0.1332428,0.4327062,0,0,7.233497
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,38.69378,38.69378,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.228722,6.819425,0,0.1066251,-0.1066251,9.875917,70.54212,0.1332428,0.1114233,0,0,6.819425
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,37.14561,37.14561,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.347194,6.712799,0,0.4011775,-0.4011775,9.453039,67.52158,0.1332428,0.4192305,0,0,6.712799
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,35.59745,35.59745,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.792947,6.311622,0,0.6463777,-0.6463777,8.771697,62.65485,0.1332428,0.6754647,0,0,6.311622
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,34.27787,34.27787,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.511145,5.665244,0,0.507899,-0.507899,8.236324,58.83077,0.1332428,0.5307544,0,0,5.665244
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05466102,33.45279,33.08298,0.2281632,0.2281632,0,-1,0,0.2281632,23.95698,0,2.775558E-17,0,0.05466102,0.2401718,0.2281632,0,0,6.075477,5.157345,0,0.1855108,-0.1855108,8.040779,57.43402,0.1332428,0.2509795,0.04372881,0,5.212006
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.08865464,32.47396,31.87769,0.4173507,0.4173507,0,-1,0,0.4173507,21.24224,0,5.551115E-17,0,0.08865464,0.4393165,0.4173507,0,0,6.2816,4.971834,0,0.3506619,-0.3506619,7.671149,54.79381,0.1332428,0.4590858,0.07092372,0,5.060489
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1465233,31.80981,30.82826,0.2368139,0.2368139,0,0,0,0.2368139,61.87275,0,2.775558E-17,0,0.1465233,0.2492778,0.2368139,0,0,6.671224,4.621172,0,0.1027545,-0.1027545,7.562836,54.02015,0.1332428,0.2604953,0.1172186,0,4.767695
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.12035,37.66023,29.88274,0.3117148,0.3117148,0,0,0,0.3117148,359.4151,0,0,0,1.12035,0.3281208,0.3117148,0,0,6.785396,4.518418,0.7922293,0,0.7922293,8.314411,59.38853,0.1332159,0.3428863,0.8962801,0,5.638768
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.256285,45.30911,28.87487,1.573351,1.573351,0,0,0,1.573351,143.4063,0,0,0,2.256285,1.656159,1.573351,0,0,5.993167,5.231424,0.6001261,0,0.6001261,8.88374,63.45516,0.1331955,1.730686,1.805028,0,7.48771
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.674541,50.95158,30.74514,1.585386,1.585386,0,0,0,1.585386,168.6996,0,0,0,2.674541,1.668828,1.585386,0,0,5.393041,5.771538,1.005713,0,1.005713,9.837844,70.27017,0.1331613,1.743925,2.139632,0,8.446078
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.122199,60.44038,35.29613,1.156654,1.156654,0,-1,0,1.156654,269.9337,0,0,0,3.122199,1.21753,1.156654,0,0,4.387328,6.676679,1.904668,0,1.904668,11.64477,83.17677,0.1330966,1.272319,2.497759,0,9.798878
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.341798,68.44653,39.9718,0.927426,0.927426,0,0,0,0.927426,360.3304,0,0,0,3.341798,0.9762379,0.927426,0,0,2.482659,8.390881,2.36556,0,2.36556,13.88894,99.2065,0.1330164,1.020169,2.673438,0,11.73268
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.129424,83.24868,43.92015,0.09003348,0.09003348,0,0,0,0.09003348,4586.542,3.917552,0,0,4.129424,0.09477209,0.09003348,0,0,0.1170994,10.51989,0.1170994,0,0.1170994,14.00003,100,0.1330124,0.09903683,3.303539,0,14.64931
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.235069,76.88161,47.54639,1.810598,1.810598,0,0,0,1.810598,178.6741,1.329177,0,0,3.235069,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1330124,1.991658,2.588055,0,13.86034
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,2.932897,77.83631,51.04795,2.736781,2.736781,0,0,0,2.736781,107.1659,0.05207481,0,0,2.932897,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1330124,3.010459,2.346318,0,13.55817
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.49752,75.62168,53.18837,1.795278,1.795278,0,-1,0,1.795278,139.116,0.6077533,0,0,2.49752,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1330124,1.974806,1.998016,0,13.12279
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.918174,70.67113,54.06116,2.285882,2.285882,0,0,0,2.285882,83.91395,0,0,0,1.918174,2.406191,2.285882,0,0,0,10.62527,0,0.4880176,-0.4880176,13.48561,96.32561,0.1330124,2.51447,1.534539,0,12.54345
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.178043,64.71898,54.94434,0,0,0,0,0,0,0,0.6358013,0,0,1.178043,0,0,0,0,0.5422418,10.13726,0.5422418,0,0.5422418,14.00003,100,0.132994,0,0.9424344,0,11.3153
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3079296,56.29525,53.88452,0.520125,0.520125,0,0,0,0.520125,59.20301,0,1.110223E-16,0,0.3079296,0.5475,0.520125,0,0,0,10.62527,0,0.2395703,-0.2395703,13.7475,98.19622,0.132994,0.5721374,0.2463437,0,10.9332
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3440491,53.34586,50.70506,0.2903833,0.2903833,0,0,0,0.2903833,118.481,0,0,0,0.3440491,0.3056666,0.2903833,0,0,0.2661892,10.3857,0.03838252,0,0.03838252,13.78391,98.45631,0.1329927,0.3194216,0.2752393,0,10.72975
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06319459,48.09814,47.62951,1.966212,1.966212,0,-1,0,1.966212,3.214027,0,0,0,0.06319459,2.069697,1.966212,0,0,0.2278067,10.42025,0,2.006502,-2.006502,11.66887,83.34892,0.1329927,2.162833,0.05055567,0,10.48344
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009409864,45.36024,45.29168,1.534659,1.534659,0,-1,0,1.534659,0.6131566,0,0,0,0.009409864,1.615431,1.534659,0,0,2.457254,8.413746,0,1.606021,-1.606021,9.975978,71.25684,0.1329927,1.688125,0.007527892,0,8.423156
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,42.98501,42.98501,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.241722,6.807725,0,0.6524541,-0.6524541,9.288231,66.34438,0.1329927,0.6818146,0,0,6.807725
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,40.64717,40.64717,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.966671,6.155271,0,0.2021889,-0.2021889,9.075105,64.82204,0.1329927,0.2112874,0,0,6.155271
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,38.63144,38.63144,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.191325,5.953082,0,0.2437683,-0.2437683,8.818151,62.98666,0.1329927,0.2547379,0,0,5.953082
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,37.08327,37.08327,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.462179,5.709313,0,0.4860747,-0.4860747,8.305782,59.3269,0.1329927,0.5079481,0,0,5.709313
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,35.50394,35.50394,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,6.002262,5.223239,0,0.5475806,-0.5475806,7.728582,55.20405,0.1329927,0.5722217,0,0,5.223239
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,34.19475,34.19475,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.610684,4.675658,0,0.8853572,-0.8853572,6.795333,48.538,0.1329927,0.9251983,0,0,4.675658
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07618024,33.5363,33.02063,0.7844267,0.7844267,0,-1,0,0.7844267,9.711581,0,0,0,0.07618024,0.8257124,0.7844267,0,0,7.594415,3.790301,0,0.7495322,-0.7495322,6.005257,42.89461,0.1329927,0.8628694,0.06094419,0,3.866481
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2141747,33.24176,31.79457,0.656935,0.656935,0,-1,0,0.656935,32.60211,0,0,0,0.2141747,0.6915106,0.656935,0,0,8.427228,3.040769,0,0.4773359,-0.4773359,5.502101,39.30064,0.1329927,0.7226285,0.1713397,0,3.254943
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4252898,33.65725,30.77631,0.3995398,0.3995398,0,0,0,0.3995398,106.4449,0,0,0,0.4252898,0.4205682,0.3995398,0,0,8.957602,2.563433,0.004721589,0,0.004721589,5.50658,39.33264,0.1329926,0.4394937,0.3402318,0,2.988723
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9494816,36.32667,29.78923,0.3701914,0.3701914,0,0,0,0.3701914,256.4839,0,0,0,0.9494816,0.3896752,0.3701914,0,0,8.95288,2.567682,0.5598065,0,0.5598065,6.03766,43.12605,0.1329736,0.4072106,0.7595853,0,3.517164
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.293457,45.49593,28.77097,1.466287,1.466287,0,0,0,1.466287,156.4126,0,0,0,2.293457,1.54346,1.466287,0,0,8.393073,3.071508,0.7499968,0,0.7499968,6.749169,48.20825,0.1329482,1.612915,1.834765,0,5.364964
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.691036,50.9515,30.62046,2.677362,2.677362,0,0,0,2.677362,100.5107,0,0,0,2.691036,2.818275,2.677362,0,0,7.643076,3.746505,0,0.12724,-0.12724,6.615046,47.25024,0.1329482,2.945098,2.152828,0,6.437541
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.54847,46.51706,35.15067,2.514796,2.514796,0,-1,0,2.514796,61.57438,0,0,0,1.54847,2.647153,2.514796,0,0,7.784454,3.619265,0,1.098684,-1.098684,5.456932,38.97801,0.1329482,2.766275,1.238776,0,5.167735
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.599066,51.99042,39.82634,2.11182,2.11182,0,0,0,2.11182,75.71981,0,0,0,1.599066,2.222968,2.11182,0,0,9.005214,2.520581,0,0.6239021,-0.6239021,4.799281,34.28051,0.1329482,2.323001,1.279253,0,4.119648
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.114417,52.26758,43.77468,2.725944,2.725944,1.25,0,0.50625,2.725944,40.88187,0,0,0,1.114417,1.553625,1.475944,0,0,9.698439,1.896679,0,0.4392082,-0.4392082,4.336315,30.97362,0.1329482,2.998538,0.8915333,5,3.011096
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.622264,60.46814,47.40092,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,210.8972,0,0,0,1.622264,0,0,3.505263,3.33,10.18645,1.457471,4.952264,0,4.952264,9.034446,64.53162,0.1330141,0.8461423,1.297811,5,3.079736
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.061142,59.38655,50.90248,1.396173,1.396173,4.611975,0,1.424069,1.396173,76.00362,0,0,0,1.061142,0,0,3.215802,3.055012,5.234183,5.914509,4.116154,0,4.116154,12.93937,92.4239,0.1331341,1.53579,0.8489135,5,6.975651
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.475682,65.36388,53.06368,1.673569,1.673569,0,-1,0,1.673569,88.17575,0,0,0,1.475682,1.761651,1.673569,0,0,1.11803,9.619047,0,0.2859694,-0.2859694,12.63793,90.27077,0.1331341,1.840925,1.180545,0,11.09473
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.077681,72.13148,53.94687,1.198325,1.198325,0,0,0,1.198325,173.3821,0,0,0,2.077681,1.261395,1.198325,0,0,1.435773,9.333078,0.8162866,0,0.8162866,13.41233,95.80217,0.1331065,1.318157,1.662145,0,11.41076
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.2422,65.19233,54.85083,2.399544,2.399544,0,0,0,2.399544,51.76817,0,4.440892E-16,0,1.2422,2.525836,2.399544,0,0,0.6194869,10.06774,0,1.283636,-1.283636,12.05926,86.1374,0.1331065,2.639498,0.9937602,0,11.30994
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.445255,57.31127,53.8014,1.62774,1.62774,0,0,0,1.62774,27.35418,0,2.220446E-16,0,0.445255,1.713411,1.62774,0,0,2.045749,8.784101,0,1.268156,-1.268156,10.72251,76.58918,0.1331065,1.790514,0.356204,0,9.229355
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3404152,53.25403,50.64272,1.670885,1.670885,0,0,0,1.670885,20.37334,0,2.220446E-16,0,0.3404152,1.758827,1.670885,0,0,3.454811,7.515944,0,1.418411,-1.418411,9.22737,65.90965,0.1331065,1.837974,0.2723322,0,7.85636
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1164256,48.47422,47.60873,4.453524,3.33,0,-1,0,3.33,3.496264,0,1.123524,1.568877,0.1164256,3.505263,3.33,0,0,5.030823,6.097533,0,3.388838,-3.388838,5.655221,40.39436,0.1331065,4.898877,0.09314046,0,6.213959
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02231336,45.40234,45.23972,2.476486,2.476486,0,-1,0,2.476486,0.9010089,0,0,0.1466343,0.02231336,2.606827,2.476486,0,0,8.796198,2.708696,0,2.584514,-2.584514,2.930904,20.93499,0.1331065,2.724135,0.01785069,0,2.731009
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,42.95384,42.95384,3.229393,0.1179725,0,-1,0,0.1179725,0,0,3.11142,3.434359,0,0.1241816,0.1179725,0,0,11.66788,0.1241816,0,0.1241816,-0.1241816,2.800006,20,0.1331065,3.552332,0,0,0.1241816
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,40.59522,40.59522,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331065,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,38.57949,38.57949,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331065,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,37.00015,37.00015,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331065,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,35.42081,35.42081,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331065,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,34.1324,34.1324,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331065,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04683359,33.25399,32.93751,0.03377637,0.03377637,0,-1,0,0.03377637,138.6579,0,0,0.02825562,0.04683359,0.03555407,0.03377637,0,0,11.80586,0,0.01127953,0,0.01127953,2.810706,20.07643,0.1331061,0.037154,0.03746688,0,0.04683359
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2903142,33.69934,31.73223,0.5474782,0.2854425,0,-1,0,0.2854425,101.7067,0,0.2620357,0.5374224,0.2903142,0.3004658,0.2854425,0,0,11.79458,0.01015157,0,0.01015157,-0.01015157,2.800006,20,0.1331061,0.602226,0.2322513,0,0.3004658
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1902348,31.9583,30.6828,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,64.70208,0,0,0,0.1902348,0,0,3.505263,3.33,11.80586,0,3.520235,0,3.520235,6.139594,43.85415,0.1331835,0.3234182,0.1521879,5,0.1902348
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6463971,34.09653,29.7061,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,612.156,0,0,0,0.6463971,0,0,3.505263,3.33,8.285625,3.168211,3.976397,0,3.976397,9.911935,70.79939,0.1332308,0.1161529,0.5171176,5,3.814608
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6704542,33.20678,28.67745,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,72.86624,4.440892E-16,0,0,0.6704542,0,0,3.505263,3.33,4.309228,6.746969,4.000454,0,4.000454,13.7071,97.90765,0.1333398,1.012128,0.5363634,5,7.417423
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5916335,34.53537,30.50616,0.478916,0.478916,0,0,0,0.478916,123.536,0,0,0,0.5916335,0.5041221,0.478916,0,0,0.3087741,10.34738,0.08751144,0,0.08751144,13.79012,98.50066,0.1333368,0.5268075,0.4733068,0,10.93901
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.229103,43.90934,35.03637,1.256676,1.256676,0,-1,0,1.256676,97.80587,0,0,0,1.229103,1.322817,1.256676,0,0,0.2212627,10.42614,0,0.09371392,-0.09371392,13.69134,97.79507,0.1333368,1.382344,0.9832822,0,11.65524
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.177412,48.46415,39.71204,1.63116,1.63116,0,0,0,1.63116,72.18249,0,2.220446E-16,0,1.177412,1.717011,1.63116,0,0,0.3253893,10.33242,0,0.5395989,-0.5395989,13.12255,93.73231,0.1333368,1.794277,0.9419298,0,11.50984
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.293057,53.60238,43.66039,0,0,0,0,0,0,0,0.368113,0,0,1.293057,0,0,0,0,0.9249436,9.792825,0.9249436,0,0.9249436,14.00003,100,0.1333056,0,1.034445,0,11.08588
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.791907,61.86005,47.28663,0.9307372,0.9307372,0,0,0,0.9307372,192.5256,0.8121839,0,0,1.791907,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1333056,1.023811,1.433526,0,12.41718
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.26639,61.02842,50.78819,1.205793,1.205793,0,0,0,1.205793,105.0256,0,0,0,1.26639,1.269255,1.205793,0,0,0,10.62527,0,0.002864882,-0.002864882,13.99701,99.97843,0.1333056,1.326372,1.013112,0,11.89166
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.8870271,60.07499,52.94939,0.2682088,0.2682088,0,-1,0,0.2682088,330.7225,0.6015188,0,0,0.8870271,0.2823251,0.2682088,0,0,0.003183202,10.62241,0.003183202,0,0.003183202,14.00003,100,0.1333055,0.2950297,0.7096217,0,11.50944
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.48226,66.28986,53.85335,1.949599,1.949599,0,0,0,1.949599,76.02893,0,0,0,1.48226,2.05221,1.949599,0,0,0,10.62527,0,0.5699503,-0.5699503,13.39925,95.70872,0.1333055,2.144559,1.185808,0,12.10753
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7109076,60.49507,54.7677,0.06348471,0.06348471,0,0,0,0.06348471,1119.809,0.01080349,0,0,0.7109076,0.06682602,0.06348471,0,0,0.6332781,10.05532,0.6332781,0,0.6332781,14.00003,100,0.1332841,0.06983318,0.5687261,0,10.76623
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3897981,56.80117,53.73906,0.2320622,0.2320622,0,0,0,0.2320622,167.9714,0.1455221,0,0,0.3897981,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1332841,0.2552685,0.3118385,0,11.01507
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.2966264,52.84969,50.58038,1.771205,1.771205,0,0,0,1.771205,16.74715,0,0,0,0.2966264,1.864426,1.771205,0,0,0,10.62527,0,1.5678,-1.5678,12.34742,88.19569,0.1332841,1.948326,0.2373012,0,10.9219
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1772698,48.89899,47.57756,1.795567,1.795567,0,-1,0,1.795567,9.872638,0,2.220446E-16,0,0.1772698,1.890071,1.795567,0,0,1.742,9.057474,0,1.712801,-1.712801,10.54197,75.29964,0.1332841,1.975124,0.1418159,0,9.234744
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.0310324,45.43476,45.20855,2.001344,2.001344,0,-1,0,2.001344,1.550578,4.440892E-16,0,0,0.0310324,2.106678,2.001344,0,0,3.645112,7.344674,0,2.075646,-2.075646,8.354049,59.67165,0.1332841,2.201479,0.02482592,0,7.375706
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,42.90189,42.90189,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.951385,5.269028,0,0.74972,-0.74972,7.563774,54.02685,0.1332841,0.7834574,0,0,5.269028
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,40.53288,40.53288,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.784407,4.519308,0,0.6230787,-0.6230787,6.906991,49.33556,0.1332841,0.6511172,0,0,4.519308
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,38.48598,38.48598,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.476717,3.896229,0,0.1661804,-0.1661804,6.731822,48.08435,0.1332841,0.1736585,0,0,3.896229
