Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.289413,40.85106,17.5583,2.895849,2.895849,0,0,0,2.895849,113.5906,0.2411505,0,0,3.289413,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,3.185434,2.63153,0,13.91469
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.844177,48.70835,20.08789,0.4224159,0.4224159,0,-1,0,0.4224159,910.0456,3.399529,0,0,3.844177,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0.4646574,3.075341,0,14.46945
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.08793,54.2469,22.68043,0.1678886,0.1678886,0,0,0,0.1678886,2434.906,3.911205,0,0,4.08793,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0.1846775,3.270344,0,14.7132
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.279024,59.07381,24.9353,1.93912,1.93912,0,0,0,1.93912,220.6683,2.237845,0,0,4.279024,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,2.133033,3.423219,0,14.9043
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.768327,56.66188,27.08717,2.632825,2.632825,0,0,0,2.632825,143.1286,0.9969318,0,0,3.768327,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,2.896108,3.014662,0,14.3936
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.265559,54.37361,29.13602,0.4603677,0.4603677,0,0,0,0.4603677,709.3371,2.780962,0,0,3.265559,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0.5064045,2.612447,0,13.89083
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.164716,38.55401,30.4237,0.8768218,0.8768218,0,-1,0,0.8768218,132.8338,0.2417455,0,0,1.164716,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0.964504,0.9317726,0,11.78999
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.22596,39.61622,31.00173,0,0,0,0,0,0,0,1.22596,0,0,1.22596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0,0.9807683,0,11.85123
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.78088,44.46435,31.56259,0,0,0,0,0,0,0,1.78088,0,0,1.78088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0,1.424704,0,12.40615
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5670537,34.98869,31.11619,0,0,0,0,0,0,0,0.5670537,0,0,0.5670537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0,0.4536429,0,11.19233
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09371797,30.12379,29.5023,0,0,0,0,0,0,0,0.09371797,0,0,0.09371797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291902,0,0.07497437,0,10.71899
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1210982,28.69036,27.89412,2.024641,2.024641,0,-1,0,2.024641,5.981216,0,0,0,0.1210982,2.131201,2.024641,0,0,0,10.62527,0,2.010103,-2.010103,11.88119,84.86549,0.1291902,2.227105,0.09687853,0,10.74637
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,26.52631,26.52631,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.233448,8.615171,0,0.6952046,-0.6952046,11.14838,79.63115,0.1291902,0.7264888,0,0,8.615171
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,25.17567,25.17567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.005897,7.919967,0,0,0,11.14838,79.63115,0.1291902,0,0,0,7.919967
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,23.75636,23.75636,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.005897,7.919967,0,0.1508019,-0.1508019,10.98942,78.49573,0.1291902,0.157588,0,0,7.919967
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,22.6003,22.6003,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.173455,7.769165,0,0.2492588,-0.2492588,10.72668,76.619,0.1291902,0.2604755,0,0,7.769165
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,21.66745,21.66745,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.450409,7.519906,0,0.5796393,-0.5796393,10.11569,72.25478,0.1291902,0.605723,0,0,7.519906
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,20.71742,20.71742,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.094453,6.940267,0,0.08415172,-0.08415172,10.02699,71.62118,0.1291902,0.08793854,0,0,6.940267
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,19.94481,19.94481,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.187955,6.856115,0,0.146418,-0.146418,9.872647,70.51877,0.1291902,0.1530068,0,0,6.856115
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,19.25232,19.25232,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.350641,6.709697,0,0.3770329,-0.3770329,9.47522,67.68001,0.1291902,0.3939994,0,0,6.709697
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.0776137,19.0423,18.55983,0,0,0,-1,0,0,0,0,0,0,0.0776137,0,0,0,0,4.769567,6.332664,0.0776137,0,0.0776137,9.54885,68.20594,0.1291515,0,0.06209096,0,6.410278
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1751553,18.95562,17.86735,0,0,0,0,0,0,0,0,0,0,0.1751553,0,0,0,0,4.691953,6.402516,0.1751553,0,0.1751553,9.715017,69.39285,0.1290641,0,0.1401242,0,6.577672
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.137553,24.57273,17.27215,0.2116623,0.2116623,0,0,0,0.2116623,537.4379,0,0,0,1.137553,0.2228024,0.2116623,0,0,4.516798,6.560156,0.9147508,0,0.9147508,10.58283,75.59146,0.1286098,0.2328285,0.9100425,0,7.697709
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.945477,29.55169,16.69412,0,0,0,0,0,0,0,0,0,0,1.945477,0,0,0,0,3.602047,7.383432,1.945477,0,1.945477,12.42847,88.77459,0.1276541,0,1.556381,0,9.328908
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.785923,36.87336,17.62698,1.517444,1.517444,0,0,0,1.517444,183.5932,0,0,0,2.785923,1.597309,1.517444,0,0,1.656571,9.13436,1.188614,0,1.188614,13.55609,96.82899,0.1270771,1.669188,2.228739,0,11.92028
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.373776,44.61613,20.15084,0.01771029,0.01771029,0,-1,0,0.01771029,19049.81,2.887177,0,0,3.373776,0.01864241,0.01771029,0,0,0.4679565,10.20411,0.4679565,0,0.4679565,14.00003,100,0.1268514,0.01948132,2.699021,0,13.57789
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.721441,50.88046,22.77772,0.5554062,0.5554062,0,0,0,0.5554062,670.0396,3.136803,0,0,3.721441,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1268514,0.6109467,2.977153,0,14.34671
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.850228,54.90652,25.04404,0,0,0,0,0,0,0,3.850228,0,0,3.850228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268514,0,3.080182,0,14.4755
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.769392,56.7725,27.16729,0,0,0,0,0,0,0,3.769392,0,0,3.769392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268514,0,3.015513,0,14.39467
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.486697,56.5621,29.21614,0.9198415,0.9198415,0,0,0,0.9198415,379.0542,2.518443,0,0,3.486697,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1268514,1.011826,2.789358,0,14.11197
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,3.019568,53.75571,30.51527,0,0,0,-1,0,0,0,3.019568,0,0,3.019568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268514,0,2.415655,0,13.64484
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.365024,48.68742,31.08186,0.8056651,0.8056651,0,0,0,0.8056651,293.5493,1.516956,0,0,2.365024,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1268514,0.8862317,1.89202,0,12.9903
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.519729,42.53589,31.65988,1.887089,1.887089,0,0,0,1.887089,80.53294,0,0,0,1.519729,1.98641,1.887089,0,0,0,10.62527,0,0.4666813,-0.4666813,13.5081,96.48625,0.1268514,2.075798,1.215783,0,12.145
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.6001461,35.33202,31.22493,1.542246,1.542246,0,0,0,1.542246,38.91376,0,0,0,0.6001461,1.623417,1.542246,0,0,0.5185348,10.15859,0,1.023271,-1.023271,12.42948,88.78182,0.1268514,1.696471,0.4801169,0,10.75874
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09917302,30.25778,29.59959,0,0,0,0,0,0,0,0,0,0,0.09917302,0,0,0,0,1.655503,9.135322,0.09917302,0,0.09917302,12.52356,89.45385,0.1268037,0,0.07933842,0,9.234495
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03547169,28.224,27.99141,1.261118,1.261118,0,-1,0,1.261118,2.812718,0,2.220446E-16,0,0.03547169,1.327492,1.261118,0,0,1.55633,9.224577,0,1.292021,-1.292021,11.16165,79.72594,0.1268037,1.38723,0.02837736,0,9.260049
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,26.6236,26.6236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991909,7.932557,0,0,0,11.16165,79.72594,0.1268037,0,0,0,7.932557
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,25.2558,25.2558,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,2.991909,7.932557,0,0.641,-0.641,10.48598,74.89972,0.1268037,0.669845,0,0,7.932557
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,23.83648,23.83648,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.704131,7.291557,0,0.5246883,-0.5246883,9.932911,70.94923,0.1268037,0.5482993,0,0,7.291557
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,22.68043,22.68043,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.287117,6.766868,0,0.266425,-0.266425,9.652075,68.94325,0.1268037,0.2784141,0,0,6.766868
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,21.7304,21.7304,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.583145,6.500443,0,0.555348,-0.555348,9.066687,64.76192,0.1268037,0.5803386,0,0,6.500443
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,20.79754,20.79754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.200199,5.945096,0,0,0,9.066687,64.76192,0.1268037,0,0,0,5.945096
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,20.00776,20.00776,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.200199,5.945096,0,0.6089285,-0.6089285,8.424819,60.17716,0.1268037,0.6363303,0,0,5.945096
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,19.33245,19.33245,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.876786,5.336167,0,0.1266928,-0.1266928,8.291273,59.22326,0.1268037,0.132394,0,0,5.336167
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1741561,19.7268,18.63996,0.1796333,0.1796333,0,-1,0,0.1796333,96.9509,0,2.775558E-17,0,0.1741561,0.1890877,0.1796333,0,0,6.017556,5.209474,0,0.01493158,-0.01493158,8.275535,59.11084,0.1268037,0.1975967,0.1393249,0,5.38363
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2589049,19.54435,17.9303,0.5637112,0.5637112,0,0,0,0.5637112,45.92865,0,1.110223E-16,0,0.2589049,0.5933802,0.5637112,0,0,6.034146,5.194542,0,0.3344752,-0.3344752,7.922966,56.5925,0.1268037,0.6200823,0.2071239,0,5.453447
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6772997,21.62538,17.35227,0.2531658,0.2531658,0,0,0,0.2531658,267.5321,0,0,0,0.6772997,0.2664903,0.2531658,0,0,6.405786,4.860067,0.4108095,0,0.4108095,8.312695,59.37627,0.1266064,0.2784824,0.5418398,0,5.537367
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6545167,20.88609,16.77424,0.9089556,0.9089556,0,0,0,0.9089556,72.00755,0,0,0,0.6545167,0.9567954,0.9089556,0,0,5.994976,5.229796,0,0.3022787,-0.3022787,7.994065,57.10035,0.1266064,0.9998512,0.5236133,0,5.884313
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.099256,24.77002,17.7071,1.502262,1.502262,0,0,0,1.502262,73.17336,0,2.220446E-16,0,1.099256,1.581328,1.502262,0,0,6.330841,4.927517,0,0.4820728,-0.4820728,7.485915,53.47071,0.1266064,1.652488,0.8794044,0,6.026772
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.387537,29.4106,20.24813,2.423656,2.423656,0,-1,0,2.423656,57.24975,0,0,0,1.387537,2.551216,2.423656,0,0,6.866477,4.445444,0,1.163679,-1.163679,6.259289,44.70912,0.1266064,2.666021,1.110029,0,5.832981
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7622811,27.87443,22.88646,1.171874,1.171874,0,0,0,1.171874,65.04802,0,2.220446E-16,0,0.7622811,1.233552,1.171874,0,0,8.159455,3.281765,0,0.4712709,-0.4712709,5.762526,41.16082,0.1266064,1.289062,0.6098248,0,4.044046
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.8141332,30.57195,25.1585,1.584883,1.584883,0,0,0,1.584883,51.36866,0,2.220446E-16,0,0.8141332,1.668298,1.584883,0,0,8.683089,2.810494,0,0.8541647,-0.8541647,4.862158,34.72963,0.1266064,1.743371,0.6513066,0,3.624627
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.236262,35.76448,27.28175,1.3342,1.3342,0,0,0,1.3342,92.65939,0,0,0,1.236262,1.404421,1.3342,0,0,9.632161,1.956329,0,0.1681594,-0.1681594,4.684902,33.46352,0.1266064,1.46762,0.9890094,0,3.192591
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8402461,35.06574,29.32488,2.111191,2.111191,1.25,0,0.50625,2.111191,39.79964,0,0,0,0.8402461,0.9065164,0.8611906,0,0,9.819005,1.78817,0,0.0662702,-0.0662702,4.615047,32.96456,0.1266064,2.322309,0.6721969,5,2.628416
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3730647,33.1317,30.61257,0,0,0,-1,0,0,0,0,0,0,0.3730647,0,0,0,0,9.892638,1.7219,0.3730647,0,0.3730647,4.968967,35.49255,0.1264277,0,0.2984517,0,2.094964
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9765519,37.98936,31.19632,1.974882,1.974882,4.87441,0,1.495714,1.974882,49.44862,0,0,0,0.9765519,0,0,2.899528,2.754552,9.519574,2.057658,3.731103,0,3.731103,8.508603,60.77561,0.1287691,2.17237,0.7812415,5,3.03421
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.110924,39.57868,31.77434,0,0,3.505263,0,1.121937,0,0,0,0,0,1.110924,0,0,3.505263,3.33,5.78847,5.415651,4.440924,0,4.440924,12.72163,90.86863,0.129181,0,0.8887391,5,6.526575
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5936531,35.38622,31.32222,0,0,0,0,0,0,0,0,0,0,0.5936531,0,0,0,0,1.347546,9.412482,0.5936531,0,0.5936531,13.28482,94.8914,0.1289002,0,0.4749225,0,10.00614
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1928306,30.99953,29.71405,0,0,0,0,0,0,0,0,0,0,0.1928306,0,0,0,0,0.7538933,9.946771,0.1928306,0,0.1928306,13.46776,96.19807,0.1288093,0,0.1542645,0,10.1396
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03261601,28.30267,28.0887,2.286878,2.286878,0,-1,0,2.286878,1.426224,0,4.440892E-16,0,0.03261601,2.40724,2.286878,0,0,0.5610626,10.12032,0,2.374624,-2.374624,10.96468,78.31902,0.1288093,2.515566,0.02609281,0,10.15293
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,26.7209,26.7209,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,3.199534,7.745694,0,0.4233456,-0.4233456,10.51844,75.13155,0.1288093,0.4423962,0,0,7.745694
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,25.35309,25.35309,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,3.669918,7.322348,0,2.279145,-2.279145,8.116009,57.97137,0.1288093,2.381707,0,0,7.322348
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,23.90516,23.90516,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,6.202302,5.043203,0,0.5677716,-0.5677716,7.517524,53.6965,0.1288093,0.5933214,0,0,5.043203
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,22.76055,22.76055,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,6.833158,4.475431,0,0.1560591,-0.1560591,7.353024,52.52149,0.1288093,0.1630818,0,0,4.475431
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,21.82769,21.82769,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,7.006558,4.319372,0,0.2302313,-0.2302313,7.110339,50.78803,0.1288093,0.2405917,0,0,4.319372
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,20.87767,20.87767,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,7.26237,4.089141,0,0.3648632,-0.3648632,6.725739,48.0409,0.1288093,0.3812821,0,0,4.089141
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,20.08789,20.08789,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,7.667774,3.724278,0,0.3934169,-0.3934169,6.311041,45.07877,0.1288093,0.4111207,0,0,3.724278
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,19.3954,19.3954,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,8.104904,3.330861,0,0.1755523,-0.1755523,6.125993,43.757,0.1288093,0.1834521,0,0,3.330861
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05152262,19.02316,18.70291,0.1728125,0.1728125,0,-1,0,0.1728125,29.81417,0,2.775558E-17,0,0.05152262,0.1819079,0.1728125,0,0,8.299962,3.155308,0,0.1303853,-0.1303853,5.988554,42.7753,0.1288093,0.1900938,0.0412181,0,3.206831
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.180364,19.11491,17.99325,0.1322061,0.1322061,0,0,0,0.1322061,136.4264,0,0,0,0.180364,0.1391643,0.1322061,0,0,8.444835,3.024923,0.04119968,0,0.04119968,6.02764,43.05449,0.1287899,0.1454267,0.1442912,0,3.205287
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1370327,18.26329,17.41523,0.1528412,0.1528412,0,0,0,0.1528412,89.65693,0,0,0,0.1370327,0.1608855,0.1528412,0,0,8.403635,3.062003,0,0.02385275,-0.02385275,6.002497,42.87489,0.1287899,0.1681253,0.1096262,0,3.199036
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.106917,23.91395,16.8372,0.771383,0.771383,0,0,0,0.771383,143.4977,0,0,0,1.106917,0.8119821,0.771383,0,0,8.430138,3.03815,0.2949351,0,0.2949351,6.282297,44.87346,0.128651,0.8485213,0.8855338,0,4.145067
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.539856,27.86253,17.78722,0.8620261,0.8620261,0,0,0,0.8620261,178.6322,0,0,0,1.539856,0.9073959,0.8620261,0,0,8.135202,3.303592,0.63246,0,0.63246,6.882301,49.15919,0.1283544,0.9482287,1.231885,0,4.843448
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.727946,39.5001,20.34542,1.681696,1.681696,0,-1,0,1.681696,162.214,0,0,0,2.727946,1.770206,1.681696,0,0,7.502743,3.872806,0.9577397,0,0.9577397,7.790893,55.64912,0.1279077,1.849865,2.182357,0,6.600751
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.613023,50.13465,22.98375,0,0,0,0,0,0,0,0,0,0,3.613023,0,0,0,0,6.545003,4.734771,3.613023,0,3.613023,11.21851,80.13203,0.1262504,0,2.890418,0,8.347795
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.248562,33.73478,25.27296,1.648905,1.648905,0,0,0,1.648905,75.72066,0,0,0,1.248562,1.73569,1.648905,0,0,2.93198,7.986492,0,0.4871279,-0.4871279,10.70503,76.46434,0.1262504,1.813796,0.9988496,0,9.235054
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.513973,45.77982,27.41338,0.9765679,0.9765679,0,0,0,0.9765679,257.4294,0,0,0,2.513973,1.027966,0.9765679,0,0,3.473234,7.499364,1.486007,0,1.486007,12.11478,86.53397,0.1255812,1.074225,2.011178,0,10.01334
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.288537,46.20441,29.43934,0,0,0,0,0,0,0,0.3013105,0,0,2.288537,0,0,0,0,1.987227,8.83677,1.987227,0,1.987227,14.00003,100,0.1246972,0,1.83083,0,11.12531
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.561421,49.97214,30.7442,0.05704467,0.05704467,0,-1,0,0.05704467,4490.203,2.501374,0,0,2.561421,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1246972,0.06274914,2.049137,0,13.1867
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.224799,39.92813,31.30506,0.2258538,0.2258538,0,0,0,0.2258538,542.2974,0.9870584,0,0,1.224799,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1246972,0.2484392,0.9798394,0,11.85007
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6533124,36.38876,31.8888,0.9966245,0.9966245,0,0,0,0.9966245,65.55251,0,0,0,0.6533124,1.049078,0.9966245,0,0,0,10.62527,0,0.395766,-0.395766,13.58285,97.0202,0.1246972,1.096287,0.5226499,0,11.27859
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5955325,35.5168,31.43668,1.297556,1.297556,0,0,0,1.297556,45.89648,0,0,0,0.5955325,1.365848,1.297556,0,0,0.43974,10.22951,0,0.7703159,-0.7703159,12.77087,91.22031,0.1246972,1.427312,0.476426,0,10.82504
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2150743,31.26456,29.82851,0,0,0,0,0,0,0,0,0,0,0.2150743,0,0,0,0,1.295647,9.459192,0.2150743,0,0.2150743,12.97491,92.67772,0.1246023,0,0.1720594,0,9.674267
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04851859,28.51613,28.19744,0,0,0,-1,0,0,0,0,0,0,0.04851859,0,0,0,0,1.080572,9.65276,0.04851859,0,0.04851859,13.02094,93.0065,0.1245809,0,0.03881487,0,9.701278
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,26.81819,26.81819,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.032054,9.696425,0,3.505263,-3.505263,9.326064,66.61461,0.1245809,4.351261,0,0,9.696425
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,25.43321,25.43321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.926791,6.191163,0,0,0,9.326064,66.61461,0.1245809,0,0,0,6.191163
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,23.99673,23.99673,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.926791,6.191163,0,0.2765552,-0.2765552,9.03455,64.53236,0.1245809,0.2890002,0,0,6.191163
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,22.85784,22.85784,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.234074,5.914608,0,0.03354491,-0.03354491,8.999189,64.2798,0.1245809,0.03505443,0,0,5.914608
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.271346,5.881063,0,0,0,8.999189,64.2798,0.1245809,0,0,0,5.881063
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,20.95779,20.95779,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.271346,5.881063,0,0.5595068,-0.5595068,8.409418,60.06715,0.1245809,0.5846846,0,0,5.881063
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,20.16801,20.16801,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.893021,5.321556,0,0.4083638,-0.4083638,7.978965,56.99249,0.1245809,0.4267401,0,0,5.321556
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,19.47552,19.47552,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.346758,4.913192,0,0.1947373,-0.1947373,7.773694,55.52627,0.1245809,0.2035004,0,0,4.913192
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1437194,19.67969,18.78303,0,0,0,-1,0,0,0,0,0,0,0.1437194,0,0,0,0,6.563133,4.718455,0.1437194,0,0.1437194,7.910038,56.50016,0.1245175,0,0.1149755,0,4.862174
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3658345,20.35318,18.06193,0,0,0,0,0,0,0,0,0,0,0.3658345,0,0,0,0,6.419413,4.847802,0.3658345,0,0.3658345,8.257099,58.97916,0.1243566,0,0.2926676,0,5.213637
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.625878,21.42225,17.47818,0.621475,0.621475,0,0,0,0.621475,100.7085,0,0,0,0.625878,0.6541843,0.621475,0,0,6.053579,5.177053,0,0.02830625,-0.02830625,8.227262,58.76604,0.1243566,0.6836225,0.5007024,0,5.802931
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7602629,21.71637,16.91732,2.437238,2.437238,0,0,0,2.437238,31.19363,0,4.440892E-16,0,0.7602629,2.565514,2.437238,0,0,6.08503,5.148747,0,1.805251,-1.805251,6.32436,45.17391,0.1243566,2.680962,0.6082103,0,5.90901
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4914331,20.95589,17.86735,0.6600347,0.6600347,0,0,0,0.6600347,74.45566,0,0,0,0.4914331,0.6947733,0.6600347,0,0,8.090864,3.343496,0,0.2033402,-0.2033402,6.110021,43.64292,0.1243566,0.7260381,0.3931465,0,3.834929
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.913791,41.08931,20.42555,0,0,0,-1,0,0,0,0,0,0,2.913791,0,0,0,0,8.316797,3.140156,2.913791,0,2.913791,8.874286,63.38763,0.1230897,0,2.331033,0,6.053947
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.792788,35.35139,23.08104,0,0,0,0,0,0,0,0,0,0,1.792788,0,0,0,0,5.403007,5.762568,1.792788,0,1.792788,10.57507,75.53609,0.1223229,0,1.434231,0,7.555357
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.529157,35.88169,25.3817,0.559824,0.559824,0,0,0,0.559824,273.1495,0,0,0,1.529157,0.5892885,0.559824,0,0,3.610218,7.376078,0.9398682,0,0.9398682,11.46671,81.90492,0.1219247,0.6158065,1.223325,0,8.905234
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8628443,33.35644,27.52212,0,0,0,0,0,0,0,0,0,0,0.8628443,0,0,0,0,2.67035,8.221959,0.8628443,0,0.8628443,12.28528,87.75181,0.1215615,0,0.6902754,0,9.084804
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.271462,38.44016,29.57097,0.09705152,0.09705152,0,0,0,0.09705152,1310.089,0,0,0,1.271462,0.1021595,0.09705152,0,0,1.807506,8.998519,1.169302,0,1.169302,13.39458,95.67535,0.1210726,0.1067567,1.017169,0,10.26998
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8823533,36.9575,30.85866,0.6329663,0.6329663,0,-1,0,0.6329663,139.3997,0,0,0,0.8823533,0.6662803,0.6329663,0,0,0.6382037,10.05089,0.216073,0,0.216073,13.59956,97.13952,0.1209827,0.6962629,0.7058826,0,10.93324
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.291036,40.54396,31.41952,2.379966,2.379966,0,0,0,2.379966,54.24599,0,0,0,1.291036,2.505228,2.379966,0,0,0.4221307,10.24536,0,1.214191,-1.214191,12.31969,87.9976,0.1209827,2.617963,1.032829,0,11.53639
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.486601,35.32749,31.99754,0.9690331,0.9690331,0,0,0,0.9690331,50.21511,0,0,0,0.486601,1.020035,0.9690331,0,0,1.771232,9.031165,0,0.5334339,-0.5334339,11.7574,83.98127,0.1209827,1.065936,0.3892808,0,9.517766
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.5054353,35.00314,31.55114,1.650192,1.650192,0,0,0,1.650192,30.62887,0,2.220446E-16,0,0.5054353,1.737045,1.650192,0,0,2.363936,8.497731,0,1.231609,-1.231609,10.45917,74.70821,0.1209827,1.815212,0.4043483,0,9.003167
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1764327,31.09693,29.92008,2.527624,2.527624,0,0,0,2.527624,6.980181,0,4.440892E-16,0,0.1764327,2.660656,2.527624,0,0,3.732391,7.266122,0,2.484224,-2.484224,7.840569,56.00395,0.1209827,2.780386,0.1411462,0,7.442555
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03125311,28.51719,28.3119,1.702241,1.702241,0,-1,0,1.702241,1.835997,0,2.220446E-16,0,0.03125311,1.791833,1.702241,0,0,6.49264,4.781898,0,1.76058,-1.76058,5.984755,42.74816,0.1209827,1.872466,0.02500249,0,4.813151
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,26.90976,26.90976,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.44884,3.021318,0,0.5665131,-0.5665131,5.387598,38.48276,0.1209827,0.5920062,0,0,3.021318
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,25.5305,25.5305,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.078299,2.454805,0,1.853648,-1.853648,3.433681,24.52624,0.1209827,1.937062,0,0,2.454805
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,24.07685,24.07685,0.5176744,0.5176744,0,-1,0,0.5176744,0,0,1.110223E-16,0,0,0.5449204,0.5176744,0,0,11.13791,0.6011571,0,0.5449204,-0.5449204,2.859284,20.42342,0.1209827,0.5694418,0,0,0.6011571
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,22.93796,22.93796,0.1354407,0.05342486,0,-1,0,0.05342486,0,0,0.08201583,0.0955599,0,0.05623669,0.05342486,0,0,11.74337,0.05623669,0,0.05623669,-0.05623669,2.800006,20,0.1209827,0.1489848,0,0,0.05623669
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,22.00511,22.00511,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209827,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,21.05508,21.05508,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209827,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,20.24813,20.24813,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209827,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,19.55564,19.55564,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209827,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04461384,19.14064,18.86316,0.6642028,0.04238315,0,-1,0,0.04238315,105.2632,0,0.6218196,0.7221465,0.04461384,0.04461384,0.04238315,0,0,11.80586,0,0,0,0,2.800006,20,0.1209827,0.7306231,0.03569108,0,0.04461384
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.117037,18.86887,18.14205,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,23.32913,4.440892E-16,0,0,0.117037,0,0,3.505263,3.33,11.80586,0,3.447037,0,3.447037,6.070152,43.35814,0.1224066,0.5518455,0.09362964,5,0.117037
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.03162,24.16324,17.5583,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,190.2992,4.440892E-16,0,0,1.03162,0,0,3.505263,3.33,8.358823,3.102333,4.36162,0,4.36162,10.20795,72.91377,0.1234597,0.5963145,0.825296,5,4.133953
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.929415,29.7465,16.98027,2.615951,2.615951,4.58035,0,1.415436,2.615951,73.75577,0,0,0,1.929415,0,0,1.964399,1.866179,3.997203,7.027792,3.795594,0,3.795594,13.80876,98.63383,0.1252496,2.877546,1.543532,5,8.957206
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.09603,39.71594,17.94747,1.61487,1.61487,0,0,0,1.61487,191.72,1.194557,0,0,3.09603,1.699863,1.61487,0,0,0.2016094,10.44383,0.2016094,0,0.2016094,14.00003,100,0.1251662,1.776357,2.476824,0,13.53986
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.366391,44.9934,20.52284,1.938166,1.938166,0,-1,0,1.938166,173.6895,1.326216,0,0,3.366391,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1251662,2.131982,2.693113,0,13.99166
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.716816,51.35015,23.1955,0.2213518,0.2213518,0,0,0,0.2213518,1679.144,3.483814,0,0,3.716816,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1251662,0.243487,2.973453,0,14.34209
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.848019,55.45073,25.49616,0,0,0,0,0,0,0,3.848019,0,0,3.848019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251662,0,3.078415,0,14.47329
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.43554,64.34223,27.63658,1.83363,1.83363,0,0,0,1.83363,241.8993,2.505402,0,0,4.43554,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1251662,2.016994,3.548432,0,15.06081
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.765812,59.89315,29.67971,1.987322,1.987322,0,0,0,1.987322,189.4919,1.673895,0,0,3.765812,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1251662,2.186054,3.01265,0,14.39109
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.24983,56.43347,30.9674,0,0,0,-1,0,0,0,3.24983,0,0,3.24983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251662,0,2.599864,0,13.8751
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.374075,49.27458,31.53398,1.531437,1.531437,0,0,0,1.531437,155.0228,0.7620367,0,0,2.374075,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1251662,1.68458,1.89926,0,12.99935
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.530141,43.10176,32.112,1.75762,1.75762,0,0,0,1.75762,87.05756,0,0,0,1.530141,1.850126,1.75762,0,0,0,10.62527,0,0.3199851,-0.3199851,13.66273,97.59076,0.1251662,1.933382,1.224113,0,12.15542
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5283032,35.27403,31.65988,3.261927,3.261927,1.25,0,0.50625,3.261927,16.19604,0,4.440892E-16,0,0.5283032,2.117818,2.011927,0,0,0.355539,10.30529,0,1.589515,-1.589515,11.98724,85.62296,0.1251662,3.58812,0.4226426,5,10.83359
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09281147,30.65197,30.03454,2.707657,2.707657,0,0,0,2.707657,3.427741,0,4.440892E-16,0,0.09281147,2.850165,2.707657,0,0,2.121667,8.715775,0,2.757354,-2.757354,9.080732,64.86224,0.1251662,2.978422,0.07424917,0,8.808585
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02799459,28.59316,28.40919,2.45794,2.45794,0,-1,0,2.45794,1.138945,0,4.440892E-16,0,0.02799459,2.587305,2.45794,0,0,5.185393,5.958421,0,2.55931,-2.55931,6.382983,45.59264,0.1251662,2.703733,0.02239567,0,5.986415
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,27.02422,27.02422,5.947108,3.229155,0,-1,0,3.229155,0,0,2.717953,3.312664,0,3.39911,3.229155,0,0,8.029071,3.39911,0,3.39911,-3.39911,2.800006,20,0.1251662,6.541819,0,0,3.39911
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,25.62207,25.62207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251662,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,24.17414,24.17414,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251662,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,23.03525,23.03525,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251662,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,22.1024,22.1024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251662,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,21.15237,21.15237,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251662,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,20.34542,20.34542,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251662,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,19.63577,19.63577,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251662,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04504372,19.22357,18.94328,0,0,0,-1,0,0,0,0,0,0,0.04504372,0,0,0,0,11.80586,0,0.04504372,0,0.04504372,2.842738,20.30523,0.1251476,0,0.03603498,0,0.04504372
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1059953,18.88046,18.22217,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.77391,4.440892E-16,0,0,0.1059953,0,0,3.505263,3.33,11.76082,0.04053935,3.435995,0,3.435995,6.102409,43.58855,0.1269516,1.082195,0.08479621,5,0.1465346
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8755227,23.21308,17.63842,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,250.883,0,0,0,0.8755227,0,0,3.505263,3.33,8.324821,3.132935,4.205523,0,4.205523,10.09212,72.08642,0.1277763,0.3838741,0.7004181,5,4.008458
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.925527,29.82395,17.07757,1.70665,1.70665,3.790733,0,1.19987,1.70665,112.8249,0,0,0,1.925527,0,0,2.084083,1.979879,4.119298,6.917905,3.905406,0,3.905406,13.79711,98.5506,0.1286404,1.877315,1.540421,5,8.843432
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.349873,41.92634,18.04476,1.038435,1.038435,0,0,0,1.038435,322.5885,2.04289,0,0,3.349873,1.09309,1.038435,0,0,0.2138927,10.43277,0.2138927,0,0.2138927,14.00003,100,0.128553,1.142279,2.679898,0,13.78264
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.612346,47.26417,20.62013,1.709073,1.709073,0,-1,0,1.709073,211.3628,1.813321,0,0,3.612346,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,1.879981,2.889877,0,14.23762
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.7159,51.46108,23.29279,0.5718176,0.5718176,0,0,0,0.5718176,649.8401,3.113987,0,0,3.7159,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,0.6289993,2.97272,0,14.34117
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.882751,46.8113,25.61062,1.729758,1.729758,0,0,0,1.729758,166.6563,1.061953,0,0,2.882751,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,1.902734,2.306201,0,13.50803
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.343951,53.43285,27.75104,1.068323,1.068323,0,0,0,1.068323,313.0092,2.2194,0,0,3.343951,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,1.175156,2.675161,0,13.96922
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,3.084432,53.49221,29.79417,0.682828,0.682828,0,0,0,0.682828,451.7144,2.365666,0,0,3.084432,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,0.7511108,2.467546,0,13.70971
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,3.074832,54.93488,31.08186,0.02857206,0.02857206,0,-1,0,0.02857206,10761.67,3.044756,0,0,3.074832,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.128553,0.03142927,2.459866,0,13.70011
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.593706,43.08802,31.64271,1.831436,1.831436,0,0,0,1.831436,87.01946,0,0,0,1.593706,1.927828,1.831436,0,0,0,10.62527,0,0.3341216,-0.3341216,13.64783,97.48433,0.128553,2.01458,1.274965,0,12.21898
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.487426,42.89551,32.22646,1.212625,1.212625,0,0,0,1.212625,122.6617,0,0,0,1.487426,1.276447,1.212625,0,0,0.3712462,10.29115,0.2109793,0,0.2109793,13.84799,98.91399,0.1284668,1.333887,1.189941,0,11.77858
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5387896,35.46452,31.77434,1.797567,1.797567,0,0,0,1.797567,29.97327,0,0,0,0.5387896,1.892175,1.797567,0,0,0.160267,10.48103,0,1.353386,-1.353386,12.42139,88.72404,0.1284668,1.977323,0.4310316,0,11.01982
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1179283,30.93485,30.149,0,0,0,0,0,0,0,0,0,0,0.1179283,0,0,0,0,1.664029,9.127648,0.1179283,0,0.1179283,12.53327,89.52316,0.1284187,0,0.09434266,0,9.245577
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04243126,28.82003,28.54082,2.993505,2.993505,0,-1,0,2.993505,1.417444,0,4.440892E-16,0,0.04243126,3.151058,2.993505,0,0,1.546101,9.233784,0,3.108627,-3.108627,9.256487,66.11764,0.1284187,3.292856,0.03394501,0,9.276215
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,27.13868,27.13868,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.000131,6.125156,0,2.589824,-2.589824,6.526573,46.61828,0.1284187,2.706367,0,0,6.125156
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,25.73653,25.73653,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.877714,3.535332,0,2.749147,-2.749147,3.628717,25.91936,0.1284187,2.872859,0,0,3.535332
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,24.2886,24.2886,0.8741695,0.7468758,0,-1,0,0.7468758,0,0,0.1272936,0.2147106,0,0.7861851,0.7468758,0,0,10.93232,0.7861851,0,0.7861851,-0.7861851,2.800006,20,0.1284187,0.9615864,0,0,0.7861851
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,23.14399,23.14399,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284187,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,22.19397,22.19397,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284187,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,21.23249,21.23249,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284187,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,20.40838,20.40838,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284187,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,19.71589,19.71589,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284187,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04288885,19.27892,19.01195,0.4686188,0.0407444,0,-1,0,0.0407444,105.2632,0,0.4278744,0.5073318,0.04288885,0.04288885,0.0407444,0,0,11.80586,0,0,0,0,2.800006,20,0.1284187,0.5154807,0.03431107,0,0.04288885
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1475599,19.2205,18.3023,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,17.23856,4.440892E-16,0,0,0.1475599,0,0,3.505263,3.33,11.80586,0,3.47756,0,3.47756,6.099109,43.56498,0.1299801,0.9415861,0.1180479,5,0.1475599
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,1.007995,24.17852,17.72427,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,212.4317,0,0,0,1.007995,0,0,3.505263,3.33,8.3283,3.129804,4.337995,0,4.337995,10.21449,72.96051,0.1307987,0.5219532,0.8063958,5,4.137799
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.922137,29.8678,17.14052,1.783024,1.783024,3.747784,0,1.188145,1.783024,107.8021,0,0,0,1.922137,0,0,1.96476,1.866522,3.990305,7.033999,3.788659,0,3.788659,13.80873,98.63358,0.1316014,1.961326,1.53771,5,8.956137
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.769763,37.31129,18.12488,0.5228786,0.5228786,0,0,0,0.5228786,529.7142,2.017718,0,0,2.769763,0.5503986,0.5228786,0,0,0.2016464,10.44379,0.2016464,0,0.2016464,14.00003,100,0.1315202,0.5751665,2.21581,0,13.21356
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.362988,45.19471,20.71742,0,0,0,-1,0,0,0,3.362988,0,0,3.362988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,0,2.690391,0,13.98826
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.71476,51.584,23.40153,2.225486,2.225486,0,0,0,2.225486,166.9191,1.372143,0,0,3.71476,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,2.448034,2.971808,0,14.34003
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.846518,55.73714,25.73653,2.364397,2.364397,0,0,0,2.364397,162.685,1.357679,0,0,3.846518,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,2.600836,3.077214,0,14.47179
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.769574,57.66293,27.87695,0.5839617,0.5839617,0,0,0,0.5839617,645.5175,3.154878,0,0,3.769574,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,0.6423578,3.01566,0,14.39485
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.491262,57.47096,29.92008,2.913901,2.913901,0,0,0,2.913901,119.814,0.4239975,0,0,3.491262,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,3.205291,2.79301,0,14.11654
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,3.028148,54.67493,31.22493,1.404036,1.404036,0,-1,0,1.404036,215.6745,1.550215,0,0,3.028148,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,1.54444,2.422518,0,13.65342
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.377091,49.5914,31.79151,0.7619892,0.7619892,0,0,0,0.7619892,311.9586,1.574997,0,0,2.377091,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,0.8381881,1.901672,0,13.00237
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.534061,43.37199,32.3352,0.06386603,0.06386603,0,0,0,0.06386603,2401.998,1.466833,0,0,1.534061,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1315202,0.07025264,1.227248,0,12.15934
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5319061,35.54508,31.90025,0.6249316,0.6249316,0,0,0,0.6249316,85.11428,0,0,0,0.5319061,0.6578228,0.6249316,0,0,0,10.62527,0,0.1259167,-0.1259167,13.8673,99.05195,0.1315202,0.6874248,0.4255249,0,11.15718
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08930815,30.86981,30.27491,3.802891,3.802891,1.25,0,0.50625,3.802891,2.348428,0,4.440892E-16,0,0.08930815,2.687254,2.552891,0,0,0.1399075,10.49936,0,2.597946,-2.597946,11.12882,79.49145,0.1315202,4.183181,0.07144652,5,10.58867
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02572397,28.83602,28.66673,1.534543,1.534543,0,-1,0,1.534543,1.676328,0,2.220446E-16,0,0.02572397,1.615308,1.534543,0,0,3.026514,7.901412,0,1.589584,-1.589584,9.453256,67.52312,0.1315202,1.687997,0.02057918,0,7.927135
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,27.26459,27.26459,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.792719,6.311827,0,2.60338,-2.60338,6.709052,47.9217,0.1315202,2.720533,0,0,6.311827
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,25.85099,25.85099,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.685364,3.708447,0,1.095322,-1.095322,5.554482,39.67479,0.1315202,1.144611,0,0,3.708447
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,24.38589,24.38589,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.902388,2.613125,0,0.8645446,-0.8645446,4.643172,33.16544,0.1315202,0.9034492,0,0,2.613125
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,23.24129,23.24129,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.862992,1.748581,0,0.7240426,-0.7240426,3.879964,27.71397,0.1315202,0.7566245,0,0,1.748581
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,22.29126,22.29126,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.66748,1.024538,0,0.594443,-0.594443,3.253366,23.23828,0.1315202,0.621193,0,0,1.024538
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,21.34123,21.34123,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.32798,0.4300951,0,0.04280645,-0.04280645,3.208244,22.91598,0.1315202,0.04473274,0,0,0.4300951
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,20.52284,20.52284,0.3505745,0.3505745,0,-1,0,0.3505745,0,0,5.551115E-17,0.01770764,0,0.3690257,0.3505745,0,0,11.37554,0.3872887,0,0.3690257,-0.3690257,2.819257,20.13751,0.1315202,0.3856319,0,0,0.3872887
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,19.81318,19.81318,0.4775314,0.0173498,0,-1,0,0.0173498,0,0,0.4601816,0.5079347,0,0.01826295,0.0173498,0,0,11.78557,0.01826295,0,0.01826295,-0.01826295,2.800006,20,0.1315202,0.5252845,0,0,0.01826295
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04748406,19.3993,19.10352,0,0,0,-1,0,0,0,0,0,0,0.04748406,0,0,0,0,11.80586,0,0.04748406,0,0.04748406,2.845053,20.32177,0.131501,0,0.03798725,0,0.04748406
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.3004262,20.26304,18.38242,0,0,0,0,0,0,0,0,0,0,0.3004262,0,0,0,0,11.75838,0.04273565,0.3004262,0,0.3004262,3.130062,22.35754,0.1313803,0,0.240341,0,0.3431619
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7498834,22.57284,17.81584,0.2254703,0.2254703,0,0,0,0.2254703,332.5863,0,0,0,0.7498834,0.2373372,0.2254703,0,0,11.45795,0.3131193,0.5125462,0,0.5125462,3.616306,25.83071,0.1311747,0.2480173,0.5999067,0,1.063003
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.631029,27.91284,17.23781,0,0,0,0,0,0,0,0,0,0,1.631029,0,0,0,0,10.9454,0.7744108,1.631029,0,1.631029,5.163636,36.88304,0.1305248,0,1.304823,0,2.40544
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.740012,37.20753,18.23934,2.526578,2.526578,5,0,1.53,2.526578,108.4475,0,0,0,2.740012,0,0,2.473422,2.349751,9.314375,2.242337,5.089762,0,5.089762,9.992208,71.37278,0.1319402,2.779236,2.192009,5,4.982349
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.294641,36.65753,20.82616,1.087051,1.087051,0,-1,0,1.087051,211.0885,0,0,0,2.294641,1.144265,1.087051,0,0,4.224612,6.823123,1.150376,0,1.150376,11.08355,79.16807,0.1314877,1.195757,1.835712,0,9.117764
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.154457,38.55532,23.51599,0.3393515,0.3393515,0,0,0,0.3393515,634.8749,0,0,0,2.154457,0.3572121,0.3393515,0,0,3.074236,7.858461,1.797245,0,1.797245,12.78857,91.34673,0.130787,0.3732866,1.723566,0,10.01292
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.287478,50.65748,25.86816,2.188151,2.188151,0,0,0,2.188151,150.24,0,0,0,3.287478,2.303317,2.188151,0,0,1.276991,9.475982,0.9841605,0,0.9841605,13.72222,98.01569,0.1304065,2.406966,2.629982,0,12.76346
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.768699,57.84086,28.02575,1.914057,1.914057,0,0,0,1.914057,196.8959,1.461072,0,0,3.768699,2.014797,1.914057,0,0,0.2928306,10.36173,0.2928306,0,0.2928306,14.00003,100,0.1302937,2.105463,3.014959,0,14.13043
