Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.336142,71.653,33.83464,0.821451,0.821451,0,0,0,0.821451,527.8637,3.471457,0,0,4.336142,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1033255,0.9035961,3.468914,0,14.96142
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.978996,58.81223,35.08799,1.114911,1.114911,0,-1,0,1.114911,267.1959,1.805405,0,0,2.978996,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1033255,1.226402,2.383196,0,13.60427
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.331635,53.52066,35.60306,0,0,0,0,0,0,0,2.331635,0,0,2.331635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033255,0,1.865308,0,12.95691
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.489003,47.02056,36.05518,0.9395595,0.9395595,0,0,0,0.9395595,158.4788,0.4999925,0,0,1.489003,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1033255,1.033515,1.191202,0,12.11428
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4812042,38.97081,35.60306,2.835373,2.835373,0,0,0,2.835373,16.97146,0,0,0,0.4812042,2.984603,2.835373,0,0,0,10.62527,0,2.503399,-2.503399,11.36121,81.15137,0.1033255,3.11891,0.3849634,0,11.10648
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02740177,34.31288,34.12651,0.4801293,0.4801293,0,0,0,0.4801293,5.707164,0,5.551115E-17,0,0.02740177,0.5053993,0.4801293,0,0,2.781554,8.121875,0,0.4779975,-0.4779975,10.85736,77.55241,0.1033255,0.5281423,0.02192142,0,8.149277
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,32.60991,32.60991,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.312663,7.643878,0,3.197463,-3.197463,7.486938,53.47803,0.1033255,3.341348,0,0,7.643878
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,31.12764,31.12764,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.865399,4.446415,0,0.1525894,-0.1525894,7.326095,52.32915,0.1033255,0.1594559,0,0,4.446415
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,29.66254,29.66254,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.034943,4.293826,0,1.904286,-1.904286,5.318802,37.99136,0.1033255,1.989979,0,0,4.293826
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,28.15166,28.15166,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.150816,2.38954,0,0.5621526,-0.5621526,4.726241,33.7588,0.1033255,0.5874495,0,0,2.38954
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,26.89831,26.89831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.77543,1.827387,0,0,0,4.726241,33.7588,0.1033255,0,0,0,1.827387
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,25.94828,25.94828,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.77543,1.827387,0,0.3241863,-0.3241863,4.384519,31.31793,0.1033255,0.3387747,0,0,1.827387
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,24.94675,24.94675,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.13564,1.503201,0,0.1411675,-0.1411675,4.235715,30.25504,0.1033255,0.1475201,0,0,1.503201
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,23.99673,23.99673,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.29249,1.362033,0,0.4470789,-0.4470789,3.764452,26.88889,0.1033255,0.4671974,0,0,1.362033
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,23.27562,23.27562,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.78924,0.9149545,0,0.05772371,-0.05772371,3.703606,26.45428,0.1033255,0.06032128,0,0,0.9149545
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,22.53735,22.53735,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.85338,0.8572308,0,0.4716276,-0.4716276,3.206467,22.90329,0.1033255,0.4928508,0,0,0.8572308
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1023196,22.55684,21.90781,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,16.39828,4.440892E-16,0,0,0.1023196,0,0,3.505263,3.33,11.37741,0.3856032,3.43232,0,3.43232,6.462651,46.1617,0.1042172,0.686362,0.08185566,5,0.4879228
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6513016,25.56258,21.3584,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,511.8062,0,0,0,0.6513016,0,0,3.505263,3.33,7.945093,3.474691,3.981302,0,3.981302,10.23965,73.14018,0.1047428,0.1399811,0.5210412,5,4.125992
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.876136,33.45684,20.76321,0.09459412,0.09459412,2.292126,0,0.7907504,0.09459412,1983.353,0,0,0,1.876136,0,0,2.197532,2.087655,3.963791,7.057862,3.963791,0,3.963791,14.00003,100,0.1045747,0.1040535,1.500909,5,8.933998
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.55408,32.3342,21.89065,1.899016,1.899016,0,0,0,1.899016,81.83606,0,0,0,1.55408,1.998964,1.899016,0,0,0,10.62527,0,0.4448842,-0.4448842,13.53108,96.65037,0.1045747,2.088917,1.243264,0,12.17935
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.345824,41.3015,24.64343,0,0,0,-1,0,0,0,1.851508,0,0,2.345824,0,0,0,0,0.4943158,10.18039,0.4943158,0,0.4943158,14.00003,100,0.1044871,0,1.87666,0,12.52621
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.827685,57.75826,27.49351,0,0,0,0,0,0,0,3.827685,0,0,3.827685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044871,0,3.062148,0,14.45296
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.580822,49.23499,29.95442,0.9899405,0.9899405,0,0,0,0.9899405,260.7047,1.538779,0,0,2.580822,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1044871,1.088935,2.064657,0,13.2061
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.610091,51.8712,32.03188,1.106294,1.106294,0,0,0,1.106294,235.9311,1.445571,0,0,2.610091,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1044871,1.216923,2.088073,0,13.23537
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.363463,51.97149,33.99488,2.226151,2.226151,0,0,0,2.226151,106.1682,0.02014712,0,0,2.363463,2.343316,2.226151,0,0,0,10.62527,0,0,0,14.00003,100,0.1044871,2.448766,1.890771,0,12.98874
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.205171,61.19579,35.24823,0,0,0,-1,0,0,0,3.205171,0,0,3.205171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044871,0,2.564137,0,13.83045
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.35556,53.91203,35.76331,1.342686,1.342686,0,0,0,1.342686,175.4364,0.9422066,0,0,2.35556,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1044871,1.476954,1.884448,0,12.98083
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.040471,43.75356,36.24976,1.432171,1.432171,0,0,0,1.432171,72.64989,0,0,0,1.040471,1.507548,1.432171,0,0,0,10.62527,0,0.4670776,-0.4670776,13.50768,96.48327,0.1044871,1.575388,0.8323765,0,11.66574
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4171908,38.67775,35.76331,1.894509,1.894509,0,0,0,1.894509,22.02105,0,0,0,0.4171908,1.99422,1.894509,0,0,0.5189751,10.1582,0,1.577029,-1.577029,11.84535,84.60947,0.1044871,2.08396,0.3337527,0,10.57539
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02611475,34.46453,34.28676,2.823226,2.823226,0,0,0,2.823226,0.9249968,0,0,0,0.02611475,2.971817,2.823226,0,0,2.27123,8.581167,0,2.945702,-2.945702,8.740308,62.43064,0.1044871,3.105548,0.0208918,0,8.607282
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,32.80449,32.80449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.544232,5.635466,0,0,0,8.740308,62.43064,0.1044871,0,0,0,5.635466
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,31.32222,31.32222,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.544232,5.635466,0,1.142858,-1.142858,7.53563,53.82582,0.1044871,1.194286,0,0,5.635466
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,29.85712,29.85712,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.814074,4.492608,0,1.599116,-1.599116,5.850013,41.78572,0.1044871,1.671077,0,0,4.492608
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,28.32907,28.32907,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.59087,2.893492,0,0.4972122,-0.4972122,5.325906,38.04211,0.1044871,0.5195868,0,0,2.893492
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,27.08717,27.08717,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.143328,2.396279,0,0.3125664,-0.3125664,4.996432,35.68873,0.1044871,0.3266319,0,0,2.396279
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,26.14287,26.14287,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.490623,2.083713,0,0.04991792,-0.04991792,4.943814,35.31289,0.1044871,0.05216423,0,0,2.083713
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,25.14133,25.14133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.546088,2.033795,0,0,0,4.943814,35.31289,0.1044871,0,0,0,2.033795
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,24.19131,24.19131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.546088,2.033795,0,0,0,4.943814,35.31289,0.1044871,0,0,0,2.033795
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,23.47021,23.47021,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.546088,2.033795,0,0.7141257,-0.7141257,4.191059,29.93608,0.1044871,0.7462614,0,0,2.033795
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,22.72621,22.72621,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.33956,1.319669,0,0.2280415,-0.2280415,3.950682,28.2191,0.1044871,0.2383034,0,0,1.319669
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03787315,22.34233,22.1024,0,0,0,0,0,0,0,0,0,0,0.03787315,0,0,0,0,10.59294,1.091628,0.03787315,0,0.03787315,3.986612,28.47574,0.1044804,0,0.03029851,0,1.129501
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9828038,27.98828,21.55299,0,0,0,0,0,0,0,0,0,0,0.9828038,0,0,0,0,10.55507,1.125713,0.9828038,0,0.9828038,4.918982,35.13551,0.1043067,0,0.7862431,0,2.108517
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.865303,33.60678,20.97496,1.394561,1.394561,0,0,0,1.394561,133.7555,0,0,0,1.865303,1.467959,1.394561,0,0,9.572264,2.010237,0.3973437,0,0.3973437,5.295935,37.82803,0.1042367,1.534018,1.492242,0,3.87554
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.71458,41.38974,22.1024,0.4145409,0.4145409,0,0,0,0.4145409,654.84,0,0,0,2.71458,0.4363589,0.4145409,0,0,9.17492,2.367846,2.278221,0,2.278221,7.457245,53.26593,0.1038367,0.4559951,2.171664,0,5.082426
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.304168,49.59822,24.85518,0.4584213,0.4584213,0,-1,0,0.4584213,720.7712,0,0,0,3.304168,0.4825487,0.4584213,0,0,6.896699,4.418245,2.82162,0,2.82162,10.13407,72.38605,0.1033457,0.5042634,2.643335,0,7.722414
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.649677,56.26668,27.69954,1.129378,1.129378,0,0,0,1.129378,323.1582,0,0,0,3.649677,1.188819,1.129378,0,0,4.075079,6.957703,2.460858,0,2.460858,12.46864,89.06156,0.1029212,1.242316,2.919741,0,10.60738
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.776505,60.59512,30.149,0.4739115,0.4739115,0,0,0,0.4739115,796.8799,1.66343,0,0,3.776505,0.4988542,0.4739115,0,0,1.614221,9.172475,1.614221,0,1.614221,14.00003,100,0.1026446,0.5213026,3.021204,0,12.94898
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.700825,62.46296,32.23791,0.7308795,0.7308795,0,0,0,0.7308795,506.3523,2.931478,0,0,3.700825,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1026446,0.8039674,2.96066,0,14.3261
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.427001,62.10932,34.18947,0,0,0,0,0,0,0,3.427001,0,0,3.427001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026446,0,2.741601,0,14.05227
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.968506,59.13595,35.44281,1.167183,1.167183,0,-1,0,1.167183,254.3309,1.739892,0,0,2.968506,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1026446,1.283901,2.374804,0,13.59378
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.320852,53.82935,35.95789,0.2276856,0.2276856,0,0,0,0.2276856,1019.323,2.081183,0,0,2.320852,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1026446,0.2504542,1.856682,0,12.94613
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.47802,47.31522,36.41001,2.181973,2.181973,0,0,0,2.181973,67.73779,0,0,0,1.47802,2.296813,2.181973,0,0,0,10.62527,0,0.8187933,-0.8187933,13.13694,93.83513,0.1026446,2.40017,1.182416,0,12.10329
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4700788,39.25356,35.95789,1.103276,1.103276,0,0,0,1.103276,42.60756,0,0,0,0.4700788,1.161343,1.103276,0,0,0.9097703,9.806481,0,0.6912639,-0.6912639,12.40829,88.63045,0.1026446,1.213603,0.376063,0,10.27656
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.02025302,34.61362,34.47562,1.709796,1.709796,0,0,0,1.709796,1.184528,0,0,0,0.02025302,1.799785,1.709796,0,0,1.677841,9.115217,0,1.779532,-1.779532,10.5325,75.23196,0.1026446,1.880776,0.01620242,0,9.13547
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,32.99908,32.99908,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.655099,7.335685,0,3.505263,-3.505263,6.837625,48.84008,0.1026446,3.717571,0,0,7.335685
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.549836,3.830421,0,0,0,6.837625,48.84008,0.1026446,0,0,0,3.830421
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,30.05171,30.05171,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.549836,3.830421,0,3.009205,-3.009205,3.665644,26.18312,0.1026446,3.144619,0,0,3.830421
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,28.54082,28.54082,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.8934,0.8212169,0,0.170162,-0.170162,3.486278,24.90193,0.1026446,0.1778193,0,0,0.8212169
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,27.28175,27.28175,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.08247,0.6510549,0,0.4009416,-0.4009416,3.063648,21.88316,0.1026446,0.418984,0,0,0.6510549
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,26.33173,26.33173,0.2260397,0.2260397,0,-1,0,0.2260397,0,0,2.775558E-17,0.01103616,0,0.2379366,0.2260397,0,0,11.52796,0.2501132,0,0.2379366,-0.2379366,2.812841,20.09168,0.1026446,0.2486437,0,0,0.2501132
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,25.33592,25.33592,0.3092705,0.01156782,0,-1,0,0.01156782,0,0,0.2977027,0.3286298,0,0.01217665,0.01156782,0,0,11.79233,0.01217665,0,0.01217665,-0.01217665,2.800006,20,0.1026446,0.3401976,0,0,0.01217665
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,24.38589,24.38589,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026446,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,23.65907,23.65907,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026446,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026446,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03524085,22.53193,22.30843,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.63269,0,0,0,0.03524085,0,0,3.505263,3.33,11.80586,0,3.365241,0,3.365241,5.992553,42.80387,0.1033574,0.3332413,0.02819268,5,0.03524085
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9670312,28.09503,21.75902,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,527.8438,0,0,0,0.9670312,0,0,3.505263,3.33,8.440619,3.028717,4.297031,0,4.297031,10.06908,71.92182,0.1038432,0.2015245,0.773625,5,3.995748
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.864259,33.82225,21.18099,0.1541931,0.1541931,2.553487,0,0.8621019,0.1541931,1209.042,0,0,0,1.864259,0,0,2.399294,2.279329,4.143588,6.896045,4.143588,0,4.143588,14.00003,100,0.1037862,0.1696124,1.491407,5,8.760304
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.712668,41.58918,22.29126,2.225824,2.225824,0,0,0,2.225824,121.8725,0.3696956,0,0,2.712668,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,2.448406,2.170135,0,13.33794
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.300873,49.81451,25.06121,1.810133,1.810133,0,-1,0,1.810133,182.3552,1.395469,0,0,3.300873,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,1.991147,2.640698,0,13.92615
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.64526,56.48618,27.91129,0.7930736,0.7930736,0,0,0,0.7930736,459.637,2.810446,0,0,3.64526,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,0.872381,2.916208,0,14.27053
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.771704,60.79246,30.34358,0,0,0,0,0,0,0,3.771704,0,0,3.771704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,0,3.017363,0,14.39698
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.695881,62.63657,32.41533,0.4343299,0.4343299,0,0,0,0.4343299,850.9388,3.238692,0,0,3.695881,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,0.4777629,2.956705,0,14.32116
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.42144,62.28746,34.37833,2.012222,2.012222,0,0,0,2.012222,170.0329,1.303312,0,0,3.42144,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,2.213444,2.737152,0,14.04671
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.684585,66.62605,35.6374,0,0,0,-1,0,0,0,3.684585,0,0,3.684585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,0,2.947668,0,14.30986
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.855679,58.86915,36.11813,1.193782,1.193782,0,0,0,1.193782,239.2126,1.599065,0,0,2.855679,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,1.313161,2.284543,0,13.48095
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.787551,50.02821,36.60459,0,0,0,0,0,0,0,1.787551,0,0,1.787551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037862,0,1.43004,0,12.41282
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4640488,39.37397,36.11813,1.269698,1.269698,0,0,0,1.269698,36.54797,0,0,0,0.4640488,1.336524,1.269698,0,0,0,10.62527,0,0.8724755,-0.8724755,13.08036,93.43094,0.1037862,1.396668,0.3712391,0,11.08932
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02119987,34.78046,34.63587,0,0,0,0,0,0,0,0,0,0,0.02119987,0,0,0,0,0.9694172,9.752799,0.02119987,0,0.02119987,13.10047,93.5746,0.1037826,0,0.01695989,0,9.773998
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,33.18793,33.18793,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9482174,9.771878,0,2.449815,-2.449815,10.51814,75.12941,0.1037826,2.560056,0,0,9.771878
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,31.69422,31.69422,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.670234,7.322064,0,0.6675364,-0.6675364,9.814493,70.10339,0.1037826,0.6975756,0,0,7.322064
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,30.24629,30.24629,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.411941,6.654527,0,0.6651238,-0.6651238,9.113391,65.09552,0.1037826,0.6950544,0,0,6.654527
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.150967,5.989404,0,0,0,9.113391,65.09552,0.1037826,0,0,0,5.989404
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,27.47634,27.47634,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.150967,5.989404,0,0.6001266,-0.6001266,8.480803,60.57704,0.1037826,0.6271323,0,0,5.989404
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,26.52631,26.52631,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.817775,5.389277,0,0.2113789,-0.2113789,8.25799,58.98552,0.1037826,0.2208909,0,0,5.389277
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,25.5305,25.5305,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.05264,5.177898,0,0.97066,-0.97066,7.234824,51.67721,0.1037826,1.01434,0,0,5.177898
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,24.58048,24.58048,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.131151,4.207238,0,0.2491376,-0.2491376,6.97221,49.8014,0.1037826,0.2603488,0,0,4.207238
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,23.85365,23.85365,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.407971,3.958101,0,0.5040867,-0.5040867,6.440856,46.00602,0.1037826,0.5267707,0,0,3.958101
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,23.11538,23.11538,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.968067,3.454014,0,0.4428512,-0.4428512,5.97405,42.6717,0.1037826,0.4627795,0,0,3.454014
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03514496,22.72616,22.50301,0.2805833,0.2805833,0,0,0,0.2805833,12.52568,0,0,0,0.03514496,0.2953508,0.2805833,0,0,8.460124,3.011163,0,0.2602059,-0.2602059,5.699769,40.71255,0.1037826,0.3086416,0.02811597,0,3.046308
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.8056175,27.20432,21.9536,0.8957866,0.8957866,0,0,0,0.8957866,89.93409,0,0,0,0.8056175,0.9429332,0.8957866,0,0,8.749242,2.750957,0,0.1373157,-0.1373157,5.555025,39.67867,0.1037826,0.9853652,0.644494,0,3.556574
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.863566,34.00933,21.3584,1.02855,1.02855,0,0,0,1.02855,181.1839,0,0,0,1.863566,1.082684,1.02855,0,0,8.901814,2.613641,0.7808827,0,0.7808827,6.295835,44.97016,0.1036505,1.131405,1.490853,0,4.477207
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.710675,41.79449,22.48584,0.6002827,0.6002827,0,0,0,0.6002827,451.5663,0,0,0,2.710675,0.6318765,0.6002827,0,0,8.120932,3.316435,2.078798,0,2.078798,8.267957,59.05671,0.1033003,0.660311,2.16854,0,6.02711
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.297746,50.01869,25.2558,1.358508,1.358508,0,-1,0,1.358508,242.7478,0,0,0,3.297746,1.430008,1.358508,0,0,6.042134,5.187354,1.867738,0,1.867738,10.03985,71.71307,0.1029878,1.494358,2.638197,0,8.4851
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.641508,56.6696,28.0887,1.461995,1.461995,0,0,0,1.461995,249.078,0,0,0,3.641508,1.538942,1.461995,0,0,4.174396,6.868319,2.102566,0,2.102566,12.03452,85.96067,0.1026381,1.608194,2.913207,0,10.50983
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.766906,60.98258,30.53244,0.6426037,0.6426037,0,0,0,0.6426037,586.1943,1.018652,0,0,3.766906,0.676425,0.6426037,0,0,2.071829,8.760628,2.071829,0,2.071829,14.00003,100,0.102296,0.7068641,3.013525,0,12.52753
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.690776,62.80847,32.59274,1.44782,1.44782,0,0,0,1.44782,254.9196,2.166756,0,0,3.690776,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.102296,1.592602,2.952621,0,14.31605
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.416185,62.44025,34.5443,2.343298,2.343298,0,0,0,2.343298,145.7854,0.9495562,0,0,3.416185,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.102296,2.577627,2.732948,0,14.04146
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.95718,59.45149,35.79765,2.73311,2.73311,0,-1,0,2.73311,108.1983,0.08022194,0,0,2.95718,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0.102296,3.006421,2.365744,0,13.58245
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.309642,54.09507,36.27838,0.3679754,0.3679754,0,0,0,0.3679754,627.662,1.922299,0,0,2.309642,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0.102296,0.4047729,1.847713,0,12.93492
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.466411,47.56772,36.7305,2.087158,2.087158,0,0,0,2.087158,70.25873,0,0,0,1.466411,2.197009,2.087158,0,0,0,10.62527,0,0.7305979,-0.7305979,13.22991,94.49917,0.102296,2.295874,1.173129,0,12.09169
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4581784,39.49546,36.27838,0.8592935,0.8592935,0,0,0,0.8592935,53.32036,0,0,0,0.4581784,0.9045194,0.8592935,0,0,0.8117754,9.894676,0,0.4463411,-0.4463411,12.75943,91.13857,0.102296,0.9452228,0.3665427,0,10.35285
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01767946,34.92252,34.80183,1.144437,1.144437,0,0,0,1.144437,1.544817,0,0,0,0.01767946,1.204671,1.144437,0,0,1.30771,9.448336,0,1.186991,-1.186991,11.50823,82.20145,0.102296,1.258881,0.01414357,0,9.466015
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,33.34818,33.34818,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.626589,8.261344,0,2.569335,-2.569335,8.799911,62.85638,0.102296,2.684955,0,0,8.261344
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,31.85447,31.85447,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.481405,5.692009,0,1.571607,-1.571607,7.143291,51.0234,0.102296,1.64233,0,0,5.692009
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,30.40654,30.40654,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.227636,4.120402,0,3.165737,-3.165737,3.80631,27.18788,0.102296,3.308196,0,0,4.120402
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,28.88993,28.88993,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.74512,0.9546645,0,0.4217361,-0.4217361,3.361761,24.01253,0.102296,0.4407142,0,0,0.9546645
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21372,0.5329283,0,0,0,3.361761,24.01253,0.102296,0,0,0,0.5329283
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,26.70373,26.70373,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.21372,0.5329283,0,0.1882607,-0.1882607,3.163317,22.59508,0.102296,0.1967324,0,0,0.5329283
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,25.70792,25.70792,0.7834383,0.3274343,0,-1,0,0.3274343,0,0,0.456004,0.5343478,0,0.3446677,0.3274343,0,0,11.4229,0.3446677,0,0.3446677,-0.3446677,2.800006,20,0.102296,0.8617821,0,0,0.3446677
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,24.76934,24.76934,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102296,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,24.04823,24.04823,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102296,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,23.30424,23.30424,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102296,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03243567,22.88656,22.68043,0.317427,0.317427,3.82269,0,1.208594,0.317427,10.21831,0,0,0,0.03243567,0,0,3.505263,3.33,11.80586,0,3.362436,0,3.362436,5.989892,42.78486,0.1029944,0.3491697,0.02594854,5,0.03243567
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.052737,29.06852,22.13101,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1437.278,0,0,0,1.052737,0,0,3.505263,3.33,8.443424,3.026192,4.382737,0,4.382737,10.14772,72.48357,0.1033996,0.08056967,0.8421892,5,4.078928
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.862767,34.21424,21.55299,0.1573492,0.1573492,2.47095,0,0.8395693,0.1573492,1183.843,0,0,0,1.862767,0,0,2.313601,2.197921,4.060688,6.970655,4.060688,0,4.060688,14.00003,100,0.1033214,0.1730841,1.490214,5,8.833423
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.708939,41.98236,22.66326,0.8263615,0.8263615,0,0,0,0.8263615,327.8152,1.839085,0,0,2.708939,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,0.9089976,2.167151,0,13.33421
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.294565,50.22238,25.45038,0,0,0,-1,0,0,0,3.294565,0,0,3.294565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,0,2.635652,0,13.91984
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.637277,56.86964,28.28329,1.812617,1.812617,0,0,0,1.812617,200.6644,1.729259,0,0,3.637277,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,1.993879,2.909822,0,14.26255
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.762244,61.15958,30.70986,0,0,0,0,0,0,0,3.762244,0,0,3.762244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,0,3.009795,0,14.38752
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.685508,62.97866,32.77015,1.259678,1.259678,0,0,0,1.259678,292.5755,2.359532,0,0,3.685508,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,1.385645,2.948406,0,14.31078
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.410866,62.58522,34.70454,2.496292,2.496292,0,0,0,2.496292,136.6373,0.7831899,0,0,3.410866,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,2.745922,2.728693,0,14.03614
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.951518,59.58868,35.95789,1.735636,1.735636,0,-1,0,1.735636,170.0539,1.124532,0,0,2.951518,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,1.9092,2.361214,0,13.57679
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.303626,54.23073,36.44435,1.411131,1.411131,0,0,0,1.411131,163.2468,0.8182249,0,0,2.303626,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,1.552244,1.842901,0,12.9289
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.460272,47.69122,36.89075,0.9684386,0.9684386,0,0,0,0.9684386,150.7863,0.4408632,0,0,1.460272,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1033214,1.065282,1.168218,0,12.08555
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4519883,39.5854,36.41001,2.087565,2.087565,0,0,0,2.087565,21.65145,0,0,0,0.4519883,2.197437,2.087565,0,0,0,10.62527,0,1.745449,-1.745449,12.16016,86.85814,0.1033214,2.296322,0.3615906,0,11.07726
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01415319,35.05878,34.96208,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3955024,0,0,0,0.01415319,2.451089,2.328534,0,0,1.939388,8.879826,0,2.436935,-2.436935,9.591408,68.50992,0.1033214,3.936388,0.01132255,5,8.893978
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,33.47981,33.47981,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.647094,6.44289,0,1.693587,-1.693587,7.806211,55.75853,0.1033214,1.769798,0,0,6.44289
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,32.01471,32.01471,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.528857,4.749303,0,0.3059496,-0.3059496,7.483711,53.45498,0.1033214,0.3197173,0,0,4.749303
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,30.56678,30.56678,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.868801,4.443353,0,0.01003864,-0.01003864,7.47313,53.37939,0.1033214,0.01049038,0,0,4.443353
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,29.0559,29.0559,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.879955,4.433315,0,0.1788642,-0.1788642,7.28459,52.03268,0.1033214,0.1869131,0,0,4.433315
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,27.814,27.814,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.078693,4.25445,0,0.3711036,-0.3711036,6.893413,49.23856,0.1033214,0.3878033,0,0,4.25445
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,26.88114,26.88114,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.49103,3.883347,0,0.3364939,-0.3364939,6.538717,46.70503,0.1033214,0.3516361,0,0,3.883347
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,25.87961,25.87961,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.864913,3.546853,0,0.02896325,-0.02896325,6.508187,46.48696,0.1033214,0.03026659,0,0,3.546853
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.897094,3.51789,0,0,0,6.508187,46.48696,0.1033214,0,0,0,3.51789
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,24.20848,24.20848,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.897094,3.51789,0,0.6276805,-0.6276805,5.846554,41.76101,0.1033214,0.655926,0,0,3.51789
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.594517,2.890209,0,0,0,5.846554,41.76101,0.1033214,0,0,0,2.890209
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02629882,23.02511,22.85784,0.7162487,0.7162487,0,0,0,0.7162487,3.671745,0,1.110223E-16,0,0.02629882,0.753946,0.7162487,0,0,8.594517,2.890209,0,0.7276472,-0.7276472,5.079546,36.2824,0.1033214,0.7878736,0.02103906,0,2.916508
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.8064246,27.57595,22.30843,0,0,0,0,0,0,0,0,0,0,0.8064246,0,0,0,0,9.403013,2.162562,0.8064246,0,0.8064246,5.844588,41.74697,0.10319,0,0.6451396,0,2.968987
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.862195,34.40225,21.7304,0.7203551,0.7203551,0,0,0,0.7203551,258.5107,0,0,0,1.862195,0.7582685,0.7203551,0,0,8.596589,2.888344,1.103927,0,1.103927,6.891864,49.2275,0.1030106,0.7923906,1.489756,0,4.750539
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.707455,42.15276,22.8235,0.9711648,0.9711648,0,0,0,0.9711648,278.7843,0,0,0,2.707455,1.022279,0.9711648,0,0,7.492662,3.881878,1.685176,0,1.685176,8.490562,60.64676,0.1027381,1.068281,2.165964,0,6.589333
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.291984,50.3905,25.61062,2.164957,2.164957,0,-1,0,2.164957,152.0577,0,0,0,3.291984,2.278902,2.164957,0,0,5.807487,5.398537,1.013082,0,1.013082,9.451656,67.5117,0.1025749,2.381453,2.633587,0,8.69052
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.633451,57.04525,28.45498,2.7198,2.7198,0,0,0,2.7198,133.5926,0,0,0,3.633451,2.862948,2.7198,0,0,4.794405,6.31031,0.7705035,0,0.7705035,10.18262,72.73286,0.1024511,2.991781,2.906761,0,9.943762
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.757446,61.33517,30.88727,2.810765,2.810765,0,0,0,2.810765,133.6806,0,0,0,3.757446,2.958699,2.810765,0,0,4.023901,7.003763,0.7987468,0,0.7987468,10.94038,78.1454,0.1023232,3.091841,3.005957,0,10.76121
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.680476,63.12949,32.9304,2.436162,2.436162,0,0,0,2.436162,151.0768,0,0,0,3.680476,2.564381,2.436162,0,0,3.225154,7.722635,1.116096,0,1.116096,11.9992,85.7084,0.1021449,2.679778,2.944381,0,11.40311
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.405359,62.72825,34.86479,0,0,0,0,0,0,0,1.2963,0,0,3.405359,0,0,0,0,2.109059,8.727121,2.109059,0,2.109059,14.00003,100,0.1018096,0,2.724287,0,12.13248
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.946169,59.69467,36.08952,0.5654634,0.5654634,0,-1,0,0.5654634,521.0186,2.350945,0,0,2.946169,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1018096,0.6220097,2.356936,0,13.57144
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.297939,54.32376,36.57026,0,0,0,0,0,0,0,2.297939,0,0,2.297939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018096,0,1.838351,0,12.92321
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.454154,47.78406,37.02238,0.5102131,0.5102131,0,0,0,0.5102131,285.0091,0.9170874,0,0,1.454154,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1018096,0.5612344,1.163323,0,12.07943
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4456115,39.66812,36.53592,0.5591635,0.5591635,0,0,0,0.5591635,79.69254,0,0,0,0.4456115,0.5885931,0.5591635,0,0,0,10.62527,0,0.1429816,-0.1429816,13.84931,98.92346,0.1018096,0.6150798,0.3564892,0,11.07089
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01226839,35.17186,35.08799,1.766424,1.766424,0,0,0,1.766424,0.6945325,0,2.220446E-16,0,0.01226839,1.859393,1.766424,0,0,0.1588684,10.48229,0,1.847125,-1.847125,11.90227,85.01605,0.1018096,1.943066,0.009814708,0,10.49456
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,33.64006,33.64006,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.21123,8.635168,0,0.2712071,-0.2712071,11.61639,82.97408,0.1018096,0.2834114,0,0,8.635168
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,32.15779,32.15779,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.512571,8.36396,0,3.505263,-3.505263,7.921522,56.58219,0.1018096,4.233963,0,0,8.36396
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,30.70986,30.70986,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.407308,4.858697,0,0.1524068,-0.1524068,7.760871,55.43468,0.1018096,0.1592651,0,0,4.858697
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,29.19897,29.19897,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.576648,4.706291,0,0.4455639,-0.4455639,7.291206,52.07994,0.1018096,0.4656143,0,0,4.706291
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,27.95707,27.95707,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.07172,4.260726,0,0.3196543,-0.3196543,6.954261,49.67319,0.1018096,0.3340388,0,0,4.260726
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,27.02422,27.02422,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.426891,3.941072,0,0.4286712,-0.4286712,6.502401,46.44563,0.1018096,0.4479614,0,0,3.941072
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.903192,3.512401,0,0,0,6.502401,46.44563,0.1018096,0,0,0,3.512401
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,25.06121,25.06121,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.903192,3.512401,0,0.03446808,-0.03446808,6.466069,46.18612,0.1018096,0.03601914,0,0,3.512401
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,24.35155,24.35155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.94149,3.477933,0,0,0,6.466069,46.18612,0.1018096,0,0,0,3.477933
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,23.61328,23.61328,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.94149,3.477933,0,0.4368836,-0.4368836,6.005553,42.89672,0.1018096,0.4565434,0,0,3.477933
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02733696,23.17494,23.00092,0.3827903,0.3827903,0,0,0,0.3827903,7.141499,0,0,0,0.02733696,0.4029371,0.3827903,0,0,8.426916,3.041049,0,0.3756002,-0.3756002,5.609636,40.06875,0.1018096,0.4210693,0.02186957,0,3.068386
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.8071535,27.72854,22.45151,0.2556387,0.2556387,0,0,0,0.2556387,315.74,0,0,0,0.8071535,0.2690933,0.2556387,0,0,8.84425,2.665449,0.5380601,0,0.5380601,6.120084,43.7148,0.1017245,0.2812025,0.6457227,0,3.472603
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.862014,34.55595,21.87348,0.1397999,0.1397999,0,0,0,0.1397999,1331.914,0,0,0,1.862014,0.1471578,0.1397999,0,0,8.30619,3.149704,1.714856,0,1.714856,7.74694,55.33517,0.101454,0.1537798,1.489611,0,5.011717
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.706218,42.30563,22.96658,2.065525,2.065525,0,0,0,2.065525,131.0184,0,0,0,2.706218,2.174237,2.065525,0,0,6.591334,4.693074,0.5319805,0,0.5319805,8.25162,58.94003,0.1013703,2.272078,2.164974,0,7.399292
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.289339,50.55805,25.77087,0.2693577,0.2693577,0,-1,0,0.2693577,1221.179,0,0,0,3.289339,0.2835345,0.2693577,0,0,6.059353,5.171856,3.005805,0,3.005805,11.10318,79.30825,0.1009004,0.2962935,2.631471,0,8.461195
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.630027,57.19638,28.60378,2.013166,2.013166,0,0,0,2.013166,180.3144,0,0,0,3.630027,2.119122,2.013166,0,0,3.053549,7.87708,1.510905,0,1.510905,12.53655,89.54659,0.1006659,2.214482,2.904022,0,11.50711
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.753318,61.47409,31.03035,0.9941959,0.9941959,0,0,0,0.9941959,377.523,1.164153,0,0,3.753318,1.046522,0.9941959,0,0,1.542643,9.236895,1.542643,0,1.542643,14.00003,100,0.1004275,1.093615,3.002655,0,12.99021
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.675946,63.24924,33.06203,2.408229,2.408229,0,0,0,2.408229,152.6411,1.140968,0,0,3.675946,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1004275,2.649052,2.940757,0,14.30122
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.400402,62.83418,34.9907,1.558306,1.558306,0,0,0,1.558306,218.2114,1.76008,0,0,3.400402,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1004275,1.714136,2.720321,0,14.02568
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.940719,59.7928,36.21543,1.856459,1.856459,0,-1,0,1.856459,158.4047,0.9865512,0,0,2.940719,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1004275,2.042105,2.352575,0,13.56599
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.291958,54.42065,36.70189,3.66614,3.66614,1.25,0,0.50625,3.66614,62.51693,0,0,0,2.291958,2.543305,2.41614,0,0,0,10.62527,0,0.251347,-0.251347,13.73509,98.10755,0.1004275,4.032753,1.833566,5,12.91723
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.448105,47.8405,37.11967,0.8568017,0.8568017,0,0,0,0.8568017,169.0128,0.2669336,0,0,1.448105,0.9018965,0.8568017,0,0,0.2792744,10.37393,0.2792744,0,0.2792744,14.00003,100,0.1003845,0.9424819,1.158484,0,11.82203
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4390267,39.75514,36.66755,1.6237,1.6237,0,0,0,1.6237,27.03866,0,4.440892E-16,0,0.4390267,1.709158,1.6237,0,0,0,10.62527,0,1.270131,-1.270131,12.66119,90.4369,0.1003845,1.78607,0.3512214,0,11.0643
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01076288,35.29325,35.21962,0,0,0,0,0,0,0,0,0,0,0.01076288,0,0,0,0,1.411257,9.355144,0.01076288,0,0.01076288,12.6714,90.50984,0.1003828,0,0.008610303,0,9.365906
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,33.77169,33.77169,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.400494,9.36483,0,2.03947,-2.03947,10.52161,75.15422,0.1003828,2.131247,0,0,9.36483
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666572,7.325359,0,0,0,10.52161,75.15422,0.1003828,0,0,0,7.325359
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,30.84149,30.84149,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.666572,7.325359,0,1.322968,-1.322968,9.127082,65.19331,0.1003828,1.382502,0,0,7.325359
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,29.32488,29.32488,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.136537,6.002391,0,0.7056174,-0.7056174,8.383295,59.88056,0.1003828,0.7373702,0,0,6.002391
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,28.0887,28.0887,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,5.920556,5.296774,0,0.08702676,-0.08702676,8.291561,59.22532,0.1003828,0.09094296,0,0,5.296774
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,27.16729,27.16729,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.017252,5.209747,0,0.6998484,-0.6998484,7.553856,53.95601,0.1003828,0.7313416,0,0,5.209747
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,26.17148,26.17148,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,6.794862,4.509899,0,0.2632261,-0.2632261,7.276392,51.97412,0.1003828,0.2750713,0,0,4.509899
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,25.20429,25.20429,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.087335,4.246673,0,0.5456784,-0.5456784,6.701196,47.86559,0.1003828,0.5702339,0,0,4.246673
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,24.48318,24.48318,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.693645,3.700994,0,0.2532007,-0.2532007,6.434299,45.95919,0.1003828,0.2645947,0,0,3.700994
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,23.73919,23.73919,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,7.974978,3.447793,0,0.6931977,-0.6931977,5.703604,40.73995,0.1003828,0.7243916,0,0,3.447793
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02495526,23.29151,23.13255,0.2964996,0.2964996,0,0,0,0.2964996,8.416623,0,0,0,0.02495526,0.3121049,0.2964996,0,0,8.745198,2.754596,0,0.2871496,-0.2871496,5.400922,38.57794,0.1003828,0.3261496,0.01996421,0,2.779551
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.8080444,27.87043,22.58313,0.3620341,0.3620341,0,0,0,0.3620341,223.1956,0,0,0,0.8080444,0.3810886,0.3620341,0,0,9.064254,2.467446,0.4269558,0,0.4269558,5.805968,41.47112,0.1003171,0.3982376,0.6464355,0,3.275491
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.861991,34.69843,22.00511,1.637337,1.637337,0,0,0,1.637337,113.7207,0,0,0,1.861991,1.723512,1.637337,0,0,8.637298,2.851706,0.1384787,0,0.1384787,5.93734,42.40949,0.1002958,1.80107,1.489593,0,4.713697
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.704878,42.4642,23.11538,0,0,0,0,0,0,0,0,0,0,2.704878,0,0,0,0,8.498819,2.976337,2.704878,0,2.704878,8.503413,60.73854,0.09988166,0,2.163902,0,5.681215
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.287287,50.68994,25.89678,1.77007,1.77007,0,-1,0,1.77007,185.7151,0,0,0,3.287287,1.863232,1.77007,0,0,5.793941,5.410727,1.424056,0,1.424056,9.85439,70.38836,0.09966499,1.947077,2.62983,0,8.698014
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.626621,57.34058,28.74685,0.7569682,0.7569682,0,0,0,0.7569682,479.0981,0,0,0,3.626621,0.7968087,0.7569682,0,0,4.369886,6.692377,2.829812,0,2.829812,12.53899,89.564,0.09923722,0.832665,2.901296,0,10.319
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.748915,61.61742,31.17915,2.315196,2.315196,0,0,0,2.315196,161.9265,0,0,0,3.748915,2.437048,2.315196,0,0,1.540074,9.239207,1.311866,0,1.311866,13.78353,98.4536,0.09904015,2.546715,2.999132,0,12.98812
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.671382,63.36134,33.18793,2.121009,2.121009,0,0,0,2.121009,173.096,1.210534,0,0,3.671382,2.232641,2.121009,0,0,0.2282075,10.41989,0.2282075,0,0.2282075,14.00003,100,0.09900595,2.33311,2.937106,0,14.09127
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.395133,62.94402,35.12233,1.502969,1.502969,0,0,0,1.502969,225.8951,1.813061,0,0,3.395133,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09900595,1.653266,2.716107,0,14.02041
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.93496,59.89476,36.34706,0.2878835,0.2878835,0,-1,0,0.2878835,1019.496,2.631925,0,0,2.93496,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09900595,0.3166719,2.347968,0,13.56023
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.286308,54.47496,36.79345,1.138416,1.138416,0,0,0,1.138416,200.8324,1.087976,0,0,2.286308,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.09900595,1.252257,1.829046,0,12.91158
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.441609,47.9241,37.24557,2.252773,2.252773,0,0,0,2.252773,63.99263,0,0,0,1.441609,2.37134,2.252773,0,0,0,10.62527,0,0.9297311,-0.9297311,13.02001,92.99986,0.09900595,2.47805,1.153287,0,12.06688
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4323346,39.80634,36.76484,1.683252,1.683252,0,0,0,1.683252,25.68449,0,2.220446E-16,0,0.4323346,1.771844,1.683252,0,0,1.033035,9.695543,0,1.339509,-1.339509,11.60804,82.9144,0.09900595,1.851577,0.3458677,0,10.12788
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009902108,35.41332,35.34552,2.537151,2.537151,0,0,0,2.537151,0.3902846,0,0,0,0.009902108,2.670685,2.537151,0,0,2.521378,8.356033,0,2.660783,-2.660783,8.803328,62.88078,0.09900595,2.790866,0.007921686,0,8.365936
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.477804,5.695251,0,0,0,8.803328,62.88078,0.09900595,0,0,0,5.695251
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,32.4325,32.4325,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.477804,5.695251,0,0.7664266,-0.7664266,7.995442,57.11019,0.09900595,0.8009158,0,0,5.695251
