Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,24.33439,24.33439,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09750953,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8198749,29.23329,23.82504,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,265.2779,0,0,0,0.8198749,0,0,3.505263,3.33,8.475861,2.997,4.149875,0,4.149875,9.896038,70.68584,0.09801503,0.3399689,0.6558999,5,3.816875
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.862295,36.04128,23.24129,0.7797812,0.7797812,3.373139,0,1.085867,0.7797812,238.8228,0,0,0,1.862295,0,0,2.593358,2.46369,4.325985,6.731887,4.325985,0,4.325985,14.00003,100,0.0983113,0.8577592,1.489836,5,8.594183
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.692217,43.80876,24.38589,3.260056,3.260056,1.25,0,0.50625,3.260056,82.58192,0.5763681,0,0,2.692217,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,3.586062,2.153774,5,13.31749
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.260212,52.10015,27.28175,0.196992,0.196992,0,-1,0,0.196992,1654.997,3.052852,0,0,3.260212,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,0.2166912,2.60817,0,13.88549
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.587053,58.74918,30.19478,1.562185,1.562185,0,0,0,1.562185,229.6177,1.942648,0,0,3.587053,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,1.718403,2.869642,0,14.21233
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.700956,62.9142,32.59274,1.894363,1.894363,0,0,0,1.894363,195.3668,1.70689,0,0,3.700956,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,2.083799,2.960765,0,14.32623
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.617569,64.51805,34.5443,1.351363,1.351363,0,0,0,1.351363,267.6979,2.195082,0,0,3.617569,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,1.486499,2.894055,0,14.24284
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.337226,63.95079,36.41001,0.8728997,0.8728997,0,0,0,0.8728997,382.315,2.418384,0,0,3.337226,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,0.9601896,2.669781,0,13.9625
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.874208,60.73101,37.53745,1.178942,1.178942,0,-1,0,1.178942,243.7954,1.633216,0,0,2.874208,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,1.296837,2.299366,0,13.49948
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.222331,55.19018,37.92089,1.065049,1.065049,0,0,0,1.065049,208.66,1.101227,0,0,2.222331,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,1.171554,1.777864,0,12.8476
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.375143,48.5368,38.31006,0,0,0,0,0,0,0,1.375143,0,0,1.375143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0983113,0,1.100114,0,12.00042
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4405223,40.94483,37.8236,1.877808,1.877808,0,0,0,1.877808,23.45939,0,0,0,0.4405223,1.97664,1.877808,0,0,0,10.62527,0,1.536118,-1.536118,12.38082,88.43423,0.0983113,2.065589,0.3524179,0,11.0658
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,36.47297,36.47297,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.706797,9.089156,0,2.448965,-2.448965,9.799382,69.99545,0.0983113,2.559169,0,0,9.089156
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,35.05937,35.05937,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.42787,6.640191,0,2.696604,-2.696604,6.956912,49.69213,0.0983113,2.817951,0,0,6.640191
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,33.60572,33.60572,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.424097,3.943587,0,1.939126,-1.939126,4.912894,35.09203,0.0983113,2.026386,0,0,3.943587
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,32.12917,32.12917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.578681,2.004462,0,0,0,4.912894,35.09203,0.0983113,0,0,0,2.004462
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,30.60112,30.60112,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.578681,2.004462,0,0.4982359,-0.4982359,4.387707,31.3407,0.0983113,0.5206565,0,0,2.004462
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,29.37639,29.37639,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.13228,1.506226,0,0.2741996,-0.2741996,4.098675,29.27619,0.0983113,0.2865386,0,0,1.506226
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,28.47215,28.47215,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.43694,1.232026,0,0.4254367,-0.4254367,3.650225,26.07299,0.0983113,0.4445814,0,0,1.232026
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,27.49351,27.49351,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.90965,0.8065894,0,0.6305382,-0.6305382,2.98558,21.32553,0.0983113,0.6589124,0,0,0.8065894
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,26.54348,26.54348,0.6318649,0.1672486,0,-1,0,0.1672486,0,0,0.4646164,0.5278028,0,0.1760511,0.1672486,0,0,11.61025,0.1760511,0,0.1760511,-0.1760511,2.800006,20,0.0983113,0.6950514,0,0,0.1760511
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,25.83382,25.83382,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0983113,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,25.09555,25.09555,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0983113,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,24.48318,24.48318,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09885736,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.821556,29.37485,23.95094,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,123.232,4.440892E-16,0,0,0.821556,0,0,3.505263,3.33,8.475861,2.997,4.151556,0,4.151556,9.897633,70.69724,0.09949183,0.7333419,0.6572449,5,3.818556
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.86221,36.20212,23.39008,0.3940431,0.3940431,2.985721,0,0.9801018,0.3940431,472.5905,0,0,0,1.86221,0,0,2.591678,2.462094,4.324304,6.7334,4.324304,0,4.324304,14.00003,100,0.09961944,0.4334474,1.489768,5,8.595611
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.690504,43.95787,24.52897,0.2579743,0.2579743,0,0,0,0.2579743,1042.935,2.418952,0,0,2.690504,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.09961944,0.2837717,2.152403,0,13.31578
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.256814,52.24719,27.43055,0,0,0,-1,0,0,0,3.256814,0,0,3.256814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09961944,0,2.605451,0,13.88209
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.582031,58.8986,30.35503,0.7815312,0.7815312,0,0,0,0.7815312,458.335,2.759367,0,0,3.582031,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.09961944,0.8596843,2.865625,0,14.2073
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.694804,63.05354,32.75299,0,0,0,0,0,0,0,3.694804,0,0,3.694804,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09961944,0,2.955843,0,14.32008
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.610538,64.64732,34.70454,0.7946566,0.7946566,0,0,0,0.7946566,454.3519,2.774057,0,0,3.610538,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.09961944,0.8741223,2.88843,0,14.23581
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.330265,64.03564,36.53592,1.12751,1.12751,0,0,0,1.12751,295.3646,2.143413,0,0,3.330265,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.09961944,1.240261,2.664212,0,13.95554
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.866646,60.80825,37.66336,0,0,0,-1,0,0,0,2.866646,0,0,2.866646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09961944,0,2.293317,0,13.49192
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.214221,55.26776,38.05252,2.171802,2.171802,0,0,0,2.171802,101.9532,0,0,0,2.214221,2.286107,2.171802,0,0,0,10.62527,0,0.07188609,-0.07188609,13.92425,99.45876,0.09961944,2.388982,1.771377,0,12.8395
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.366856,48.60562,38.43597,1.350838,1.350838,0,0,0,1.350838,101.1858,0,0,0,1.366856,1.421934,1.350838,0,0,0.07987344,10.55339,0,0.05507819,-0.05507819,13.8662,99.04406,0.09961944,1.485921,1.093485,0,11.92024
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4231254,40.95336,37.95523,2.39021,2.39021,0,0,0,2.39021,17.70243,0,4.440892E-16,0,0.4231254,2.516011,2.39021,0,0,0.1410714,10.49831,0,2.092885,-2.092885,11.6601,83.28627,0.09961944,2.629231,0.3385003,0,10.92144
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,36.60459,36.60459,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.4665,8.405424,0,1.496577,-1.496577,10.08257,72.01822,0.09961944,1.563923,0,0,8.405424
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,35.21962,35.21962,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.129363,6.908848,0,2.577849,-2.577849,7.365279,52.60903,0.09961944,2.693852,0,0,6.908848
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,33.73735,33.73735,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,6.99364,4.330998,0,1.82676,-1.82676,5.439705,38.85496,0.09961944,1.908964,0,0,4.330998
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,32.25508,32.25508,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.023373,2.504239,0,0.070132,-0.070132,5.365779,38.32692,0.09961944,0.07328794,0,0,2.504239
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,30.72703,30.72703,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.101297,2.434107,0,0.5786871,-0.5786871,4.75579,33.96986,0.09961944,0.604728,0,0,2.434107
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,29.5023,29.5023,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.744283,1.85542,0,0.4153264,-0.4153264,4.317997,30.84278,0.09961944,0.4340161,0,0,1.85542
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,28.60378,28.60378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20576,1.440093,0,0,0,4.317997,30.84278,0.09961944,0,0,0,1.440093
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,27.61941,27.61941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20576,1.440093,0,0,0,4.317997,30.84278,0.09961944,0,0,0,1.440093
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,26.65222,26.65222,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.20576,1.440093,0,0.4060782,-0.4060782,3.889953,27.78532,0.09961944,0.4243517,0,0,1.440093
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,25.96545,25.96545,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.65695,1.034015,0,0.1719595,-0.1719595,3.708692,26.4906,0.09961944,0.1796977,0,0,1.034015
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,25.20429,25.20429,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.84802,0.8620554,0,0.1148232,-0.1148232,3.587657,25.62607,0.09961944,0.1199903,0,0,0.8620554
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,24.59192,24.59192,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,10.9756,0.7472322,0,0.09038436,-0.09038436,3.492384,24.94555,0.09961944,0.09445167,0,0,0.7472322
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8232723,29.51668,24.07685,0,0,0,0,0,0,0,0,0,0,0.8232723,0,0,0,0,11.07603,0.6568478,0.8232723,0,0.8232723,4.273408,30.52429,0.09951085,0,0.6586178,0,1.48012
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.862329,36.33966,23.51599,0.6368592,0.6368592,0,0,0,0.6368592,292.424,0,0,0,1.862329,0.6703781,0.6368592,0,0,10.25276,1.397793,1.191951,0,1.191951,5.404192,38.6013,0.09935404,0.7005451,1.489863,0,3.260122
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.68889,44.09475,24.6606,1.129726,1.129726,0,0,0,1.129726,238.0126,0,0,0,2.68889,1.189185,1.129726,0,0,9.060806,2.470549,1.499705,0,1.499705,6.826938,48.76374,0.09915745,1.242698,2.151112,0,5.159438
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.253416,52.38738,27.57363,2.226201,2.226201,0,-1,0,2.226201,146.1421,0,0,0,3.253416,2.343369,2.226201,0,0,7.561101,3.820283,0.9100465,0,0.9100465,7.690283,54.93048,0.09903853,2.448821,2.602733,0,7.073699
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.576875,59.04666,30.51527,0.4363872,0.4363872,0,0,0,0.4363872,819.6562,0,0,0,3.576875,0.459355,0.4363872,0,0,6.651055,4.639325,3.11752,0,3.11752,10.64782,76.05573,0.09863331,0.4800259,2.8615,0,8.2162
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.688099,63.20884,32.9304,1.552589,1.552589,0,0,0,1.552589,237.5451,0,0,0,3.688099,1.634304,1.552589,0,0,3.533535,7.445093,2.053795,0,2.053795,12.59622,89.97285,0.09836817,1.707847,2.950479,0,11.13319
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.603343,64.77479,34.86479,0.2953665,0.2953665,0,0,0,0.2953665,1219.957,1.812691,0,0,3.603343,0.3109121,0.2953665,0,0,1.47974,9.293509,1.47974,0,1.47974,14.00003,100,0.09817801,0.3249032,2.882675,0,12.89685
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.322286,64.15967,36.70189,0,0,0,0,0,0,0,3.322286,0,0,3.322286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09817801,0,2.657829,0,13.94756
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.858303,60.91877,37.8236,0.1085114,0.1085114,0,-1,0,0.1085114,2634.104,2.74408,0,0,2.858303,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09817801,0.1193625,2.286642,0,13.48358
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.205571,55.37286,38.21277,2.03637,2.03637,0,0,0,2.03637,108.309,0.06202371,0,0,2.205571,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0.09817801,2.240007,1.764457,0,12.83084
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.712043,51.58491,38.59621,0.01275414,0.01275414,0,0,0,0.01275414,13423.43,1.698618,0,0,1.712043,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0.09817801,0.01402955,1.369634,0,12.33732
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.4105959,40.99118,38.08114,2.482777,2.482777,0,0,0,2.482777,16.53777,0,4.440892E-16,0,0.4105959,2.61345,2.482777,0,0,0,10.62527,0,2.202854,-2.202854,11.67802,83.41424,0.09817801,2.731055,0.3284767,0,11.03587
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,36.7305,36.7305,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.447615,8.422421,0,3.165435,-3.165435,8.341355,59.58099,0.09817801,3.307879,0,0,8.422421
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.964765,5.256986,0,0,0,8.341355,59.58099,0.09817801,0,0,0,5.256986
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,33.89759,33.89759,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.964765,5.256986,0,1.664751,-1.664751,6.586554,47.04672,0.09817801,1.739664,0,0,5.256986
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,32.38671,32.38671,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.814488,3.592235,0,1.711981,-1.711981,4.781968,34.15685,0.09817801,1.78902,0,0,3.592235
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,30.85866,30.85866,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.716688,1.880255,0,0.2328729,-0.2328729,4.536498,32.4035,0.09817801,0.2433521,0,0,1.880255
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.975436,1.647382,0,0,0,4.536498,32.4035,0.09817801,0,0,0,1.647382
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,28.72968,28.72968,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.975436,1.647382,0,0.8524199,-0.8524199,3.637969,25.98544,0.09817801,0.8907787,0,0,1.647382
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,27.73388,27.73388,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.92257,0.7949618,0,0.1763029,-0.1763029,3.452129,24.65802,0.09817801,0.1842365,0,0,0.7949618
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,26.78385,26.78385,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.11846,0.6186589,0,0.244004,-0.244004,3.194927,22.82086,0.09817801,0.2549842,0,0,0.6186589
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,26.07419,26.07419,0.4918547,0.3559221,0,-1,0,0.3559221,0,0,0.1359325,0.185118,0,0.3746549,0.3559221,0,0,11.38958,0.3746549,0,0.3746549,-0.3746549,2.800006,20,0.09817801,0.5410402,0,0,0.3746549
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,25.33592,25.33592,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09817801,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,24.70638,24.70638,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.0987523,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8250639,29.64722,24.19131,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,265.9818,0,0,0,0.8250639,0,0,3.505263,3.33,8.475861,2.997,4.155064,0,4.155064,9.900961,70.72101,0.09922822,0.3412152,0.6600511,5,3.822064
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.862531,36.46542,23.63045,0.5301083,0.5301083,3.117756,0,1.016147,0.5301083,351.3492,0,0,0,1.862531,0,0,2.587647,2.458265,4.320796,6.736557,4.320796,0,4.320796,14.00003,100,0.09940551,0.5831192,1.490025,5,8.599089
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.687543,44.20771,24.76934,1.320336,1.320336,0,0,0,1.320336,203.55,1.297716,0,0,2.687543,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,1.452369,2.150034,0,13.31282
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.249904,52.52652,27.71671,0.4148928,0.4148928,0,-1,0,0.4148928,783.312,2.813175,0,0,3.249904,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,0.456382,2.599924,0,13.87518
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.571835,59.18159,30.66407,1.079722,1.079722,0,0,0,1.079722,330.8107,2.435286,0,0,3.571835,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,1.187694,2.857468,0,14.19711
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.681644,63.34491,33.09064,1.944172,1.944172,0,0,0,1.944172,189.3683,1.635148,0,0,3.681644,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,2.138589,2.945315,0,14.30692
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.595989,64.90048,35.02503,1.506152,1.506152,0,0,0,1.506152,238.7534,2.010565,0,0,3.595989,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,1.656767,2.876791,0,14.22126
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.314987,64.24091,36.82779,1.147575,1.147575,0,0,0,1.147575,288.8688,2.107013,0,0,3.314987,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,1.262333,2.651989,0,13.94026
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.850301,60.99843,37.95523,1.238922,1.238922,0,-1,0,1.238922,230.0631,1.546173,0,0,2.850301,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,1.362814,2.280241,0,13.47558
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.729043,60.29463,38.33868,1.215713,1.215713,0,0,0,1.215713,224.4809,1.449345,0,0,2.729043,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.09940551,1.337285,2.183235,0,13.35432
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.349814,48.7455,38.6935,1.562547,1.562547,0,0,0,1.562547,86.38555,0,0,0,1.349814,1.644786,1.562547,0,0,0,10.62527,0,0.2949714,-0.2949714,13.6891,97.7791,0.09940551,1.718801,1.079852,0,11.97509
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.4054015,41.08773,38.21277,0.5812339,0.5812339,0,0,0,0.5812339,69.74842,0,0,0,0.4054015,0.6118252,0.5812339,0,0,0.327746,10.3303,0,0.2064237,-0.2064237,13.47151,96.22488,0.09940551,0.6393573,0.3243212,0,10.7357
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,36.86213,36.86213,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.5571057,10.12388,0,2.623962,-2.623962,10.70561,76.46851,0.09940551,2.74204,0,0,10.12388
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,35.47715,35.47715,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.472619,7.499917,0,1.740318,-1.740318,8.871156,63.36527,0.09940551,1.818632,0,0,7.499917
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,34.02922,34.02922,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.406306,5.759599,0,2.127378,-2.127378,6.628702,47.34778,0.09940551,2.22311,0,0,5.759599
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,32.51262,32.51262,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.77006,3.632221,0,2.285281,-2.285281,4.219804,30.1414,0.09940551,2.388119,0,0,3.632221
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,30.9674,30.9674,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.30926,1.346939,0,0.04909978,-0.04909978,4.168048,29.77172,0.09940551,0.05130927,0,0,1.346939
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,29.74266,29.74266,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.36382,1.297839,0,0.1224316,-0.1224316,4.038994,28.8499,0.09940551,0.127941,0,0,1.297839
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,28.84414,28.84414,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.49985,1.175408,0,0.04219299,-0.04219299,3.994519,28.53222,0.09940551,0.04409167,0,0,1.175408
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,27.85978,27.85978,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.54673,1.133215,0,0.7843447,-0.7843447,3.167747,22.62672,0.09940551,0.8196402,0,0,1.133215
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,26.90976,26.90976,0.5558437,0.3314266,0,-1,0,0.3314266,0,0,0.2244171,0.2800015,0,0.3488701,0.3314266,0,0,11.41823,0.3488701,0,0.3488701,-0.3488701,2.800006,20,0.09940551,0.6114281,0,0,0.3488701
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,26.20582,26.20582,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09940551,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,25.45038,25.45038,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09940551,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,24.82084,24.82084,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1000996,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8268743,29.77792,24.30577,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,609.3615,0,0,0,0.8268743,0,0,3.505263,3.33,8.475861,2.997,4.156874,0,4.156874,9.902678,70.73328,0.1004935,0.1492647,0.6614994,5,3.823874
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.862754,36.58514,23.73919,0,0,2.585507,0,0.8708435,0,0,0,0,0,1.862754,0,0,2.585507,2.456232,4.318986,6.738187,4.318986,0,4.318986,14.00003,100,0.1004569,0,1.490203,5,8.600941
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.685767,44.34326,24.90097,0.8691849,0.8691849,0,0,0,0.8691849,308.9983,1.770835,0,0,2.685767,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,0.9561034,2.148613,0,13.31104
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.246497,52.65289,27.84834,0,0,0,-1,0,0,0,3.246497,0,0,3.246497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,0,2.597198,0,13.87177
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.566405,59.32685,30.82432,0,0,0,0,0,0,0,3.566405,0,0,3.566405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,0,2.853124,0,14.19168
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.674905,63.48519,33.25661,0,0,0,0,0,0,0,3.674905,0,0,3.674905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,0,2.939924,0,14.30018
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.589132,64.99509,35.15666,0,0,0,0,0,0,0,3.589132,0,0,3.589132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,0,2.871305,0,14.21441
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.306799,64.35552,36.98804,3.109517,3.109517,1.25,0,0.50625,3.109517,106.3445,1.349413,0,0,3.306799,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,3.420469,2.64544,5,13.93207
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.842238,61.07064,38.08114,0.7746321,0.7746321,0,-1,0,0.7746321,366.9146,2.026836,0,0,2.842238,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,0.8520953,2.27379,0,13.46751
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.188634,55.51488,38.47031,0.5534206,0.5534206,0,0,0,0.5534206,395.4739,1.606086,0,0,2.188634,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1004569,0.6087627,1.750907,0,12.81391
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.340855,48.84552,38.85375,1.326439,1.326439,0,0,0,1.326439,101.0868,0,0,0,1.340855,1.396252,1.326439,0,0,0,10.62527,0,0.05539722,-0.05539722,13.94163,99.5829,0.1004569,1.459083,1.072684,0,11.96613
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.4089209,41.24139,38.33868,0.659557,0.659557,0,0,0,0.659557,61.99932,0,0,0,0.4089209,0.6942706,0.659557,0,0,0.06155246,10.56988,0,0.2853496,-0.2853496,13.64085,97.43444,0.1004569,0.7255127,0.3271367,0,10.9788
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,36.98804,36.98804,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.3786076,10.28453,0,0.1530504,-0.1530504,13.47952,96.28209,0.1004569,0.1599377,0,0,10.28453
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,35.6374,35.6374,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.5486636,10.13148,0,3.505263,-3.505263,9.784648,69.89021,0.1004569,3.87,0,0,10.13148
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,34.15513,34.15513,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.4434,6.626214,0,2.855736,-2.855736,6.774438,48.38875,0.1004569,2.984244,0,0,6.626214
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,32.66142,32.66142,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.61644,3.770478,0,0.3516004,-0.3516004,6.403819,45.74147,0.1004569,0.3674225,0,0,3.770478
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,31.09902,31.09902,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.007108,3.418877,0,0.4336908,-0.4336908,5.946669,42.47612,0.1004569,0.4532069,0,0,3.418877
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,29.89146,29.89146,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.488986,2.985187,0,0.2807442,-0.2807442,5.650738,40.36234,0.1004569,0.2933776,0,0,2.985187
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,28.97577,28.97577,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.800924,2.704442,0,0.2401882,-0.2401882,5.397558,38.55391,0.1004569,0.2509966,0,0,2.704442
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,27.99141,27.99141,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.067801,2.464254,0,0.08468287,-0.08468287,5.308294,37.91631,0.1004569,0.0884936,0,0,2.464254
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,27.04139,27.04139,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.161892,2.379571,0,0.3221587,-0.3221587,4.968709,35.49071,0.1004569,0.3366558,0,0,2.379571
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,26.3489,26.3489,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.519846,2.057413,0,0.31321,-0.31321,4.638556,33.13248,0.1004569,0.3273044,0,0,2.057413
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,25.59346,25.59346,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.867857,1.744203,0,0.1447379,-0.1447379,4.48599,32.04272,0.1004569,0.1512511,0,0,1.744203
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,24.94675,24.94675,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.02868,1.599465,0,0.4572491,-0.4572491,4.004006,28.59999,0.1004569,0.4778253,0,0,1.599465
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8285728,29.93746,24.44885,0.1876789,0.1876789,0,0,0,0.1876789,441.4843,0,0,0,0.8285728,0.1975567,0.1876789,0,0,10.53673,1.142216,0.631016,0,0.631016,4.602641,32.87594,0.1003766,0.2064467,0.6628582,0,1.970788
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.862533,36.74504,23.88799,0.4822219,0.4822219,0,0,0,0.4822219,386.2398,0,0,0,1.862533,0.507602,0.4822219,0,0,9.905716,1.71013,1.354931,0,1.354931,5.888041,42.05735,0.1002047,0.530444,1.490026,0,3.572663
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.68373,44.48972,25.04404,1.248388,1.248388,0,0,0,1.248388,214.9757,0,0,0,2.68373,1.314092,1.248388,0,0,8.550785,2.929568,1.369638,0,1.369638,7.187394,51.33842,0.1000315,1.373227,2.146984,0,5.613298
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.24242,52.80738,28.00858,0.7289714,0.7289714,0,-1,0,0.7289714,444.7939,0,0,0,3.24242,0.7673383,0.7289714,0,0,7.181147,4.162242,2.475082,0,2.475082,9.535462,68.11031,0.09972004,0.8018686,2.593936,0,7.404662
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.560837,59.47068,30.98456,1.45546,1.45546,0,0,0,1.45546,244.6537,0,0,0,3.560837,1.532063,1.45546,0,0,4.706065,6.389816,2.028774,0,2.028774,11.46013,81.85788,0.09946618,1.601006,2.84867,0,9.950653
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.668149,63.61796,33.41686,0.8475253,0.8475253,0,0,0,0.8475253,432.807,0.09872568,0,0,3.668149,0.8921319,0.8475253,0,0,2.677291,8.215713,2.677291,0,2.677291,14.00003,100,0.09913316,0.9322779,2.934519,0,11.88386
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.581459,65.11726,35.31691,2.843637,2.843637,0,0,0,2.843637,125.9464,0.5881563,0,0,3.581459,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0.09913316,3.128001,2.865167,0,14.20673
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.298453,64.46841,37.14828,0.4124473,0.4124473,0,0,0,0.4124473,799.7269,2.864297,0,0,3.298453,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.09913316,0.4536921,2.638762,0,13.92373
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.833411,61.17624,38.24139,1.442708,1.442708,0,-1,0,1.442708,196.3953,1.314771,0,0,2.833411,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.09913316,1.586979,2.266729,0,13.45868
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.17998,55.58094,38.59621,1.77876,1.77876,0,0,0,1.77876,122.5561,0.3076008,0,0,2.17998,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.09913316,1.956637,1.743984,0,12.80525
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.331994,48.91565,38.98538,1.549211,1.549211,0,0,0,1.549211,85.97882,0,0,0,1.331994,1.630749,1.549211,0,0,0,10.62527,0,0.2987551,-0.2987551,13.68511,97.75061,0.09913316,1.704132,1.065595,0,11.95727
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3285298,40.79586,38.47031,2.00796,2.00796,0,0,0,2.00796,16.36137,0,0,0,0.3285298,2.113642,2.00796,0,0,0.3319502,10.32652,0,1.785112,-1.785112,11.80344,84.31011,0.09913316,2.208756,0.2628239,0,10.65505
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,37.11967,37.11967,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.315408,8.541407,0,2.182799,-2.182799,9.502566,67.87534,0.09913316,2.281025,0,0,8.541407
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,35.76331,35.76331,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.740741,6.358608,0,3.505263,-3.505263,5.807695,41.48345,0.09913316,5.976861,0,0,6.358608
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,34.31538,34.31538,4.216792,2.710677,0,-1,0,2.710677,0,0,1.506115,1.927794,0,2.853344,2.710677,0,0,8.635477,2.853344,0,2.853344,-2.853344,2.800006,20,0.09913316,4.638471,0,0,2.853344
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,32.78732,32.78732,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,31.22493,31.22493,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,30.00592,30.00592,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,29.10168,29.10168,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,28.11732,28.11732,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,27.16729,27.16729,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,26.48053,26.48053,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,25.71936,25.71936,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09913316,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,25.07838,25.07838,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09967908,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8303209,30.08553,24.58048,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1723.865,0,0,0,0.8303209,0,0,3.505263,3.33,8.475861,2.997,4.160321,0,4.160321,9.905948,70.75663,0.100031,0.05298287,0.6642567,5,3.827321
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.862319,36.8988,24.03106,0.654582,0.654582,3.236919,0,1.048679,0.654582,284.5051,0,0,0,1.862319,0,0,2.582337,2.45322,4.315539,6.741289,4.315539,0,4.315539,14.00003,100,0.1002417,0.7200402,1.489855,5,8.603608
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.681515,44.64124,25.19284,1.422008,1.422008,0,0,0,1.422008,188.5724,1.184664,0,0,2.681515,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,1.564209,2.145212,0,13.30679
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.238553,52.9432,28.15166,1.632242,1.632242,0,-1,0,1.632242,198.4113,1.520403,0,0,3.238553,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,1.795466,2.590842,0,13.86383
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.555507,59.5955,31.12764,0.3160361,0.3160361,0,0,0,0.3160361,1125.032,3.222838,0,0,3.555507,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,0.3476397,2.844406,0,14.18078
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.661243,63.7491,33.5771,0.8178719,0.8178719,0,0,0,0.8178719,447.6548,2.800325,0,0,3.661243,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,0.899659,2.928994,0,14.28652
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.285661,73.3161,35.47715,1.620324,1.620324,0,0,0,1.620324,264.494,2.580056,0,0,4.285661,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,1.782357,3.428529,0,14.91093
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.29055,64.55032,37.27991,0,0,0,0,0,0,0,3.29055,0,0,3.29055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,0,2.63244,0,13.91582
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.82554,61.21614,38.33868,0.7884257,0.7884257,0,-1,0,0.7884257,358.3774,1.995618,0,0,2.82554,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,0.8672683,2.260432,0,13.45081
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.171112,55.6515,38.72784,0.216157,0.216157,0,0,0,0.216157,1004.414,1.943578,0,0,2.171112,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,0.2377727,1.736889,0,12.79639
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.323278,48.95018,39.08267,0,0,0,0,0,0,0,1.323278,0,0,1.323278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002417,0,1.058623,0,11.94855
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.4067839,41.4591,38.5676,0.567871,0.567871,0,0,0,0.567871,71.63316,0,0,0,0.4067839,0.5977589,0.567871,0,0,0,10.62527,0,0.190975,-0.190975,13.79872,98.56211,0.1002417,0.624658,0.3254271,0,11.03206
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,37.24557,37.24557,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2121944,10.4343,0,2.258644,-2.258644,11.4179,81.55628,0.1002417,2.360283,0,0,10.4343
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,35.89494,35.89494,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.721799,8.175655,0,1.167672,-1.167672,10.18707,72.76463,0.1002417,1.220218,0,0,8.175655
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,34.44701,34.44701,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.019213,7.007983,0,0.4858521,-0.4858521,9.674935,69.10654,0.1002417,0.5077154,0,0,7.007983
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,32.90178,32.90178,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.559048,6.522131,0,3.505263,-3.505263,5.980063,42.71465,0.1002417,4.785152,0,0,6.522131
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.453785,3.016868,0,0,0,5.980063,42.71465,0.1002417,0,0,0,3.016868
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,30.11466,30.11466,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.453785,3.016868,0,0.4037216,-0.4037216,5.554503,39.67495,0.1002417,0.4218891,0,0,3.016868
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,29.22759,29.22759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.902365,2.613146,0,0,0,5.554503,39.67495,0.1002417,0,0,0,2.613146
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,28.23178,28.23178,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.902365,2.613146,0,0.09189212,-0.09189212,5.457641,38.98307,0.1002417,0.09602726,0,0,2.613146
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,27.29892,27.29892,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.004467,2.521254,0,0.394978,-0.394978,5.041297,36.00919,0.1002417,0.4127521,0,0,2.521254
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,26.60643,26.60643,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.443332,2.126276,0,0.5740176,-0.5740176,4.43623,31.68729,0.1002417,0.5998484,0,0,2.126276
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,25.85099,25.85099,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.08113,1.552258,0,0.1217544,-0.1217544,4.307889,30.77057,0.1002417,0.1272334,0,0,1.552258
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,25.20429,25.20429,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.21641,1.430504,0,0.338839,-0.338839,3.950722,28.21938,0.1002417,0.3540868,0,0,1.430504
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8320854,30.22783,24.70638,0.03322633,0.03322633,0,0,0,0.03322633,2504.295,0,0,0,0.8320854,0.03497509,0.03322633,0,0,10.5929,1.091665,0.7971103,0,0.7971103,4.706927,33.62084,0.1001433,0.03654896,0.6656683,0,1.92375
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.862164,37.04059,24.16269,0,0,0,0,0,0,0,0,0,0,1.862164,0,0,0,0,9.795789,1.809064,1.862164,0,1.862164,6.473531,46.23941,0.09991426,0,1.489732,0,3.671229
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.075827,48.13344,25.31875,0.871306,0.871306,0,0,0,0.871306,353.0134,0,0,0,3.075827,0.9171642,0.871306,0,0,7.933625,3.485012,2.158663,0,2.158663,8.521419,60.86715,0.09965003,0.9584366,2.460662,0,6.560839
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.152084,62.12572,28.29473,0,0,0,-1,0,0,0,0,0,0,4.152084,0,0,0,0,5.774962,5.427809,4.152084,0,4.152084,12.46043,89.00291,0.0991457,0,3.321668,0,9.579893
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.549534,59.74232,31.29361,2.689869,2.689869,0,0,0,2.689869,131.9594,0,0,0,3.549534,2.831441,2.689869,0,0,1.622877,9.164684,0.7180936,0,0.7180936,13.14167,93.86892,0.09905899,2.958855,2.839627,0,12.71422
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.654987,63.8434,33.70301,2.621643,2.621643,0,0,0,2.621643,139.4159,0,0,0,3.654987,2.759624,2.621643,0,0,0.9047837,9.810968,0.895362,0,0.895362,13.99109,99.93616,0.09895109,2.883808,2.923989,0,13.46596
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.566435,65.32127,35.60306,1.845857,1.845857,0,0,0,1.845857,193.213,1.614007,0,0,3.566435,1.943007,1.845857,0,0,0.009421756,10.61679,0.009421756,0,0.009421756,14.00003,100,0.09894996,2.030442,2.853148,0,14.18323
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.282613,64.62472,37.40582,3.240518,3.240518,1.25,0,0.50625,3.240518,101.299,1.18733,0,0,3.282613,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.09894996,3.56457,2.62609,5,13.90789
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.816915,61.28953,38.47031,0.6583211,0.6583211,0,-1,0,0.6583211,427.8938,2.123945,0,0,2.816915,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.09894996,0.7241532,2.253532,0,13.44219
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.162555,55.686,38.82513,1.289972,1.289972,0,0,0,1.289972,167.6436,0.8046896,0,0,2.162555,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.09894996,1.418969,1.730044,0,12.78783
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.369767,49.42583,39.17996,0.418938,0.418938,0,0,0,0.418938,326.9617,0.9287795,0,0,1.369767,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.09894996,0.4608318,1.095814,0,11.99504
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.352698,41.16735,38.66489,1.657429,1.657429,0,0,0,1.657429,21.27983,0,2.220446E-16,0,0.352698,1.744662,1.657429,0,0,0,10.62527,0,1.391964,-1.391964,12.53277,89.5196,0.09894996,1.823172,0.2821584,0,10.97797
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,37.34286,37.34286,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.546627,9.23331,0,1.385755,-1.385755,11.07205,79.08595,0.09894996,1.448114,0,0,9.23331
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,35.99223,35.99223,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.086355,7.847555,0,0.6882632,-0.6882632,10.34656,73.90386,0.09894996,0.7192351,0,0,7.847555
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,34.5443,34.5443,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.851092,7.159291,0,1.932801,-1.932801,8.30921,59.35138,0.09894996,2.019777,0,0,7.159291
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,33.02769,33.02769,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,5.998649,5.22649,0,1.3865,-1.3865,6.847711,48.91212,0.09894996,1.448892,0,0,5.22649
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,31.45385,31.45385,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.539204,3.839991,0,0.4324863,-0.4324863,6.39183,45.65584,0.09894996,0.4519482,0,0,3.839991
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,30.24629,30.24629,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.019744,3.407504,0,0.8611295,-0.8611295,5.48412,39.17221,0.09894996,0.8998803,0,0,3.407504
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,29.34205,29.34205,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.976555,2.546375,0,0.3337412,-0.3337412,5.132326,36.6594,0.09894996,0.3487596,0,0,2.546375
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,28.36341,28.36341,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.347379,2.212634,0,0.2104652,-0.2104652,4.910476,35.07476,0.09894996,0.2199361,0,0,2.212634
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,27.43055,27.43055,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.581228,2.002168,0,0.2635754,-0.2635754,4.632644,33.09024,0.09894996,0.2754363,0,0,2.002168
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,26.73806,26.73806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.87409,1.738593,0,0,0,4.632644,33.09024,0.09894996,0,0,0,1.738593
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,25.9769,25.9769,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.87409,1.738593,0,0.0331193,-0.0331193,4.597733,32.84088,0.09894996,0.03460967,0,0,1.738593
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.91089,1.705474,0,0,0,4.597733,32.84088,0.09894996,0,0,0,1.705474
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8550403,30.53953,24.85518,0.2799771,0.2799771,0,0,0,0.2799771,305.3965,0,0,0,0.8550403,0.2947127,0.2799771,0,0,9.91089,1.705474,0.5603276,0,0.5603276,5.129306,36.63783,0.09888256,0.3079748,0.6840322,0,2.560514
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.861833,37.19351,24.30577,0.1265883,0.1265883,0,0,0,0.1265883,1470.779,0,0,0,1.861833,0.1332508,0.1265883,0,0,9.350562,2.209769,1.728582,0,1.728582,6.769183,48.35121,0.09867521,0.1392471,1.489466,0,4.071601
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.677224,44.91276,25.46183,0,0,0,0,0,0,0,0,0,0,2.677224,0,0,0,0,7.62198,3.765492,2.677224,0,2.677224,9.30902,66.49287,0.09835576,0,2.141779,0,6.442716
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.230334,53.21721,28.44353,0.1539356,0.1539356,0,-1,0,0.1539356,2098.497,0,0,0,3.230334,0.1620375,0.1539356,0,0,4.944756,6.174994,3.068296,0,3.068296,12.21986,87.28455,0.0979922,0.1693292,2.584267,0,9.405328
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.544301,59.84666,31.41952,1.106546,1.106546,0,0,0,1.106546,320.303,0.5030558,0,0,3.544301,1.164786,1.106546,0,0,1.87646,8.93646,1.87646,0,1.87646,14.00003,100,0.09777118,1.217201,2.835441,0,12.48076
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.648448,63.94193,33.83464,1.677036,1.677036,0,0,0,1.677036,217.5533,1.883147,0,0,3.648448,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09777118,1.84474,2.918758,0,14.27372
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.559741,65.37382,35.70035,0.8529446,0.8529446,0,0,0,0.8529446,417.3473,2.661904,0,0,3.559741,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09777118,0.938239,2.847793,0,14.18501
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.275122,64.66824,37.50311,0,0,0,0,0,0,0,3.275122,0,0,3.275122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09777118,0,2.620097,0,13.9004
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.611856,69.60127,38.5676,1.927377,1.927377,0,-1,0,1.927377,187.3975,1.583038,0,0,3.611856,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09777118,2.120115,2.889485,0,14.23713
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.807381,61.73475,38.92242,2.750708,2.750708,0,0,0,2.750708,102.0603,0,0,0,2.807381,2.895482,2.750708,0,0,0,10.62527,0,0.08810142,-0.08810142,13.90716,99.33666,0.09777118,3.025779,2.245905,0,13.43266
