Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,27.39622,27.39622,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1124238,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,27.04139,27.04139,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1128577,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.841775,39.54211,26.60643,0.1008909,0.1008909,3.578876,0,1.142033,0.1008909,1825.511,0,0,0,1.841775,0,0,3.477985,3.304085,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1129794,0.11098,1.47342,5,7.835774
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.618044,47.10433,27.814,2.512171,2.512171,0,0,0,2.512171,104.2144,0,0,0,2.618044,2.64439,2.512171,0,0,0,10.62527,0,0.02634679,-0.02634679,13.97226,99.80163,0.1129794,2.763388,2.094435,0,13.24332
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.136212,55.25092,30.8701,0.1324786,0.1324786,0,-1,0,0.1324786,2367.335,2.967486,0,0,3.136212,0.1394512,0.1324786,0,0,0.02927422,10.59893,0.02927422,0,0.02927422,14.00003,100,0.1129762,0.1457265,2.508969,0,13.73514
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.424613,61.5672,33.77169,0.882761,0.882761,0,0,0,0.882761,387.9434,2.495391,0,0,3.424613,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1129762,0.9710371,2.739691,0,14.04989
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.508582,65.40619,36.15247,1.79458,1.79458,0,0,0,1.79458,195.5099,1.61955,0,0,3.508582,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1129762,1.974038,2.806865,0,14.13386
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.406021,66.55151,37.92089,0.08592736,0.08592736,0,0,0,0.08592736,3963.838,3.315571,0,0,3.406021,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1129762,0.09452009,2.724817,0,14.0313
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,3.112277,65.57895,39.59774,0.8055443,0.8055443,0,0,0,0.8055443,386.357,2.264335,0,0,3.112277,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1129762,0.8860987,2.489821,0,13.73755
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.639227,62.0593,40.56494,0.4059102,0.4059102,0,-1,0,0.4059102,650.1996,2.211953,0,0,2.639227,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1129762,0.4465012,2.111381,0,13.2645
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.980848,56.36622,40.85109,0.1055921,0.1055921,0,0,0,0.1055921,1875.943,1.869699,0,0,1.980848,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1129762,0.1161513,1.584679,0,12.60612
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8892677,47.72146,41.14297,0.1121189,0.1121189,0,0,0,0.1121189,793.147,0.7712478,0,0,0.8892677,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1129762,0.1233308,0.7114142,0,11.51454
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,40.6279,40.6279,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1129762,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,39.30587,39.30587,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1129762,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,38.08114,38.08114,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1129762,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,36.66755,36.66755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1129762,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,35.08799,35.08799,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1129762,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,33.47981,33.47981,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1129762,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,32.22646,32.22646,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1129762,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,31.30506,31.30506,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1129762,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,30.34358,30.34358,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1129762,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,29.51946,29.51946,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1129762,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,28.84414,28.84414,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1129762,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,28.11732,28.11732,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129762,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,27.52212,27.52212,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1134035,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,27.16729,27.16729,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1137573,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.83925,39.67843,26.74951,0.4116987,0.4116987,3.892341,0,1.227609,0.4116987,446.7467,0,0,0,1.83925,0,0,3.480642,3.30661,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1139643,0.4528686,1.4714,5,7.833251
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.61329,47.22771,27.95707,0.9052576,0.9052576,0,0,0,0.9052576,288.6792,1.660387,0,0,2.61329,0.9529027,0.9052576,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,0.9957833,2.090632,0,13.23856
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.129768,55.34838,31.00173,2.473583,2.473583,0,-1,0,2.473583,126.5277,0.5259965,0,0,3.129768,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,2.720941,2.503814,0,13.75504
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.416851,61.6451,33.89759,2.430492,2.430492,0,0,0,2.430492,140.5827,0.858439,0,0,3.416851,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,2.673541,2.733481,0,14.04213
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.500404,65.44289,36.24976,3.91058,3.91058,1.25,0,0.50625,3.91058,89.51112,0.6997936,0,0,3.500404,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,4.301638,2.800323,5,14.12568
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.397066,66.57915,38.01818,0.01506837,0.01506837,0,0,0,0.01506837,22544.36,3.381205,0,0,3.397066,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,0.0165752,2.717653,0,14.02234
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,3.102786,65.60108,39.69504,0.356269,0.356269,0,0,0,0.356269,870.9111,2.727767,0,0,3.102786,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,0.3918959,2.482229,0,13.72806
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.629517,62.07398,40.65651,1.005109,1.005109,0,-1,0,1.005109,261.6151,1.571508,0,0,2.629517,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,1.10562,2.103614,0,13.25479
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.970989,56.38863,40.94838,1.72638,1.72638,0,0,0,1.72638,114.1689,0.1537464,0,0,1.970989,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1139643,1.899019,1.576791,0,12.59626
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7905952,47.06403,41.24026,1.176181,1.176181,0,0,0,1.176181,67.21712,0,0,0,0.7905952,1.238086,1.176181,0,0,0,10.62527,0,0.4474905,-0.4474905,13.52833,96.63074,0.1139643,1.2938,0.6324762,0,11.41587
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,40.69085,40.69085,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.4972116,10.17778,0,0.106181,-0.106181,13.41641,95.83128,0.1139643,0.1109591,0,0,10.17778
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,39.40316,39.40316,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6151905,10.0716,0,2.234952,-2.234952,11.06056,79.00385,0.1139643,2.335525,0,0,10.0716
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,38.17843,38.17843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.09847,7.836651,0,0,0,11.06056,79.00385,0.1139643,0,0,0,7.836651
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,36.7305,36.7305,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.09847,7.836651,0,3.076421,-3.076421,7.817729,55.84081,0.1139643,3.21486,0,0,7.836651
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,35.18528,35.18528,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.516716,4.76023,0,3.397918,-3.397918,4.236009,30.25714,0.1139643,3.550824,0,0,4.76023
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,33.5771,33.5771,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.29218,1.362312,0,0.3471403,-0.3471403,3.870091,27.64345,0.1139643,0.3627616,0,0,1.362312
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,32.31804,32.31804,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.67789,1.015172,0,0.6461817,-0.6461817,3.188956,22.77821,0.1139643,0.6752598,0,0,1.015172
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39587,0.3689904,0,0,0,3.188956,22.77821,0.1139643,0,0,0,0.3689904
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,30.45232,30.45232,0.3695652,0.3505408,0,-1,0,0.3505408,0,0,0.01902439,0.05598091,0,0.3689904,0.3505408,0,0,11.39587,0.3689904,0,0.3689904,-0.3689904,2.800006,20,0.1139643,0.4065218,0,0,0.3689904
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139643,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,28.94144,28.94144,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139643,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,28.23178,28.23178,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139643,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,27.63658,27.63658,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1142874,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,27.28175,27.28175,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1146375,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.836676,39.8019,26.88114,0,0,3.483352,0,1.115955,0,0,0,0,0,1.836676,0,0,3.483352,3.309185,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1147204,0,1.46934,5,7.830676
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.608822,47.32079,28.07153,1.243359,1.243359,0,0,0,1.243359,209.8205,1.300023,0,0,2.608822,1.308799,1.243359,0,0,0,10.62527,0,0,0,14.00003,100,0.1147204,1.367695,2.087058,0,13.2341
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.123518,55.42708,31.11619,0.6609484,0.6609484,0,-1,0,0.6609484,472.5813,2.427783,0,0,3.123518,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1147204,0.7270433,2.498815,0,13.74879
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.409589,61.69254,33.99488,1.337201,1.337201,0,0,0,1.337201,254.9795,2.002009,0,0,3.409589,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1147204,1.470922,2.727671,0,14.03486
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.492132,65.47855,36.34706,1.900273,1.900273,0,0,0,1.900273,183.77,1.491845,0,0,3.492132,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1147204,2.0903,2.793705,0,14.11741
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.388037,66.60597,38.11548,1.155598,1.155598,0,0,0,1.155598,293.1849,2.171619,0,0,3.388037,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1147204,1.271157,2.71043,0,14.01331
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,3.093246,65.62267,39.79233,2.048717,2.048717,0,0,0,2.048717,150.9846,0.9367023,0,0,3.093246,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1147204,2.253588,2.474597,0,13.71852
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.619692,62.09425,40.7538,2.512931,2.512931,0,-1,0,2.512931,104.2485,0,0,0,2.619692,2.64519,2.512931,0,0,0,10.62527,0,0.02549876,-0.02549876,13.97315,99.80801,0.1147204,2.764224,2.095753,0,13.24497
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.961537,56.37625,41.01134,0,0,0,0,0,0,0,1.933205,0,0,1.961537,0,0,0,0,0.02833195,10.59978,0.02833195,0,0.02833195,14.00003,100,0.1147173,0,1.56923,0,12.56131
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.9191418,48.12029,41.30322,0.7760763,0.7760763,0,0,0,0.7760763,118.4345,0.1022194,0,0,0.9191418,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1147173,0.8536839,0.7353135,0,11.54442
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,40.7538,40.7538,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1147173,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,39.46612,39.46612,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1147173,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,38.24139,38.24139,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1147173,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,36.86213,36.86213,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1147173,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,35.28257,35.28257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,33.70301,33.70301,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,32.41533,32.41533,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,31.51681,31.51681,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,30.56678,30.56678,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,29.73122,29.73122,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,29.06734,29.06734,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,28.36341,28.36341,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,27.43055,27.43055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1147173,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.833814,39.93561,27.02422,0,0,0,0,0,0,0,0,0,0,1.833814,0,0,0,0,11.80586,0,1.833814,0,1.833814,4.539715,32.42647,0.1145184,0,1.467052,0,1.833814
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.604042,47.42427,28.19744,0.7976679,0.7976679,0,0,0,0.7976679,326.4569,0,0,0,2.604042,0.8396504,0.7976679,0,0,9.972046,1.650433,1.764392,0,1.764392,6.213563,44.38251,0.1143277,0.8774347,2.083234,0,4.254475
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.116928,55.51624,31.2421,1.030437,1.030437,0,-1,0,1.030437,302.4861,0,0,0,3.116928,1.08467,1.030437,0,0,8.207654,3.238385,2.032258,0,2.032258,8.141532,58.15369,0.1141087,1.133481,2.493542,0,6.355313
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.402217,61.73883,34.09218,1.437975,1.437975,0,0,0,1.437975,236.5978,0,0,0,3.402217,1.513658,1.437975,0,0,6.175396,5.067417,1.888559,0,1.888559,9.933177,70.95113,0.1139061,1.581772,2.721774,0,8.469634
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.483128,65.54252,36.47297,1.463813,1.463813,0,0,0,1.463813,237.9489,0,0,0,3.483128,1.540856,1.463813,0,0,4.286837,6.76712,1.942272,0,1.942272,11.77578,84.11253,0.1136984,1.610195,2.786502,0,10.25025
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.378939,66.63203,38.21277,0,0,0,0,0,0,0,1.034373,0,0,3.378939,0,0,0,0,2.344565,8.515165,2.344565,0,2.344565,14.00003,100,0.1134487,0,2.703151,0,11.8941
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,3.083775,65.63795,39.8839,2.317188,2.317188,0,0,0,2.317188,133.0827,0.6446306,0,0,3.083775,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1134487,2.548906,2.46702,0,13.70905
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.60985,62.11435,40.85109,1.296564,1.296564,0,-1,0,1.296564,201.2898,1.245047,0,0,2.60985,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1134487,1.42622,2.08788,0,13.23512
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.951686,56.3987,41.10863,1.24576,1.24576,0,0,0,1.24576,156.6664,0.6403602,0,0,1.951686,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1134487,1.370336,1.561349,0,12.57696
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.8164397,47.42883,41.40051,1.157546,1.157546,0,0,0,1.157546,70.53194,0,0,0,0.8164397,1.21847,1.157546,0,0,0,10.62527,0,0.4020298,-0.4020298,13.57625,96.97303,0.1134487,1.273301,0.6531518,0,11.44171
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,40.88543,40.88543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4466998,10.22324,0,0,0,13.57625,96.97303,0.1134487,0,0,0,10.22324
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,39.56341,39.56341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4466998,10.22324,0,0,0,13.57625,96.97303,0.1134487,0,0,0,10.22324
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,38.37301,38.37301,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4466998,10.22324,0,1.049674,-1.049674,12.4698,89.06981,0.1134487,1.096909,0,0,10.22324
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,36.9537,36.9537,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.613004,9.173571,0,3.505263,-3.505263,8.774926,62.67792,0.1134487,7.278456,0,0,9.173571
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,35.37986,35.37986,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.50774,5.668308,0,2.390627,-2.390627,6.254984,44.67837,0.1134487,2.498205,0,0,5.668308
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,33.8003,33.8003,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.163993,3.277681,0,0.8384302,-0.8384302,5.371202,38.36565,0.1134487,0.8761596,0,0,3.277681
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,32.52979,32.52979,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.095582,2.43925,0,0.3223954,-0.3223954,5.031367,35.93826,0.1134487,0.3369032,0,0,2.43925
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,31.63127,31.63127,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.453799,2.116855,0,0.5671066,-0.5671066,4.433584,31.66839,0.1134487,0.5926264,0,0,2.116855
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,30.68124,30.68124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08392,1.549749,0,0,0,4.433584,31.66839,0.1134487,0,0,0,1.549749
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,29.83996,29.83996,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.08392,1.549749,0,0.3005621,-0.3005621,4.116764,29.4054,0.1134487,0.3140875,0,0,1.549749
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,29.1818,29.1818,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.41788,1.249186,0,0.510903,-0.510903,3.578225,25.5587,0.1134487,0.5338936,0,0,1.249186
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,28.47215,28.47215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98555,0.7382834,0,0,0,3.578225,25.5587,0.1134487,0,0,0,0.7382834
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,27.87695,27.87695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98555,0.7382834,0,0,0,3.578225,25.5587,0.1134487,0,0,0,0.7382834
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,27.55646,27.55646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98555,0.7382834,0,0,0,3.578225,25.5587,0.1134487,0,0,0,0.7382834
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.83089,40.05636,27.15585,0.9490539,0.9490539,0,0,0,0.9490539,192.9174,0,0,0,1.83089,0.9990041,0.9490539,0,0,10.98555,0.7382834,0.8318856,0,0.8318856,4.367421,31.1958,0.1133603,1.043959,1.464712,0,2.569173
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.59878,47.54979,28.34624,1.496412,1.496412,0,0,0,1.496412,173.6674,0,0,0,2.59878,1.575171,1.496412,0,0,10.15366,1.48698,1.023609,0,1.023609,5.338502,38.13208,0.1132518,1.646053,2.079024,0,4.085761
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.110428,55.5925,31.35656,1.711215,1.711215,0,-1,0,1.711215,181.7673,0,0,0,3.110428,1.801279,1.711215,0,0,9.130051,2.408229,1.30915,0,1.30915,6.58047,47.00326,0.1131134,1.882336,2.488343,0,5.518657
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.394738,61.784,34.18947,0.7849562,0.7849562,0,0,0,0.7849562,432.4749,0,0,0,3.394738,0.8262696,0.7849562,0,0,7.820901,3.586463,2.568468,0,2.568468,9.017133,64.40797,0.1128427,0.8634518,2.71579,0,6.981201
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.475446,65.54106,36.53592,0.9209631,0.9209631,0,0,0,0.9209631,377.3708,0,0,0,3.475446,0.9694349,0.9209631,0,0,5.252432,5.898085,2.506011,0,2.506011,11.39454,81.38943,0.1125798,1.013059,2.780357,0,9.373531
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.370525,66.62225,38.27572,1.373963,1.373963,0,0,0,1.373963,245.3141,0,0,0,3.370525,1.446277,1.373963,0,0,2.746421,8.153495,1.924248,0,1.924248,13.22005,94.42871,0.1123788,1.511359,2.69642,0,11.52402
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,3.074717,65.62942,39.95258,1.13278,1.13278,0,0,0,1.13278,271.4311,1.060144,0,0,3.074717,1.1924,1.13278,0,0,0.8221732,9.885318,0.8221732,0,0.8221732,14.00003,100,0.1122931,1.246058,2.459774,0,12.96004
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.600559,62.09939,40.91405,0.1647619,0.1647619,0,-1,0,0.1647619,1578.374,2.427125,0,0,2.600559,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1122931,0.1812381,2.080447,0,13.22583
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.942248,56.38646,41.17159,1.540595,1.540595,0,0,0,1.540595,126.0713,0.3205696,0,0,1.942248,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1122931,1.694654,1.553799,0,12.56752
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5298193,45.32288,41.46346,0.4979145,0.4979145,0,0,0,0.4979145,106.4077,0.005698834,0,0,0.5298193,0.5241205,0.4979145,0,0,0,10.62527,0,0,0,14.00003,100,0.1122931,0.5477059,0.4238555,0,11.15509
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,40.91405,40.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1122931,0,0,0,10.62527
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,39.62636,39.62636,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0,10.62527,0,1.433832,-1.433832,12.48864,89.20437,0.1122931,1.498354,0,0,10.62527
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,38.43597,38.43597,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.593147,9.191442,0,0.2824667,-0.2824667,12.19089,87.07761,0.1122931,0.2951777,0,0,9.191442
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,37.02238,37.02238,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.906999,8.908976,0,0.7068567,-0.7068567,11.4458,81.75554,0.1122931,0.7386652,0,0,8.908976
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,35.47715,35.47715,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.692395,8.202119,0,1.163845,-1.163845,10.219,72.9927,0.1122931,1.216218,0,0,8.202119
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,33.86898,33.86898,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.985556,7.038274,0,0.2126031,-0.2126031,9.994895,71.39196,0.1122931,0.2221702,0,0,7.038274
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,32.60991,32.60991,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.221781,6.825671,0,0.2908228,-0.2908228,9.68834,69.20229,0.1122931,0.3039098,0,0,6.825671
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,31.71139,31.71139,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.544918,6.534848,0,0.4267369,-0.4267369,9.238521,65.9893,0.1122931,0.44594,0,0,6.534848
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,30.76136,30.76136,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.01907,6.108111,0,0.2987771,-0.2987771,8.923581,63.73974,0.1122931,0.312222,0,0,6.108111
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,29.93725,29.93725,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.351045,5.809334,0,0.1663602,-0.1663602,8.748222,62.48718,0.1122931,0.1738464,0,0,5.809334
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,29.2791,29.2791,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.535889,5.642974,0,0.1964189,-0.1964189,8.541179,61.0083,0.1122931,0.2052578,0,0,5.642974
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,28.56944,28.56944,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.754132,5.446555,0,0.3171681,-0.3171681,8.206854,58.62027,0.1122931,0.3314406,0,0,5.446555
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,27.97424,27.97424,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.106541,5.129387,0,0.3722472,-0.3722472,7.814471,55.81754,0.1122931,0.3889983,0,0,5.129387
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,27.67092,27.67092,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.520149,4.75714,0,0.3617114,-0.3617114,7.433194,53.09414,0.1122931,0.3779884,0,0,4.75714
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.331254,44.13542,27.28175,0.9066311,0.9066311,0,0,0,0.9066311,257.1337,0,0,0,2.331254,0.9543484,0.9066311,0,0,6.922051,4.395429,1.376905,0,1.376905,8.739441,62.42445,0.11215,0.9972941,1.865003,0,6.726682
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.593974,47.63337,28.45498,0.7375561,0.7375561,0,0,0,0.7375561,351.6985,0,0,0,2.593974,0.7763748,0.7375561,0,0,5.545146,5.634644,1.817599,0,1.817599,10.46377,74.74104,0.1119615,0.8113117,2.075179,0,8.228617
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.104128,55.65007,31.45385,0,0,0,-1,0,0,0,0,0,0,3.104128,0,0,0,0,3.727546,7.270482,3.104128,0,3.104128,13.4086,95.77553,0.1116411,0,2.483302,0,10.37461
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.387885,61.79296,34.25242,1.391836,1.391836,0,0,0,1.391836,243.4113,1.299376,0,0,3.387885,1.46509,1.391836,0,0,0.6234189,10.0642,0.6234189,0,0.6234189,14.00003,100,0.111577,1.531019,2.710308,0,13.45208
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.467552,65.54457,36.60459,1.960928,1.960928,0,0,0,1.960928,176.8322,1.403417,0,0,3.467552,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.111577,2.157021,2.774041,0,14.09283
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.362049,66.61181,38.33868,1.25216,1.25216,0,0,0,1.25216,268.4999,2.043986,0,0,3.362049,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.111577,1.377376,2.689639,0,13.98732
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,3.065736,65.6147,40.01553,2.12618,2.12618,0,0,0,2.12618,144.1899,0.8276523,0,0,3.065736,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.111577,2.338798,2.452589,0,13.69101
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.591723,62.05527,40.94838,0.345335,0.345335,0,-1,0,0.345335,750.4955,2.228213,0,0,2.591723,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.111577,0.3798684,2.073379,0,13.217
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.932757,56.38013,41.24026,0,0,0,0,0,0,0,1.932757,0,0,1.932757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.111577,0,1.546206,0,12.55803
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5863634,45.78167,41.4978,1.510855,1.510855,0,0,0,1.510855,38.81002,0,2.220446E-16,0,0.5863634,1.590374,1.510855,0,0,0,10.62527,0,1.004011,-1.004011,12.94171,92.44058,0.111577,1.661941,0.4690907,0,11.21164
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,40.98272,40.98272,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.115567,9.621264,0,1.34724,-1.34724,11.52159,82.29692,0.111577,1.407866,0,0,9.621264
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,39.69504,39.69504,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.6125,8.274024,0,1.161965,-1.161965,10.29677,73.54823,0.111577,1.214254,0,0,8.274024
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,38.50464,38.50464,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.903573,7.112058,0,3.505263,-3.505263,6.601902,47.15635,0.111577,4.07261,0,0,7.112058
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,37.11967,37.11967,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.79831,3.606795,0,2.758783,-2.758783,3.693889,26.38487,0.111577,2.882928,0,0,3.606795
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,35.54011,35.54011,2.712853,0.8056117,0,-1,0,0.8056117,0,0,1.907242,2.178527,0,0.8480124,0.8056117,0,0,10.86362,0.8480124,0,0.8480124,-0.8480124,2.800006,20,0.111577,2.984139,0,0,0.8480124
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,33.93193,33.93193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111577,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,32.67286,32.67286,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111577,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,31.77434,31.77434,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111577,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,30.84149,30.84149,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111577,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,30.03454,30.03454,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111577,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,29.37639,29.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111577,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,28.66673,28.66673,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111577,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,28.07153,28.07153,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1119761,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,27.77966,27.77966,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1124348,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.110214,42.49408,27.39622,1.03502,1.03502,4.230436,0,1.319909,1.03502,203.8815,4.440892E-16,0,0,2.110214,0,0,3.195417,3.035646,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1127315,1.138522,1.688172,5,8.104215
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.140995,52.55186,28.56944,1.053103,1.053103,0,0,0,1.053103,298.261,2.032466,0,0,3.140995,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1127315,1.158413,2.512796,0,13.76627
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.097707,55.70648,31.55114,0.1249769,0.1249769,0,-1,0,0.1249769,2478.624,2.966152,0,0,3.097707,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1127315,0.1374746,2.478165,0,13.72298
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.380929,61.80088,34.31538,0.6004933,0.6004933,0,0,0,0.6004933,563.0253,2.748831,0,0,3.380929,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1127315,0.6605426,2.704744,0,14.0062
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.460468,65.50622,36.63321,0,0,0,0,0,0,0,3.460468,0,0,3.460468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127315,0,2.768374,0,14.08574
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.354136,66.5715,38.37301,2.069541,2.069541,0,0,0,2.069541,162.0715,1.175672,0,0,3.354136,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1127315,2.276495,2.683309,0,13.97941
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,3.057399,65.56464,40.04414,0.8317512,0.8317512,0,0,0,0.8317512,367.5857,2.181871,0,0,3.057399,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1127315,0.9149263,2.445919,0,13.68267
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.582423,62.0403,41.01134,3.261206,3.261206,0,-1,0,3.261206,79.18613,0,0,0.257327,2.582423,3.432849,3.261206,0,0,0,10.62527,0,0.8504255,-0.8504255,13.1036,93.59696,0.1127315,3.587327,2.065939,0,13.2077
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.477908,61.35034,41.26888,0.8010501,0.8010501,0,0,0,0.8010501,309.3325,0.6897804,0,0,2.477908,0.8432106,0.8010501,0,0,0.9449172,9.774849,0.9449172,0,0.9449172,14.00003,100,0.1126345,0.8811551,1.982327,0,12.25276
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4655046,44.90836,41.52641,2.035353,2.035353,0,0,0,2.035353,22.87094,0,0,0,0.4655046,2.142477,2.035353,0,0,0,10.62527,0,1.676973,-1.676973,12.23234,87.37371,0.1126345,2.238889,0.3724037,0,11.09078
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,41.01134,41.01134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863303,8.948301,0,0,0,12.23234,87.37371,0.1126345,0,0,0,8.948301
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,39.75799,39.75799,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.863303,8.948301,0,0.9044581,-0.9044581,11.27896,80.56384,0.1126345,0.9451587,0,0,8.948301
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,38.5676,38.5676,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.868257,8.043843,0,2.311727,-2.311727,8.842187,63.15835,0.1126345,2.415754,0,0,8.043843
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,37.18262,37.18262,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.436841,5.732117,0,0.7031456,-0.7031456,8.101007,57.86422,0.1126345,0.7347872,0,0,5.732117
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,35.60306,35.60306,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.218114,5.028971,0,3.505263,-3.505263,4.406135,31.47233,0.1126345,3.837388,0,0,5.028971
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,34.02922,34.02922,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.11285,1.523708,0,0.3014262,-0.3014262,4.088404,29.20283,0.1126345,0.3149904,0,0,1.523708
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,32.75299,32.75299,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.44777,1.222282,0,0.1640294,-0.1640294,3.915502,27.96781,0.1126345,0.1714107,0,0,1.222282
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,31.85447,31.85447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63002,1.058252,0,0,0,3.915502,27.96781,0.1126345,0,0,0,1.058252
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,30.92161,30.92161,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.63002,1.058252,0,0.5106947,-0.5106947,3.377182,24.12268,0.1126345,0.533676,0,0,1.058252
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,30.11466,30.11466,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0,0,0.497574,0.4726953,0,0,11.19746,0.5475576,0,0.497574,-0.497574,2.852693,20.37634,0.1126345,0.5199648,0,0,0.5475576
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,29.45651,29.45651,0.2291849,0.04748442,0,-1,0,0.04748442,0,0,0.1817005,0.204619,0,0.04998359,0.04748442,0,0,11.75032,0.04998359,0,0.04998359,-0.04998359,2.800006,20,0.1126345,0.2521034,0,0,0.04998359
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,28.76402,28.76402,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126345,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126345,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,27.89412,27.89412,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1129786,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.354376,44.59256,27.52212,1.10579,1.10579,4.611053,0,1.423818,1.10579,212.9134,4.440892E-16,0,0,2.354376,0,0,3.505263,3.33,8.475861,2.997,5.684376,0,5.684376,11.35179,81.08408,0.1133194,1.216369,1.883501,5,5.351376
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.584024,47.79105,28.66673,1.081112,1.081112,0,0,0,1.081112,239.0153,0,0,0,2.584024,1.138013,1.081112,0,0,2.791484,8.112939,1.44601,0,1.44601,12.7236,90.88268,0.1131716,1.189224,2.067219,0,10.69696
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.091488,55.74423,31.63127,0.2039782,0.2039782,0,-1,0,0.2039782,1515.597,1.5313,0,0,3.091488,0.2147139,0.2039782,0,0,1.345474,9.414348,1.345474,0,1.345474,14.00003,100,0.1130344,0.224376,2.47319,0,12.50584
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.373875,61.80781,34.37833,2.09554,2.09554,0,0,0,2.09554,161.0027,1.168044,0,0,3.373875,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1130344,2.305094,2.6991,0,13.99915
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.453178,65.47294,36.66755,0.7036751,0.7036751,0,0,0,0.7036751,490.7347,2.712467,0,0,3.453178,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1130344,0.7740426,2.762542,0,14.07845
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.34617,66.53069,38.40735,0.816477,0.816477,0,0,0,0.816477,409.8303,2.48672,0,0,3.34617,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1130344,0.8981247,2.676936,0,13.97144
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,3.048922,65.52021,40.07848,1.106523,1.106523,0,0,0,1.106523,275.5407,1.884161,0,0,3.048922,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1130344,1.217176,2.439137,0,13.6742
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.574141,61.96135,41.01134,1.018455,1.018455,0,-1,0,1.018455,252.7496,1.502083,0,0,2.574141,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1130344,1.120301,2.059313,0,13.19942
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.915076,56.25788,41.26888,0,0,0,0,0,0,0,1.915076,0,0,1.915076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130344,0,1.532061,0,12.54035
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3946603,44.38411,41.52641,1.642335,1.642335,0,0,0,1.642335,24.03043,0,2.220446E-16,0,0.3946603,1.728774,1.642335,0,0,0,10.62527,0,1.334114,-1.334114,12.59375,89.95517,0.1130344,1.806569,0.3157282,0,11.01993
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,41.01134,41.01134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482349,9.291161,0,0,0,12.59375,89.95517,0.1130344,0,0,0,9.291161
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,39.75799,39.75799,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.482349,9.291161,0,0.8257586,-0.8257586,11.72332,83.73785,0.1130344,0.8629177,0,0,9.291161
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,38.59621,38.59621,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.399858,8.465402,0,1.136285,-1.136285,10.52557,75.18252,0.1130344,1.187418,0,0,8.465402
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,37.21696,37.21696,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.662397,7.329117,0,2.784175,-2.784175,7.590795,54.21986,0.1130344,2.909463,0,0,7.329117
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.755925,4.544942,0,0,0,7.590795,54.21986,0.1130344,0,0,0,4.544942
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,34.09218,34.09218,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.755925,4.544942,0,0.5295619,-0.5295619,7.032588,50.23267,0.1130344,0.5533922,0,0,4.544942
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,32.80449,32.80449,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.344327,4.01538,0,0.2307262,-0.2307262,6.789381,48.49548,0.1130344,0.2411089,0,0,4.01538
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,31.91742,31.91742,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.600689,3.784654,0,0.8463436,-0.8463436,5.897256,42.12318,0.1130344,0.884429,0,0,3.784654
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,30.98456,30.98456,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.541071,2.93831,0,0.08143584,-0.08143584,5.811416,41.51003,0.1130344,0.08510046,0,0,2.93831
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,30.19478,30.19478,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.631556,2.856874,0,0.3290054,-0.3290054,5.464613,39.03288,0.1130344,0.3438107,0,0,2.856874
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.997117,2.527869,0,0,0,5.464613,39.03288,0.1130344,0,0,0,2.527869
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,28.82698,28.82698,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,8.997117,2.527869,0,0.9404456,-0.9404456,4.473297,31.95205,0.1130344,0.9827657,0,0,2.527869
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,28.24895,28.24895,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.04206,1.587423,0,0.1165361,-0.1165361,4.350457,31.07463,0.1130344,0.1217802,0,0,1.587423
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,27.97424,27.97424,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.17154,1.470887,0,0.2058696,-0.2058696,4.133451,29.52459,0.1130344,0.2151337,0,0,1.470887
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.665127,39.29655,27.61941,2.261161,2.261161,5,0,1.53,2.261161,73.64037,0,0,0,1.665127,0,0,2.738839,2.601897,10.40028,1.265018,4.267025,0,4.267025,8.181506,58.43921,0.1136224,2.487277,1.332102,5,2.930145
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.578966,47.85936,28.76402,1.623394,1.623394,4.610545,0,1.423679,1.623394,158.8626,0,0,0,2.578966,0,0,2.987151,2.837794,6.133261,5.10534,5.41676,0,5.41676,13.3203,95.14478,0.1139831,1.785733,2.063173,5,7.684306
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,3.084939,55.79256,31.72284,0.4262978,0.4262978,0,-1,0,0.4262978,723.6584,1.919704,0,0,3.084939,0.4487345,0.4262978,0,0,0.7165009,9.980423,0.7165009,0,0.7165009,14.00003,100,0.1139102,0.4689275,2.467952,0,13.06536
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.367331,61.78452,34.41267,1.260298,1.260298,0,0,0,1.260298,267.1852,2.040701,0,0,3.367331,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1139102,1.386328,2.693865,0,13.99261
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.445181,65.46822,36.7305,1.553621,1.553621,0,0,0,1.553621,221.7517,1.809791,0,0,3.445181,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1139102,1.708983,2.756145,0,14.07046
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.338278,66.48355,38.43597,1.660525,1.660525,0,0,0,1.660525,201.0375,1.590357,0,0,3.338278,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1139102,1.826578,2.670622,0,13.96355
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,3.040425,65.47562,40.11282,0.9184408,0.9184408,0,0,0,0.9184408,331.042,2.073645,0,0,3.040425,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1139102,1.010285,2.43234,0,13.6657
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.565314,61.91748,41.04568,0.2693248,0.2693248,0,-1,0,0.2693248,952.4983,2.281814,0,0,2.565314,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1139102,0.2962573,2.052251,0,13.19059
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.906029,56.21732,41.30322,0.1409716,0.1409716,0,0,0,0.1409716,1352.066,1.757638,0,0,1.906029,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1139102,0.1550687,1.524823,0,12.5313
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,41.56075,41.56075,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1139102,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,41.04568,41.04568,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1139102,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,39.82095,39.82095,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1139102,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,38.66489,38.66489,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1139102,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,37.27991,37.27991,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1139102,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,35.73469,35.73469,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1139102,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,34.15513,34.15513,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1139102,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,32.86745,32.86745,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1139102,0.6477054,0,0,2.482043
