Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.87883,56.53489,33.96055,0.2598472,0.2598472,0,0,0,0.2598472,1107.894,0,0,0,2.87883,0.2735234,0.2598472,0,0,3.483378,7.490234,2.605307,0,2.605307,13.16702,94.04993,0.1264615,0.2858319,2.303064,0,10.36906
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.140446,61.26833,35.83198,0,0,0,0,0,0,0,2.262375,0,0,3.140446,0,0,0,0,0.8780709,9.835011,0.8780709,0,0.8780709,14.00003,100,0.1263888,0,2.512357,0,12.97546
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.912563,60.94342,37.40582,0,0,0,0,0,0,0,2.912563,0,0,2.912563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263888,0,2.330051,0,13.53784
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.180193,56.05465,39.014,0,0,0,0,0,0,0,2.180193,0,0,2.180193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263888,0,1.744154,0,12.80547
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.134087,48.44451,40.01553,1.439304,1.439304,0,-1,0,1.439304,78.79408,0,0,0,1.134087,1.515057,1.439304,0,0,0,10.62527,0,0.3809707,-0.3809707,13.59845,97.13159,0.1263888,1.583235,0.9072694,0,11.75936
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,40.39897,40.39897,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.4233007,10.2443,0,0.5322829,-0.5322829,13.03737,93.12392,0.1263888,0.5562357,0,0,10.2443
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,40.81675,40.81675,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.014726,9.712021,0,1.996851,-1.996851,10.93251,78.0892,0.1263888,2.086709,0,0,9.712021
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,40.49627,40.49627,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.233449,7.71517,0,1.777226,-1.777226,9.059148,64.70807,0.1263888,1.857202,0,0,7.71517
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,39.4375,39.4375,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.208145,5.937943,0,0.7536218,-0.7536218,8.264761,59.03389,0.1263888,0.7875348,0,0,5.937943
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,38.5676,38.5676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.045503,5.184322,0,0,0,8.264761,59.03389,0.1263888,0,0,0,5.184322
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,37.30853,37.30853,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.045503,5.184322,0,1.399339,-1.399339,6.789728,48.49796,0.1263888,1.462309,0,0,5.184322
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,35.89494,35.89494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.600324,3.784983,0,0,0,6.789728,48.49796,0.1263888,0,0,0,3.784983
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,34.41267,34.41267,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.600324,3.784983,0,0.2316675,-0.2316675,6.545529,46.75368,0.1263888,0.2420925,0,0,3.784983
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,33.31956,33.31956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.857732,3.553315,0,0,0,6.545529,46.75368,0.1263888,0,0,0,3.553315
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.857732,3.553315,0,0,0,6.545529,46.75368,0.1263888,0,0,0,3.553315
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,31.67705,31.67705,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.857732,3.553315,0,0.3711119,-0.3711119,6.154343,43.9595,0.1263888,0.387812,0,0,3.553315
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,31.00173,31.00173,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.270079,3.182204,0,0.8850359,-0.8850359,5.221433,37.29588,0.1263888,0.9248624,0,0,3.182204
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,30.40654,30.40654,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.253451,2.297168,0,0.3319821,-0.3319821,4.871493,34.79631,0.1263888,0.3469213,0,0,2.297168
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.622321,1.965186,0,0,0,4.871493,34.79631,0.1263888,0,0,0,1.965186
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,29.43934,29.43934,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.622321,1.965186,0,0.04925911,-0.04925911,4.81957,34.42543,0.1263888,0.05147577,0,0,1.965186
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,29.31343,29.31343,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.677053,1.915926,0,0.4325321,-0.4325321,4.36364,31.1688,0.1263888,0.451996,0,0,1.915926
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,29.02156,29.02156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15764,1.483394,0,0,0,4.36364,31.1688,0.1263888,0,0,0,1.483394
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4744461,33.04193,29.83996,1.728682,1.728682,1.25,0,0.50625,1.728682,27.44554,0,0,0,0.4744461,0.5038761,0.4786823,0,0,10.15764,1.483394,0,0.02942998,-0.02942998,4.332619,30.94721,0.1263888,1.901551,0.3795569,5,1.95784
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,2.010946,46.82204,32.03188,2.703143,2.703143,0,-1,0,2.703143,74.3929,0,0,1.210111,2.010946,2.845413,2.703143,0,0,10.19034,1.453964,0,0.8344672,-0.8344672,3.453013,24.66433,0.1263888,2.973457,1.608757,0,3.464911
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.830089,56.05183,33.93193,0,0,0,0,0,0,0,0,0,0,2.830089,0,0,0,0,11.11753,0.6194972,2.830089,0,2.830089,6.137872,43.84185,0.1261554,0,2.264071,0,3.449587
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.095487,60.74489,35.76331,0.8372855,0.8372855,0,0,0,0.8372855,369.7051,0,0,0,3.095487,0.8813532,0.8372855,0,0,8.28744,3.166578,2.214134,0,2.214134,8.238383,58.84548,0.1259733,0.9210141,2.47639,0,6.262065
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.867759,60.43757,37.34286,0.6228828,0.6228828,0,0,0,0.6228828,460.401,0,0,0,2.867759,0.6556661,0.6228828,0,0,6.073307,5.159298,2.212093,0,2.212093,10.33696,73.83527,0.125792,0.6851711,2.294207,0,8.027057
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.133256,55.57057,38.95104,2.415324,2.415324,0,0,0,2.415324,88.32173,0,0,0,2.133256,2.542447,2.415324,0,0,3.861214,7.150182,0,0.4091904,-0.4091904,9.905634,70.75439,0.125792,2.656857,1.706605,0,9.283438
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8355692,46.06833,39.95258,0.6441417,0.6441417,0,-1,0,0.6441417,129.7182,0,0,0,0.8355692,0.6780439,0.6441417,0,0,4.31587,6.740991,0.1575253,0,0.1575253,10.05508,71.82182,0.1257791,0.7085559,0.6684554,0,7.57656
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,40.33602,40.33602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158345,6.882764,0,0,0,10.05508,71.82182,0.1257791,0,0,0,6.882764
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,40.7538,40.7538,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.158345,6.882764,0,1.183578,-1.183578,8.807475,62.91041,0.1257791,1.236839,0,0,6.882764
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,40.46765,40.46765,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,5.473431,5.699186,0,0.6083407,-0.6083407,8.166228,58.33008,0.1257791,0.635716,0,0,5.699186
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,39.36882,39.36882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.149365,5.090846,0,0,0,8.166228,58.33008,0.1257791,0,0,0,5.090846
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,38.50464,38.50464,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.149365,5.090846,0,1.63385,-1.63385,6.443999,46.02847,0.1257791,1.707373,0,0,5.090846
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,37.27991,37.27991,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,7.964754,3.456995,0,2.292206,-2.292206,4.027802,28.76995,0.1257791,2.395355,0,0,3.456995
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,35.8606,35.8606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51165,1.164789,0,0,0,4.027802,28.76995,0.1257791,0,0,0,1.164789
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,34.41267,34.41267,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,10.51165,1.164789,0,0.2848061,-0.2848061,3.727589,26.62559,0.1257791,0.2976224,0,0,1.164789
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8281,0.8799832,0,0,0,3.727589,26.62559,0.1257791,0,0,0,0.8799832
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,32.49545,32.49545,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,10.8281,0.8799832,0,0.02276388,-0.02276388,3.703594,26.45419,0.1257791,0.02378826,0,0,0.8799832
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,31.65988,31.65988,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,10.85339,0.8572194,0,0.181146,-0.181146,3.51265,25.0903,0.1257791,0.1892976,0,0,0.8572194
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,31.0189,31.0189,0.5354692,0.5354692,0,-1,0,0.5354692,0,0,1.110223E-16,0,0,0.5636518,0.5354692,0,0,11.05467,0.6760734,0,0.5636518,-0.5636518,2.918508,20.84645,0.1257791,0.5890161,0,0,0.6760734
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,30.4237,30.4237,0.4712062,0.1068005,0,-1,0,0.1068005,0,0,0.3644057,0.4115263,0,0.1124216,0.1068005,0,0,11.68095,0.1124216,0,0.1124216,-0.1124216,2.800006,20,0.1257791,0.5183268,0,0,0.1124216
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,29.45651,29.45651,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1259892,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,29.32488,29.32488,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262432,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,29.0559,29.0559,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1266588,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4624174,32.99419,29.87429,0,0,0,0,0,0,0,0,0,0,0.4624174,0,0,0,0,1.81586,8.991,0.4624174,0,0.4624174,12.71604,90.82867,0.126621,0,0.3699339,0,9.453418
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.958143,46.37517,32.01471,0.8760421,0.8760421,0,-1,0,0.8760421,223.5216,0,0,0,1.958143,0.9221496,0.8760421,0,0,1.353443,9.407176,1.035994,0,1.035994,13.69887,97.84887,0.1265362,0.9636463,1.566515,0,11.36532
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.783215,55.54898,33.86898,0.4052254,0.4052254,0,0,0,0.4052254,686.8314,2.039213,0,0,2.783215,0.426553,0.4052254,0,0,0.3174491,10.33957,0.3174491,0,0.3174491,14.00003,100,0.1265103,0.4457479,2.226572,0,13.12278
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,3.052326,60.20827,35.66602,0.148741,0.148741,0,0,0,0.148741,2052.108,2.895757,0,0,3.052326,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1265103,0.1636151,2.441861,0,13.6776
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.824315,59.94823,37.27991,1.682906,1.682906,0,0,0,1.682906,167.8237,1.052835,0,0,2.824315,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1265103,1.851196,2.259452,0,13.44959
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.088311,55.06833,38.85375,1.732543,1.732543,0,0,0,1.732543,120.5344,0.2645811,0,0,2.088311,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1265103,1.905798,1.670649,0,12.71358
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7882325,45.60756,39.85528,1.516112,1.516112,0,-1,0,1.516112,51.99039,0,0,0,0.7882325,1.595907,1.516112,0,0,0,10.62527,0,0.8076748,-0.8076748,13.14866,93.91884,0.1265103,1.667723,0.630586,0,11.41351
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,40.23873,40.23873,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.8974164,9.817599,0,1.110589,-1.110589,11.978,85.55698,0.1265103,1.160565,0,0,9.817599
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,40.69085,40.69085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131404,8.70701,0,0,0,11.978,85.55698,0.1265103,0,0,0,8.70701
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,40.39897,40.39897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131404,8.70701,0,0,0,11.978,85.55698,0.1265103,0,0,0,8.70701
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,39.30587,39.30587,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.131404,8.70701,0,1.421358,-1.421358,10.47976,74.85526,0.1265103,1.485319,0,0,8.70701
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,38.47031,38.47031,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.71069,7.285653,0,1.82848,-1.82848,8.552371,61.08824,0.1265103,1.910762,0,0,7.285653
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,37.21696,37.21696,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.742335,5.457173,0,0.9429073,-0.9429073,7.558459,53.98889,0.1265103,0.9853382,0,0,5.457173
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,35.83198,35.83198,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.790009,4.514266,0,2.698912,-2.698912,4.713556,33.66819,0.1265103,2.820364,0,0,4.514266
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,34.37833,34.37833,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.788801,1.815353,0,0.4945557,-0.4945557,4.192248,29.94457,0.1265103,0.5168108,0,0,1.815353
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,33.25661,33.25661,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.33831,1.320797,0,0.08953065,-0.08953065,4.097875,29.27048,0.1265103,0.09355953,0,0,1.320797
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,32.484,32.484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43779,1.231267,0,0,0,4.097875,29.27048,0.1265103,0,0,0,1.231267
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,31.65988,31.65988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43779,1.231267,0,0,0,4.097875,29.27048,0.1265103,0,0,0,1.231267
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,31.0189,31.0189,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.43779,1.231267,0,0.3418546,-0.3418546,3.737528,26.69658,0.1265103,0.3572381,0,0,1.231267
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81762,0.8894122,0,0,0,3.737528,26.69658,0.1265103,0,0,0,0.8894122
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,29.83996,29.83996,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.81762,0.8894122,0,0.2136722,-0.2136722,3.512298,25.08779,0.1265103,0.2232874,0,0,0.8894122
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05504,0.67574,0,0,0,3.512298,25.08779,0.1265103,0,0,0,0.67574
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,29.32488,29.32488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05504,0.67574,0,0,0,3.512298,25.08779,0.1265103,0,0,0,0.67574
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,29.03873,29.03873,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.05504,0.67574,0,0.219073,-0.219073,3.281375,23.43834,0.1265103,1.603931,0,5,0.67574
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4447184,32.85508,29.85712,3.425616,3.425616,5,0,1.53,3.425616,12.98215,0,0,0,0.4447184,0,0,1.574385,1.495665,11.29845,0.456667,1.940384,0,1.940384,5.122184,36.58696,0.1267426,3.768177,0.3557747,5,0.9013854
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.906777,45.9425,31.99754,0.6178291,0.6178291,0,-1,0,0.6178291,308.6254,0,0,0,1.906777,0.6503465,0.6178291,0,0,9.358068,2.203012,1.256431,0,1.256431,6.314139,45.10091,0.12664,0.679612,1.525422,0,4.10979
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.737187,55.09056,33.83464,1.84991,1.84991,0,0,0,1.84991,147.9633,0,0,0,2.737187,1.947273,1.84991,0,0,8.101638,3.3338,0.789914,0,0.789914,7.063518,50.4536,0.1265756,2.034901,2.18975,0,6.070987
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,3.009815,59.72281,35.60306,0.3203572,0.3203572,0,0,0,0.3203572,939.5183,0,0,0,3.009815,0.3372181,0.3203572,0,0,7.311724,4.044723,2.672596,0,2.672596,9.598966,68.5639,0.1263581,0.3523929,2.407852,0,7.054537
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.782278,59.47547,37.21696,2.30727,2.30727,0,0,0,2.30727,120.5875,0,0,0,2.782278,2.428705,2.30727,0,0,4.639127,6.450059,0.3535731,0,0.3535731,9.934394,70.95982,0.1263293,2.537997,2.225823,0,9.232338
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.719288,60.77528,38.82513,2.258301,2.258301,0,0,0,2.258301,120.413,0,0,0,2.719288,2.377159,2.258301,0,0,4.285554,6.768275,0.342129,0,0.342129,10.25897,73.27818,0.1263016,2.484131,2.17543,0,9.487563
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9541491,46.83933,39.82095,1.464826,1.464826,0,-1,0,1.464826,65.13737,0,2.220446E-16,0,0.9541491,1.541922,1.464826,0,0,3.943425,7.076191,0,0.5877729,-0.5877729,9.6394,68.85271,0.1263016,1.611308,0.7633193,0,8.03034
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,40.21011,40.21011,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,4.596506,6.488419,0,1.611345,-1.611345,7.940892,56.72055,0.1263016,1.683856,0,0,6.488419
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,40.65651,40.65651,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,6.38689,4.877073,0,1.972474,-1.972474,5.861722,41.86936,0.1263016,3.436235,0,5,4.877073
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,40.37036,40.37036,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.578527,2.904599,3.33,0,3.33,9.020838,64.43443,0.126711,1.359401,0,5,2.904599
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,39.27726,39.27726,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,5.248528,5.901599,3.33,0,3.33,12.17995,86.99949,0.1269923,0.6436752,0,5,5.901599
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,38.43597,38.43597,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,1.918528,8.8986,0,0.7004598,-0.7004598,11.4416,81.72558,0.1269923,0.7319804,0,0,8.8986
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,37.18262,37.18262,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,2.696816,8.198139,0,3.505263,-3.505263,7.746732,55.33369,0.1269923,3.760498,0,0,8.198139
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,35.79765,35.79765,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,6.591553,4.692876,0,0.1354821,-0.1354821,7.603921,54.31361,0.1269923,0.1415788,0,0,4.692876
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,34.34971,34.34971,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,6.742089,4.557394,0,0.03129866,-0.03129866,7.570929,54.07796,0.1269923,0.0327071,0,0,4.557394
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,33.25661,33.25661,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,6.776865,4.526095,0,0.2032585,-0.2032585,7.356676,52.54758,0.1269923,0.2124051,0,0,4.526095
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,32.46683,32.46683,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,7.002708,4.322837,0,0.0927501,-0.0927501,7.258909,51.84924,0.1269923,0.09692386,0,0,4.322837
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,31.64271,31.64271,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,7.105763,4.230087,0,0.2637357,-0.2637357,6.980907,49.86352,0.1269923,0.2756038,0,0,4.230087
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.398803,3.966351,0,0,0,6.980907,49.86352,0.1269923,0,0,0,3.966351
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,30.40654,30.40654,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,7.398803,3.966351,0,0.3185894,-0.3185894,6.645084,47.46479,0.1269923,0.3329259,0,0,3.966351
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.752791,3.647762,0,0,0,6.645084,47.46479,0.1269923,0,0,0,3.647762
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,29.47368,29.47368,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,7.752791,3.647762,0,0.3274615,-0.3274615,6.29991,44.99926,0.1269923,0.3421973,0,0,3.647762
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.116637,3.3203,0,0,0,6.29991,44.99926,0.1269923,0,0,0,3.3203
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.116637,3.3203,0,0,0,6.29991,44.99926,0.1269923,0,0,0,3.3203
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4984302,33.22469,29.85712,2.318868,2.318868,0,0,0,2.318868,21.49455,0,4.440892E-16,0,0.4984302,2.440913,2.318868,0,0,8.116637,3.3203,0,1.942483,-1.942483,4.252352,30.37388,0.1269923,2.550755,0.3987441,0,3.818731
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.857013,45.51258,31.96893,1.378944,1.378944,0,-1,0,1.378944,134.6693,0,0,0,1.857013,1.45152,1.378944,0,0,10.27495,1.377817,0.4054935,0,0.4054935,4.637037,33.12163,0.1269594,1.516838,1.485611,0,3.23483
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.693001,54.61842,33.77169,0.6246775,0.6246775,0,0,0,0.6246775,431.1026,0,0,0,2.693001,0.6575553,0.6246775,0,0,9.869459,1.742761,2.035446,0,2.035446,6.568031,46.91441,0.1267943,0.6871453,2.154401,0,4.435762
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.968658,59.25356,35.54011,1.443921,1.443921,0,0,0,1.443921,205.5969,0,0,0,2.968658,1.519917,1.443921,0,0,7.834013,3.574662,1.448741,0,1.448741,7.942427,56.73151,0.126677,1.588313,2.374926,0,6.54332
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.741788,59.01353,37.14828,0,0,0,0,0,0,0,0,0,0,2.741788,0,0,0,0,6.385273,4.878529,2.741788,0,2.741788,10.54352,75.31067,0.1264557,0,2.19343,0,7.620317
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,2.00206,54.21257,38.75646,0,0,0,0,0,0,0,0,0,0,2.00206,0,0,0,0,3.643484,7.346138,2.00206,0,2.00206,12.44284,88.87723,0.1262945,0,1.601648,0,9.348198
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.7021094,44.85725,39.75799,0.8979678,0.8979678,0,-1,0,0.8979678,78.1887,0,0,0,0.7021094,0.9452293,0.8979678,0,0,1.641424,9.147992,0,0.2431199,-0.2431199,12.18657,87.04672,0.1262945,0.9877646,0.5616875,0,9.850101
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,40.17577,40.17577,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,1.911557,8.904873,0,0.8703768,-0.8703768,11.26911,80.49346,0.1262945,0.9095438,0,0,8.904873
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,40.6279,40.6279,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,2.878643,8.034495,0,2.587075,-2.587075,8.542091,61.01482,0.1262945,2.703493,0,0,8.034495
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,40.33602,40.33602,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,5.75317,5.447421,0,1.377277,-1.377277,7.090313,50.645,0.1262945,1.439255,0,0,5.447421
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,39.24292,39.24292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.283478,4.070144,0,0,0,7.090313,50.645,0.1262945,0,0,0,4.070144
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,38.37301,38.37301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.283478,4.070144,0,0,0,7.090313,50.645,0.1262945,0,0,0,4.070144
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,37.11967,37.11967,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,7.283478,4.070144,0,1.962106,-1.962106,5.022073,35.87188,0.1262945,2.0504,0,0,4.070144
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,35.73469,35.73469,2.597939,2.002636,0,-1,0,2.002636,0,0,0.5953023,0.8550962,0,2.108038,2.002636,0,0,9.463595,2.108038,0,2.108038,-2.108038,2.800006,20,0.1262945,2.857732,0,0,2.108038
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,34.28676,34.28676,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262945,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,33.22227,33.22227,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262945,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,32.44967,32.44967,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262945,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,31.64271,31.64271,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262945,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,31.00173,31.00173,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262945,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262945,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,29.85712,29.85712,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262945,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,29.48513,29.48513,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264704,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,29.35922,29.35922,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.126637,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,29.06734,29.06734,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.126861,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4548039,32.94185,29.87429,0,0,0,0,0,0,0,0,0,0,0.4548039,0,0,0,0,1.81586,8.991,0.4548039,0,0.4548039,12.70882,90.77708,0.1268245,0,0.3638431,0,9.445804
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.808827,45.09132,31.93459,0.849964,0.849964,0,-1,0,0.849964,212.8122,0,0,0,1.808827,0.8946989,0.849964,0,0,1.361056,9.400324,0.9141281,0,0.9141281,13.57603,96.97148,0.1267512,0.9349604,1.447062,0,11.20915
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.649771,54.19089,33.73735,0,0,0,0,0,0,0,2.202843,0,0,2.649771,0,0,0,0,0.4469282,10.22304,0.4469282,0,0.4469282,14.00003,100,0.1267155,0,2.119817,0,12.87281
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.9289,58.80058,35.47715,1.45685,1.45685,0,0,0,1.45685,201.0434,1.395374,0,0,2.9289,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1267155,1.602535,2.34312,0,13.55417
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.702692,58.57414,37.08533,1.259771,1.259771,0,0,0,1.259771,214.5384,1.376617,0,0,2.702692,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1267155,1.385748,2.162153,0,13.32797
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.96162,53.79531,38.6935,0,0,0,0,0,0,0,1.96162,0,0,1.96162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267155,0,1.569296,0,12.58689
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6633958,44.50223,39.69504,0.7336782,0.7336782,0,-1,0,0.7336782,90.42055,0,0,0,0.6633958,0.7722928,0.7336782,0,0,0,10.62527,0,0.108897,-0.108897,13.88524,99.18009,0.1267155,0.8070459,0.5307166,0,11.28867
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,40.11282,40.11282,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1209967,10.51638,0,2.332776,-2.332776,11.42628,81.61611,0.1267155,2.437751,0,0,10.51638
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,40.56494,40.56494,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.71297,8.1836,0,0.1287952,-0.1287952,11.29052,80.64639,0.1267155,0.134591,0,0,8.1836
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,40.27306,40.27306,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.856076,8.054806,0,2.199627,-2.199627,8.971907,64.08492,0.1267155,2.29861,0,0,8.054806
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,39.17996,39.17996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1267155,0,0,0,5.855179
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,38.31006,38.31006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1267155,0,0,0,5.855179
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,37.05099,37.05099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1267155,0,0,0,5.855179
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1267155,0,0,0,5.855179
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,34.25242,34.25242,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.300106,5.855179,0,0.3901924,-0.3901924,8.560607,61.14707,0.1267155,0.4077511,0,0,5.855179
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,33.18793,33.18793,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.733653,5.464986,0,0.4204332,-0.4204332,8.117432,57.98154,0.1267155,0.4393527,0,0,5.464986
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,32.4325,32.4325,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.200801,5.044553,0,0.01647936,-0.01647936,8.100061,57.85746,0.1267155,0.01722093,0,0,5.044553
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,31.63127,31.63127,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.219111,5.028074,0,0.8645973,-0.8645973,7.188695,51.34772,0.1267155,0.9035041,0,0,5.028074
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,30.98456,30.98456,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.179775,4.163477,0,0.5809188,-0.5809188,6.576353,46.97386,0.1267155,0.6070602,0,0,4.163477
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,30.4237,30.4237,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.82524,3.582558,0,0.6008138,-0.6008138,5.94304,42.4502,0.1267155,0.6278505,0,0,3.582558
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,29.85712,29.85712,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.492811,2.981744,0,0.5829089,-0.5829089,5.3286,38.06135,0.1267155,0.6091397,0,0,2.981744
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,29.48513,29.48513,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.140488,2.398835,0,0.3478481,-0.3478481,4.961936,35.44233,0.1267155,0.3635012,0,0,2.398835
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,29.34205,29.34205,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.526985,2.050987,0,0.0806521,-0.0806521,4.876921,34.83508,0.1267155,0.08428144,0,0,2.050987
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,29.06734,29.06734,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.616599,1.970335,0,0.5671586,-0.5671586,4.279083,30.56482,0.1267155,1.967681,0,5,1.970335
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.317197,31.98423,29.85712,1.261205,1.261205,4.589052,0,1.417811,1.261205,25.15031,0,0,0,0.317197,0,0,3.327847,3.161454,10.24678,1.403176,3.478652,0,3.478652,7.579222,54.13719,0.127076,1.387325,0.2537576,5,1.720373
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.762201,44.68461,31.90025,1.386185,1.386185,0,-1,0,1.386185,127.126,0,0,0,1.762201,1.459142,1.386185,0,0,6.768124,4.533963,0.3030589,0,0.3030589,7.866729,56.19081,0.1270518,1.524803,1.409761,0,6.296164
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.608454,53.74986,33.67439,0.56848,0.56848,0,0,0,0.56848,458.847,0,0,0,2.608454,0.5984,0.56848,0,0,6.465065,4.806715,2.010054,0,2.010054,9.773633,69.81152,0.126891,0.6253279,2.086763,0,7.415169
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.890584,58.36398,35.4142,2.875541,2.875541,0,0,0,2.875541,100.5231,0,0,0,2.890584,3.026886,2.875541,0,0,4.455011,6.615764,0,0.1363011,-0.1363011,9.629959,68.78529,0.126891,3.163095,2.312468,0,9.506349
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.665687,58.11657,36.98804,1.268831,1.268831,0,0,0,1.268831,210.0899,0,0,0,2.665687,1.335612,1.268831,0,0,4.606457,6.479463,1.330075,0,1.330075,10.89178,77.79826,0.1267849,1.395715,2.13255,0,9.145149
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.92329,53.36008,38.59621,0,0,0,0,0,0,0,0,0,0,1.92329,0,0,0,0,3.276382,7.67653,1.92329,0,1.92329,12.71637,90.83105,0.1266317,0,1.538632,0,9.59982
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6275192,44.13433,39.59774,1.853578,1.853578,0,-1,0,1.853578,33.85448,0,2.220446E-16,0,0.6275192,1.951135,1.853578,0,0,1.353093,9.407491,0,1.323616,-1.323616,11.32116,80.86525,0.1266317,2.038936,0.5020154,0,10.03501
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,40.04414,40.04414,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,2.823777,8.083875,0,0.2992037,-0.2992037,11.00577,78.61248,0.1266317,0.3126678,0,0,8.083875
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,40.49627,40.49627,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.156225,7.784671,0,0.1296037,-0.1296037,10.86916,77.63667,0.1266317,0.1354359,0,0,7.784671
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,40.21011,40.21011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30023,7.655068,0,0,0,10.86916,77.63667,0.1266317,0,0,0,7.655068
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,39.11129,39.11129,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.30023,7.655068,0,1.98528,-1.98528,8.776487,62.68907,0.1266317,2.074617,0,0,7.655068
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,38.24139,38.24139,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,5.506095,5.669788,0,0.6958148,-0.6958148,8.043034,57.45013,0.1266317,0.7271265,0,0,5.669788
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,36.98804,36.98804,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.279223,4.973973,0,0.1787133,-0.1787133,7.854653,56.10456,0.1266317,0.1867554,0,0,4.973973
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,35.6374,35.6374,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.477794,4.79526,0,3.505263,-3.505263,4.159781,29.71267,0.1266317,3.682457,0,0,4.79526
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,34.18947,34.18947,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,10.37253,1.289997,0,0.7764524,-0.7764524,3.341329,23.86659,0.1266317,0.8113928,0,0,1.289997
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,33.15932,33.15932,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,11.23526,0.5135444,0,0.07319223,-0.07319223,3.264178,23.31551,0.1266317,0.07648588,0,0,0.5135444
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,32.40388,32.40388,0.3292955,0.3292955,0,-1,0,0.3292955,0,0,5.551115E-17,0,0,0.3466269,0.3292955,0,0,11.31658,0.4403521,0,0.3466269,-0.3466269,2.898801,20.70568,0.1266317,0.3622251,0,0,0.4403521
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,31.6141,31.6141,0.265694,0.08903902,0,-1,0,0.08903902,0,0,0.1766549,0.2032243,0,0.09372529,0.08903902,0,0,11.70172,0.09372529,0,0.09372529,-0.09372529,2.800006,20,0.1266317,0.2922634,0,0,0.09372529
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,30.9674,30.9674,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266317,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266317,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,29.83996,29.83996,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266317,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,29.45651,29.45651,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268579,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,29.32488,29.32488,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270323,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,29.03873,29.03873,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.127432,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3369683,32.08963,29.82851,4.022929,4.022929,1.25,0,0.50625,4.022929,8.376195,0,8.881784E-16,0,0.3369683,2.918872,2.772928,0,0,1.81586,8.991,0,2.581904,-2.581904,9.555786,68.25548,0.127432,4.425221,0.2695747,5,9.327969
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.717452,44.26365,31.8373,1.102109,1.102109,0,-1,0,1.102109,155.8332,0,0,0,1.717452,1.160115,1.102109,0,0,4.684642,6.409096,0.5573372,0,0.5573372,10.08452,72.03216,0.1273876,1.21232,1.373961,0,8.126548
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.569153,53.28962,33.5771,0.519236,0.519236,0,0,0,0.519236,494.7949,0,0,0,2.569153,0.5465642,0.519236,0,0,4.127305,6.9107,2.022589,0,2.022589,12.00332,85.73782,0.1272271,0.5711596,2.055322,0,9.479853
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.85435,57.90882,35.31691,1.838064,1.838064,0,0,0,1.838064,155.2911,0,0,0,2.85435,1.934804,1.838064,0,0,2.104716,8.73103,0.919546,0,0.919546,12.87568,91.96893,0.1271542,2.02187,2.28348,0,11.58538
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.630235,57.67585,36.89075,1.444881,1.444881,0,0,0,1.444881,182.0381,0,0,0,2.630235,1.520928,1.444881,0,0,1.18517,9.558621,1.109307,0,1.109307,13.92806,99.48593,0.1270664,1.58937,2.104188,0,12.18886
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.886634,52.94749,38.50464,0.9359422,0.9359422,0,0,0,0.9359422,201.576,0.8255691,0,0,1.886634,0.9852024,0.9359422,0,0,0.075863,10.557,0.075863,0,0.075863,14.00003,100,0.1270604,1.029536,1.509308,0,12.44363
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.8130162,45.42672,39.50045,0,0,0,-1,0,0,0,0.8130162,0,0,0.8130162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270604,0,0.650413,0,11.43829
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,39.91824,39.91824,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1270604,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,40.39897,40.39897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1270604,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,40.11282,40.11282,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1270604,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,39.04833,39.04833,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1270604,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,38.17843,38.17843,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1270604,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,36.89075,36.89075,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1270604,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,35.54011,35.54011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1270604,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,34.12651,34.12651,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1270604,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,33.12498,33.12498,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1270604,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,32.35237,32.35237,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1270604,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,31.56259,31.56259,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1270604,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1270604,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,30.3722,30.3722,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1270604,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,29.82851,29.82851,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1270604,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,29.43934,29.43934,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1270604,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,29.29626,29.29626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1270604,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,29.02156,29.02156,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1270604,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3515792,32.15425,29.79417,1.124119,1.124119,0,0,0,1.124119,31.27598,0,0,0,0.3515792,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8317039,-0.8317039,3.907501,27.91066,0.1270604,1.236531,0.2812633,0,2.233945
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.095267,47.22474,31.77434,0.3457561,0.3457561,0,-1,0,0.3457561,605.9957,0,0,0,2.095267,0.3639538,0.3457561,0,0,10.63846,1.050662,1.731313,0,1.731313,5.549968,39.64255,0.1269236,0.3803317,1.676214,0,3.145929
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.53137,52.84518,33.47981,1.592993,1.592993,0,0,0,1.592993,158.9066,0,0,0,2.53137,1.676834,1.592993,0,0,8.907146,2.608844,0.8545359,0,0.8545359,6.360652,45.43314,0.1268562,1.752292,2.025096,0,5.140214
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.599769,65.14356,35.18528,1.618664,1.618664,0,0,0,1.618664,222.3914,0,0,0,3.599769,1.703856,1.618664,0,0,8.052609,3.377926,1.895913,0,1.895913,8.159273,58.2804,0.126707,1.78053,2.879815,0,6.977695
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.596825,57.22291,36.76484,0.5098809,0.5098809,0,0,0,0.5098809,509.3004,0,0,0,2.596825,0.5367168,0.5098809,0,0,6.156697,5.084247,2.060108,0,2.060108,10.11366,72.2403,0.1265452,0.560869,2.07746,0,7.681072
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.85219,52.51122,38.37301,1.13476,1.13476,0,0,0,1.13476,163.223,0,0,0,1.85219,1.194484,1.13476,0,0,4.096588,6.938345,0.6577052,0,0.6577052,10.73762,76.69711,0.1264936,1.248236,1.481752,0,8.790534
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.563572,43.42479,39.36882,3.164394,3.164394,0,-1,0,3.164394,17.80979,0,0,0.1508337,0.563572,3.330941,3.164394,0,0,3.438883,7.53028,0,2.767369,-2.767369,7.820554,55.86098,0.1264936,3.480834,0.4508576,0,8.093851
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,39.82095,39.82095,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,6.513738,4.76291,0,1.184128,-1.184128,6.572373,46.94543,0.1264936,1.237414,0,0,4.76291
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,40.30168,40.30168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.829436,3.578782,0,0,0,6.572373,46.94543,0.1264936,0,0,0,3.578782
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,40.01553,40.01553,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,7.829436,3.578782,0,1.249695,-1.249695,5.255079,37.53621,0.1264936,1.305931,0,0,3.578782
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,38.95104,38.95104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.217985,2.329087,0,0,0,5.255079,37.53621,0.1264936,0,0,0,2.329087
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,38.08114,38.08114,3.731402,2.212633,0,-1,0,2.212633,0,0,1.518769,1.891909,0,2.329087,2.212633,0,0,9.217985,2.329087,0,2.329087,-2.329087,2.800006,20,0.1264936,4.104542,0,0,2.329087
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,36.79345,36.79345,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,35.47715,35.47715,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,34.05784,34.05784,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,33.06203,33.06203,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,32.30659,32.30659,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,31.49964,31.49964,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,30.88727,30.88727,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,30.32641,30.32641,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,29.777,29.777,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264936,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,29.405,29.405,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1266888,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,29.26193,29.26193,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1269369,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,28.97577,28.97577,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1272905,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2293717,31.27427,29.74266,0.2385378,0.2385378,0,0,0,0.2385378,96.15741,0,0,0,0.2293717,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02172064,-0.02172064,11.92659,85.18974,0.1272905,0.2623915,0.1834974,0,8.909329
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.633037,43.44881,31.69422,1.986199,1.986199,0,-1,0,1.986199,82.2192,0,0,0,1.633037,2.090736,1.986199,0,0,2.185597,8.658237,0,0.4576989,-0.4576989,11.44413,81.74363,0.1272905,2.184819,1.30643,0,10.29127
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.495147,52.41665,33.38252,0,0,0,0,0,0,0,0,0,0,2.495147,0,0,0,0,2.694152,8.200538,2.495147,0,2.495147,13.81124,98.65148,0.1270952,0,1.996117,0,10.69568
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.787498,56.98407,35.05937,0.870813,0.870813,0,0,0,0.870813,320.103,1.671848,0,0,2.787498,0.9166452,0.870813,0,0,0.1990053,10.44617,0.1990053,0,0.1990053,14.00003,100,0.1270796,0.9578943,2.229999,0,13.23367
