Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.565118,56.7811,36.63321,2.086928,2.086928,0,0,0,2.086928,122.9136,0.3683526,0,0,2.565118,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1270796,2.29562,2.052095,0,13.19039
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.819535,52.09185,38.24139,1.325362,1.325362,0,0,0,1.325362,137.2858,0.4244163,0,0,1.819535,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1270796,1.457899,1.455628,0,12.44481
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.7028295,44.33029,39.24292,0.8881087,0.8881087,0,-1,0,0.8881087,79.13778,0,0,0,0.7028295,0.9348513,0.8881087,0,0,0,10.62527,0,0.2320218,-0.2320218,13.75546,98.25306,0.1270796,0.9769196,0.5622636,0,11.3281
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,39.69504,39.69504,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.257802,10.39325,0,0.563951,-0.563951,13.161,94.00695,0.1270796,0.5893288,0,0,10.39325
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,40.17577,40.17577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8844141,9.829302,0,0,0,13.161,94.00695,0.1270796,0,0,0,9.829302
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,39.8839,39.8839,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.8844141,9.829302,0,1.522845,-1.522845,11.55578,82.54111,0.1270796,1.591373,0,0,9.829302
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,38.82513,38.82513,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.576465,8.306456,0,1.498572,-1.498572,9.976146,71.25804,0.1270796,1.566007,0,0,8.306456
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,37.98957,37.98957,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.241544,6.807884,0,0.7521941,-0.7521941,9.183264,65.59461,0.1270796,0.7860428,0,0,6.807884
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,36.7305,36.7305,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.077315,6.05569,0,2.643305,-2.643305,6.396976,45.69259,0.1270796,2.762254,0,0,6.05569
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,35.37986,35.37986,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.014321,3.412385,0,1.224638,-1.224638,5.106094,36.47202,0.1270796,1.279747,0,0,3.412385
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,33.99488,33.99488,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.37503,2.187747,0,0.3254824,-0.3254824,4.763005,34.0214,0.1270796,0.3401291,0,0,2.187747
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.736677,1.862265,0,0,0,4.763005,34.0214,0.1270796,0,0,0,1.862265
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,32.25508,32.25508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.736677,1.862265,0,0,0,4.763005,34.0214,0.1270796,0,0,0,1.862265
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,31.45385,31.45385,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.736677,1.862265,0,0.09742925,-0.09742925,4.660306,33.28783,0.1270796,0.1018136,0,0,1.862265
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,30.85866,30.85866,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.844932,1.764836,0,0.1416787,-0.1416787,4.510963,32.2211,0.1270796,0.1480542,0,0,1.764836
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,30.29208,30.29208,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.00235,1.623157,0,0.0357045,-0.0357045,4.473328,31.95227,0.1270796,0.0373112,0,0,1.623157
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,29.75983,29.75983,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.04202,1.587452,0,0.3273767,-0.3273767,4.128242,29.48738,0.1270796,0.3421086,0,0,1.587452
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,29.37639,29.37639,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.40578,1.260076,0,0.2757832,-0.2757832,3.837541,27.41095,0.1270796,0.2881935,0,0,1.260076
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7122,0.9842925,0,0,0,3.837541,27.41095,0.1270796,0,0,0,0.9842925
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,28.9586,28.9586,2.197613,2.197613,1.262536,0,0.5096722,2.197613,0,0,4.440892E-16,0,0,0.9842925,0.9350779,0,0,10.7122,0.9842925,0,0.9842925,-0.9842925,2.800006,20,0.1270796,2.417375,0,5,0.9842925
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3163128,31.8333,29.71405,1.870617,1.870617,5,0,1.53,1.870617,16.90955,0,0,0,0.3163128,0,0,3.129383,2.972914,11.80586,0,3.289227,0,3.289227,5.92044,42.28877,0.1274616,2.057678,0.2530503,5,0.3163128
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.593292,43.07247,31.63127,1.623567,1.623567,0,-1,0,1.623567,98.13531,0,2.220446E-16,0,1.593292,1.709018,1.623567,0,0,8.516633,2.960304,0,0.1157253,-0.1157253,5.798455,41.41745,0.1274616,1.785923,1.274634,0,4.553596
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.460025,52.03896,33.31956,0.5749702,0.5749702,0,0,0,0.5749702,427.8526,0,0,0,2.460025,0.6052318,0.5749702,0,0,8.645217,2.844579,1.854793,0,1.854793,7.558067,53.98608,0.1273167,0.6324673,1.96802,0,5.304604
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.75588,56.57871,34.96208,0.7844389,0.7844389,0,0,0,0.7844389,351.3186,0,0,0,2.75588,0.8257252,0.7844389,0,0,6.790423,4.513893,1.930155,0,1.930155,9.389173,67.06538,0.1271662,0.8628829,2.204704,0,7.269773
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.534534,56.39118,36.53592,1.257867,1.257867,0,0,0,1.257867,201.4947,0,0,0,2.534534,1.32407,1.257867,0,0,4.860269,6.251032,1.210465,0,1.210465,10.53752,75.26785,0.127072,1.383653,2.027628,0,8.785567
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.788641,51.69517,38.11548,1.449749,1.449749,0,0,0,1.449749,123.376,0,0,0,1.788641,1.526051,1.449749,0,0,3.649804,7.340451,0.2625902,0,0.2625902,10.78664,77.04724,0.1270516,1.594723,1.430913,0,9.129092
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.50928,42.76116,39.11129,1.064229,1.064229,0,-1,0,1.064229,47.85438,0,0,0,0.50928,1.120241,1.064229,0,0,3.387214,7.576782,0,0.6109607,-0.6109607,10.14263,72.44718,0.1270516,1.170652,0.407424,0,8.086061
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,39.56341,39.56341,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.066059,6.965821,0,0.4711857,-0.4711857,9.645952,68.89952,0.1270516,0.492389,0,0,6.965821
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,40.07848,40.07848,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,4.589599,6.494636,0,1.085005,-1.085005,8.502257,60.73029,0.1270516,1.13383,0,0,6.494636
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,39.82095,39.82095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.795159,5.409631,0,0,0,8.502257,60.73029,0.1270516,0,0,0,5.409631
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,38.75646,38.75646,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,5.795159,5.409631,0,1.485563,-1.485563,6.936336,49.54515,0.1270516,1.552414,0,0,5.409631
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,37.89228,37.89228,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.445786,3.924067,0,1.740118,-1.740118,5.10209,36.44343,0.1270516,1.818423,0,0,3.924067
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,36.63321,36.63321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.37925,2.183949,0,0,0,5.10209,36.44343,0.1270516,0,0,0,2.183949
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,35.31691,35.31691,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.37925,2.183949,0,0.479126,-0.479126,4.597047,32.83599,0.1270516,0.5006866,0,0,2.183949
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,33.93193,33.93193,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,9.911613,1.704823,0,0.3405453,-0.3405453,4.238081,30.27195,0.1270516,0.3558698,0,0,1.704823
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,32.94757,32.94757,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.29,1.364278,0,0.6143535,-0.6143535,3.590495,25.64635,0.1270516,0.6419994,0,0,1.364278
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,32.20929,32.20929,0.4668924,0.4668924,0,-1,0,0.4668924,0,0,0,0,0,0.4914657,0.4668924,0,0,10.97261,0.7499245,0,0.4914657,-0.4914657,3.072445,21.94599,0.1270516,0.5135817,0,0,0.7499245
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,31.41952,31.41952,0.2233915,0.2233915,0,-1,0,0.2233915,0,0,2.775558E-17,0.0001948348,0,0.235149,0.2233915,0,0,11.51868,0.2584588,0,0.235149,-0.235149,2.824576,20.1755,0.1270516,0.2457307,0,0,0.2584588
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,30.82432,30.82432,0.1563343,0.02214432,0,-1,0,0.02214432,0,0,0.13419,0.1498234,0,0.02330981,0.02214432,0,0,11.77996,0.02330981,0,0.02330981,-0.02330981,2.800006,20,0.1270516,0.1719677,0,0,0.02330981
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,30.27491,30.27491,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270516,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,29.74266,29.74266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270516,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,29.34205,29.34205,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272487,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,29.21614,29.21614,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1274073,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,28.94144,28.94144,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1276829,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2326957,31.23312,29.67971,0,0,0,0,0,0,0,0,0,0,0.2326957,0,0,0,0,1.81586,8.991,0.2326957,0,0.2326957,12.49811,89.27201,0.1276649,0,0.1861566,0,9.223696
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.555197,42.72274,31.57976,0.9377003,0.9377003,0,-1,0,0.9377003,165.8523,0,0,0,1.555197,0.9870529,0.9377003,0,0,1.583164,9.200426,0.5681443,0,0.5681443,13.0371,93.12193,0.1276208,1.03147,1.244158,0,10.75562
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.427045,51.64244,33.22227,0.4941695,0.4941695,0,0,0,0.4941695,491.1362,0.8918465,0,0,2.427045,0.5201784,0.4941695,0,0,1.01502,9.711756,1.01502,0,1.01502,14.00003,100,0.1275421,0.5435865,1.941636,0,12.1388
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.725881,56.19007,34.86479,1.525246,1.525246,0,0,0,1.525246,178.7174,1.120358,0,0,2.725881,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1275421,1.677771,2.180705,0,13.35116
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.505561,56.02408,36.44435,2.191392,2.191392,0,0,0,2.191392,114.3365,0.1988322,0,0,2.505561,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1275421,2.410532,2.004449,0,13.13083
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.759308,51.34433,38.01818,2.888407,2.888407,0,0,0,2.888407,60.90929,0,0,0,1.759308,3.040428,2.888407,0,0,0,10.62527,0,1.28112,-1.28112,12.64961,90.35417,0.1275421,3.177248,1.407447,0,12.38458
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4853944,42.48666,39.014,0.7791766,0.7791766,0,-1,0,0.7791766,62.29581,0,1.110223E-16,0,0.4853944,0.8201859,0.7791766,0,0,1.423467,9.344154,0,0.3347916,-0.3347916,12.29671,87.83345,0.1275421,0.8570943,0.3883155,0,9.829549
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,39.46612,39.46612,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.795457,9.009362,0,1.603208,-1.603208,10.60678,75.76255,0.1275421,1.675352,0,0,9.009362
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,39.98119,39.98119,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.576799,7.406155,0,0.07851212,-0.07851212,10.52402,75.17142,0.1275421,0.08204517,0,0,7.406155
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,39.72365,39.72365,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.664035,7.327642,0,1.302948,-1.302948,9.150591,65.36124,0.1275421,1.361581,0,0,7.327642
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,38.66489,38.66489,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.111755,6.024694,0,1.954154,-1.954154,7.090733,50.64799,0.1275421,2.04209,0,0,6.024694
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,37.79499,37.79499,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.283037,4.070541,0,0.6495619,-0.6495619,6.406034,45.75729,0.1275421,0.6787922,0,0,4.070541
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.004772,3.420979,0,0,0,6.406034,45.75729,0.1275421,0,0,0,3.420979
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,35.21962,35.21962,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.004772,3.420979,0,0.2621516,-0.2621516,6.129702,43.7835,0.1275421,0.2739484,0,0,3.420979
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,33.86898,33.86898,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.296052,3.158827,0,0.1202208,-0.1202208,6.002978,42.87833,0.1275421,0.1256308,0,0,3.158827
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,32.90178,32.90178,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.42963,3.038607,0,0.1688461,-0.1688461,5.824999,41.60705,0.1275421,0.1764442,0,0,3.038607
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,32.17496,32.17496,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.617237,2.869761,0,0.406274,-0.406274,5.396749,38.54813,0.1275421,0.4245563,0,0,2.869761
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,31.38518,31.38518,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.068653,2.463486,0,0.4521097,-0.4521097,4.920183,35.14409,0.1275421,0.4724546,0,0,2.463486
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,30.78998,30.78998,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.570997,2.011377,0,0.2426195,-0.2426195,4.66444,33.31736,0.1275421,0.2535373,0,0,2.011377
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,30.24629,30.24629,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.840574,1.768757,0,0.3637074,-0.3637074,4.281058,30.57893,0.1275421,0.3800743,0,0,1.768757
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,29.71405,29.71405,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.24469,1.40505,0,0.1477049,-0.1477049,4.125364,29.46682,0.1275421,0.1543516,0,0,1.40505
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,29.32488,29.32488,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.40881,1.257345,0,0.6119314,-0.6119314,3.480331,24.85946,0.1275421,0.6394684,0,0,1.257345
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,29.1818,29.1818,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.08873,0.6454136,0,0.4247773,-0.4247773,3.032577,21.66122,0.1275421,0.4438922,0,0,0.6454136
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,28.9071,28.9071,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.56071,0.2206363,3.33,0,3.33,6.191692,44.22628,0.1278052,0.6333799,0,5,0.2206363
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1616993,30.72729,29.65109,3.490134,3.490134,5,0,1.53,3.490134,4.63304,0,0,0,0.1616993,0,0,1.509867,1.434373,8.230709,3.217636,1.596073,0,1.596073,7.70586,55.04174,0.1279872,3.839147,0.1293594,5,3.379336
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,2.018278,46.31229,31.51681,2.228239,2.228239,0,-1,0,2.228239,90.57726,0,0,0,2.018278,2.345514,2.228239,0,0,6.634636,4.654102,0,0.3272369,-0.3272369,7.360921,52.57791,0.1279872,2.451062,1.614622,0,6.672379
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.142537,58.01603,33.12498,2.573868,2.573868,0,0,0,2.573868,122.0939,0,0,0,3.142537,2.709335,2.573868,0,0,6.998233,4.326865,0.4332016,0,0.4332016,7.771893,55.51341,0.1279536,2.831255,2.514029,0,7.469401
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.341461,61.96271,34.7675,0.8076776,0.8076776,0,0,0,0.8076776,413.7123,0,0,0,3.341461,0.8501869,0.8076776,0,0,6.565031,4.716746,2.491274,0,2.491274,10.13532,72.39502,0.127761,0.8884453,2.673169,0,8.058208
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.478402,55.66819,36.34706,2.188853,2.188853,0,0,0,2.188853,113.2284,0,0,0,2.478402,2.304055,2.188853,0,0,4.073757,6.958893,0.1743467,0,0.1743467,10.30072,73.57645,0.1277475,2.407738,1.982722,0,9.437295
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.731867,51.01039,37.92089,0.7356095,0.7356095,0,0,0,0.7356095,235.4329,0,0,0,1.731867,0.7743258,0.7356095,0,0,3.89941,7.115805,0.957541,0,0.957541,11.20913,80.06503,0.1276736,0.8091705,1.385494,0,8.847672
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4636099,42.23396,38.92242,2.497659,2.497659,0,-1,0,2.497659,18.56178,0,0,0,0.4636099,2.629115,2.497659,0,0,2.941869,7.977592,0,2.165505,-2.165505,8.926483,63.76047,0.1276736,2.747425,0.370888,0,8.441202
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,39.36882,39.36882,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.347986,5.812087,0,1.623784,-1.623784,7.214864,51.53464,0.1276736,1.696855,0,0,5.812087
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,39.8839,39.8839,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.152191,4.188303,0,1.424021,-1.424021,5.713815,40.81288,0.1276736,1.488101,0,0,4.188303
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,39.62636,39.62636,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,8.734436,2.764282,0,2.272559,-2.272559,3.318327,23.70229,0.1276736,2.374824,0,0,2.764282
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,38.5676,38.5676,2.339134,2.339134,1.871997,0,0.6760552,2.339134,0,0,0,0,0,0.491723,0.4671368,0,0,11.2595,0.491723,0,0.491723,-0.491723,2.800006,20,0.1276736,2.573047,0,5,0.491723
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,37.66336,37.66336,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,36.41001,36.41001,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,35.12233,35.12233,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,33.8003,33.8003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,32.83883,32.83883,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,32.112,32.112,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,31.33939,31.33939,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,30.7442,30.7442,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,30.19478,30.19478,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,29.66254,29.66254,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276736,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,29.2791,29.2791,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.127867,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,29.14747,29.14747,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280762,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,28.87848,28.87848,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1282313,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,29.59959,29.59959,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1282313,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.484742,42.02836,31.43668,0.05914924,0.05914924,0,-1,0,0.05914924,2510.162,0,0,0,1.484742,0.06226236,0.05914924,0,0,3.323569,7.634062,1.422479,0,1.422479,12.1965,87.11766,0.1281218,0.06506417,1.187793,0,9.118804
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.365667,50.93267,33.06203,1.762946,1.762946,0,0,0,1.762946,134.1883,0,0,0,2.365667,1.855733,1.762946,0,0,1.901089,8.914294,0.509934,0,0.509934,12.68026,90.57312,0.1280826,1.939241,1.892533,0,11.27996
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.670874,55.46312,34.6702,0.9878071,0.9878071,0,0,0,0.9878071,270.3842,0.2399223,0,0,2.670874,1.039797,0.9878071,0,0,1.391155,9.373235,1.391155,0,1.391155,14.00003,100,0.1279759,1.086588,2.136699,0,12.04411
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.453,55.32936,36.24976,0,0,0,0,0,0,0,2.453,0,0,2.453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279759,0,1.9624,0,13.07827
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.706342,50.69335,37.8236,1.369453,1.369453,0,0,0,1.369453,124.6003,0.2648128,0,0,1.706342,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1279759,1.506398,1.365073,0,12.33162
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5901189,43.06242,38.82513,3.537322,3.33,0,-1,0,3.33,17.72129,0,0.2073221,0.5610543,0.5901189,3.505263,3.33,0,0,0,10.62527,0,2.915144,-2.915144,10.9272,78.05125,0.1279759,3.891054,0.4720951,0,11.21539
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,39.30587,39.30587,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.239049,7.71013,0,0.3415261,-0.3415261,10.5672,75.47982,0.1279759,0.3568948,0,0,7.71013
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,39.82095,39.82095,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.618523,7.368604,0,0.5690853,-0.5690853,9.967327,71.19505,0.1279759,0.5946941,0,0,7.368604
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,39.52907,39.52907,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.25084,6.799519,0,2.727291,-2.727291,7.09251,50.66069,0.1279759,2.850019,0,0,6.799519
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,38.47031,38.47031,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.281163,4.072227,0,1.151738,-1.151738,5.878472,41.989,0.1279759,1.203566,0,0,4.072227
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.560872,2.92049,0,0,0,5.878472,41.989,0.1279759,0,0,0,2.92049
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,36.31272,36.31272,3.121643,2.774465,0,-1,0,2.774465,0,0,0.3471781,0.6593423,0,2.92049,2.774465,0,0,8.560872,2.92049,0,2.92049,-2.92049,2.800006,20,0.1279759,3.433807,0,0,2.92049
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,35.05937,35.05937,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,33.73735,33.73735,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,32.78732,32.78732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,32.0605,32.0605,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,31.29361,31.29361,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,30.70986,30.70986,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,30.16617,30.16617,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,29.65109,29.65109,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279759,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,29.26193,29.26193,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281854,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,29.11885,29.11885,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284558,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,28.84414,28.84414,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1287621,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,29.57097,29.57097,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1287621,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.452115,41.7243,31.38518,0.8280061,0.8280061,0,-1,0,0.8280061,175.3749,0,0,0,1.452115,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5805297,0,0.5805297,10.45304,74.66441,0.1287176,0.9108068,1.161692,0,8.189943
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.337739,50.5905,32.97046,0.1819433,0.1819433,0,0,0,0.1819433,1284.872,0,0,0,2.337739,0.1915193,0.1819433,0,0,3.738855,7.260304,2.14622,0,2.14622,12.48912,89.20783,0.1285533,0.2001377,1.870192,0,9.598043
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.645931,55.12491,34.57291,3.028141,3.028141,2.02751,0,0.7185102,3.028141,87.37807,0,0,0,2.645931,1.053296,1.000631,0,0,1.592635,9.191902,1.592635,0,1.592635,14.00003,100,0.1285717,3.330955,2.116745,5,11.83783
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.429381,55.0076,36.15247,0.3219387,0.3219387,0,0,0,0.3219387,754.6099,2.090498,0,0,2.429381,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1285717,0.3541326,1.943505,0,13.05466
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.682756,50.39321,37.72631,0.8614303,0.8614303,0,0,0,0.8614303,195.3444,0.775987,0,0,1.682756,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1285717,0.9475734,1.346205,0,12.30803
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4260739,41.76223,38.72784,2.107631,2.107631,0,-1,0,2.107631,20.21577,0,0,0,0.4260739,2.21856,2.107631,0,0,0,10.62527,0,1.792485,-1.792485,12.11058,86.50399,0.1285717,2.318395,0.3408591,0,11.05135
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,39.20858,39.20858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991651,8.832788,0,0,0,12.11058,86.50399,0.1285717,0,0,0,8.832788
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,39.72365,39.72365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991651,8.832788,0,0,0,12.11058,86.50399,0.1285717,0,0,0,8.832788
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,39.46612,39.46612,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,1.991651,8.832788,0,2.618065,-2.618065,9.3509,66.79201,0.1285717,2.735878,0,0,8.832788
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,38.37301,38.37301,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.900611,6.214724,0,0.9388622,-0.9388622,8.361253,59.72311,0.1285717,0.981111,0,0,6.214724
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,37.44016,37.44016,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.943791,5.275862,0,3.505263,-3.505263,4.66638,33.33122,0.1285717,4.496129,0,0,5.275862
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,36.21543,36.21543,2.92605,1.682069,0,-1,0,1.682069,0,0,1.243981,1.536586,0,1.770599,1.682069,0,0,9.838529,1.770599,0,1.770599,-1.770599,2.800006,20,0.1285717,3.218655,0,0,1.770599
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,34.96208,34.96208,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,33.64006,33.64006,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,32.72437,32.72437,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,31.99754,31.99754,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,31.22493,31.22493,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,30.6469,30.6469,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,30.11466,30.11466,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,29.59959,29.59959,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285717,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,29.08451,29.08451,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1287688,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,28.80981,28.80981,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291444,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,29.53663,29.53663,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1293492,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.421471,41.42408,31.32222,0,0,0,-1,0,0,0,0,0,0,1.421471,0,0,0,0,3.324501,7.633223,1.421471,0,1.421471,12.19465,87.1045,0.1292406,0,1.137177,0,9.054694
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.311281,50.28788,32.90178,1.190552,1.190552,0,0,0,1.190552,194.1352,0,0,0,2.311281,1.253213,1.190552,0,0,1.90303,8.912547,1.058068,0,1.058068,13.19843,94.27428,0.1291598,1.309607,1.849025,0,11.22383
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.622734,54.8036,34.47562,2.097457,2.097457,0,0,0,2.097457,125.0435,0,0,0,2.622734,2.20785,2.097457,0,0,0.8449624,9.864808,0.414884,0,0.414884,13.59202,97.08566,0.1291282,2.307203,2.098187,0,12.48754
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.407573,54.70294,36.05518,0,0,0,0,0,0,0,1.977494,0,0,2.407573,0,0,0,0,0.4300783,10.2382,0.4300783,0,0.4300783,14.00003,100,0.1290954,0,1.926058,0,12.64578
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.222831,54.87098,37.63474,0,0,0,0,0,0,0,2.222831,0,0,2.222831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290954,0,1.778265,0,12.84811
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5344115,42.45309,38.63055,0,0,0,-1,0,0,0,0.5344115,0,0,0.5344115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290954,0,0.4275292,0,11.15969
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,39.08267,39.08267,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1290954,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,39.62636,39.62636,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1290954,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,39.34021,39.34021,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1290954,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,38.24139,38.24139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1290954,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,37.34286,37.34286,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1290954,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,36.11813,36.11813,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1290954,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,34.86479,34.86479,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1290954,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,33.5771,33.5771,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290954,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,32.64425,32.64425,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290954,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,31.93459,31.93459,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290954,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,31.16198,31.16198,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290954,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,30.58395,30.58395,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290954,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,30.05171,30.05171,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290954,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,29.5538,29.5538,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290954,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,29.16464,29.16464,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1292661,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,29.03873,29.03873,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1295382,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,28.76402,28.76402,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1298979,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,29.5023,29.5023,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1298979,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.750773,43.89724,31.25927,1.411591,1.411591,0,-1,0,1.411591,124.0283,0,0,0,1.750773,1.485886,1.411591,0,0,2.540535,8.338793,0.2648876,0,0.2648876,11.84116,84.57954,0.1298777,1.55275,1.400619,0,10.08957
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.868385,55.09744,32.82166,0.07260821,0.07260821,0,0,0,0.07260821,3950.496,0.5163075,0,0,2.868385,0.07642969,0.07260821,0,0,2.275647,8.577191,2.275647,0,2.275647,14.00003,100,0.1297046,0.07986903,2.294708,0,11.44558
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.230341,60.38324,34.37833,2.765228,2.765228,0,0,0,2.765228,116.82,0.3195744,0,0,3.230341,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1297046,3.041751,2.584273,0,13.85561
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.388085,54.38051,35.92355,0.949261,0.949261,0,0,0,0.949261,251.5731,1.388863,0,0,2.388085,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1297046,1.044187,1.910468,0,13.01336
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.120516,53.83221,37.50311,1.579421,1.579421,0,0,0,1.579421,134.259,0.4579673,0,0,2.120516,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1297046,1.737363,1.696413,0,12.74579
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5232253,42.20703,38.47031,2.086581,2.086581,0,-1,0,2.086581,25.07573,0,4.440892E-16,0,0.5232253,2.196401,2.086581,0,0,0,10.62527,0,1.673176,-1.673176,12.23635,87.4023,0.1297046,2.295239,0.4185803,0,11.1485
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,38.95104,38.95104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.859084,8.952099,0,0,0,12.23635,87.4023,0.1297046,0,0,0,8.952099
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,39.50045,39.50045,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.859084,8.952099,0,1.300291,-1.300291,10.86572,77.61213,0.1297046,1.358804,0,0,8.952099
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,39.20858,39.20858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303851,7.651808,0,0,0,10.86572,77.61213,0.1297046,0,0,0,7.651808
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,38.11548,38.11548,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.303851,7.651808,0,3.078391,-3.078391,7.620811,54.43425,0.1297046,3.216918,0,0,7.651808
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,37.21696,37.21696,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.724285,4.573418,0,1.133339,-1.133339,6.426167,45.9011,0.1297046,1.184339,0,0,4.573418
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,35.95789,35.95789,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,7.983551,3.440078,0,1.035891,-1.035891,5.334241,38.10165,0.1297046,1.082506,0,0,3.440078
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,34.73316,34.73316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.134542,2.404187,0,0,0,5.334241,38.10165,0.1297046,0,0,0,2.404187
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,33.44547,33.44547,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.134542,2.404187,0,0.876699,-0.876699,4.41012,31.50079,0.1297046,0.9161504,0,0,2.404187
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10865,1.527488,0,0,0,4.41012,31.50079,0.1297046,0,0,0,1.527488
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,31.8373,31.8373,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.10865,1.527488,0,0.5336894,-0.5336894,3.847562,27.48253,0.1297046,0.5577054,0,0,1.527488
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,31.06469,31.06469,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.70164,0.9937989,0,0.1934623,-0.1934623,3.643635,26.02591,0.1297046,0.2021681,0,0,0.9937989
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,30.51527,30.51527,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.9166,0.8003366,0,0.1026485,-0.1026485,3.535434,25.25305,0.1297046,0.1072677,0,0,0.8003366
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,29.98875,29.98875,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.03065,0.6976881,0,0.3968231,-0.3968231,3.117145,22.26528,0.1297046,0.4146802,0,0,0.6976881
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,29.5023,29.5023,0.3434307,0.2858218,0,-1,0,0.2858218,0,0,0.05760892,0.091952,0,0.300865,0.2858218,0,0,11.47157,0.300865,0,0.300865,-0.300865,2.800006,20,0.1297046,0.3777738,0,0,0.300865
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,29.11885,29.11885,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1298862,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,28.97577,28.97577,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300795,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,28.70107,28.70107,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304244,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,29.42217,29.42217,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1304244,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.366229,40.83548,31.16198,0.962532,0.962532,0,-1,0,0.962532,141.9412,0,0,0,1.366229,1.013192,0.962532,0,0,2.926809,7.991146,0.3530377,0,0.3530377,11.55833,82.55936,0.1303976,1.058785,1.092983,0,9.357375
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.264807,49.65632,32.69003,0.7256671,0.7256671,0,0,0,0.7256671,312.1,0,0,0,2.264807,0.7638602,0.7256671,0,0,2.573771,8.30888,1.500947,0,1.500947,12.98226,92.73022,0.1302837,0.7982339,1.811846,0,10.57369
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.582126,54.18272,34.25242,2.614875,2.614875,0,0,0,2.614875,98.74757,0,0,0,2.582126,2.752501,2.614875,0,0,1.072824,9.659733,0,0.1703746,-0.1703746,12.80267,91.44744,0.1302837,2.876363,2.065701,0,12.24186
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.370364,54.08103,35.79765,0,0,0,0,0,0,0,1.108235,0,0,2.370364,0,0,0,0,1.262129,9.489358,1.262129,0,1.262129,14.00003,100,0.1301882,0,1.896291,0,11.85972
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.149201,53.90038,37.34286,0,0,0,0,0,0,0,2.149201,0,0,2.149201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301882,0,1.719361,0,12.77448
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3838155,41.06009,38.33868,0.9971521,0.9971521,0,-1,0,0.9971521,38.49117,0,2.220446E-16,0,0.3838155,1.049634,0.9971521,0,0,0,10.62527,0,0.6658183,-0.6658183,13.29819,94.98691,0.1301882,1.096867,0.3070524,0,11.00909
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,38.82513,38.82513,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7397981,9.959455,0,0.236306,-0.236306,13.04911,93.20771,0.1301882,0.2469398,0,0,9.959455
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,39.34021,39.34021,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.00236,9.72315,0,2.302702,-2.302702,10.62184,75.87016,0.1301882,2.406324,0,0,9.72315
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,39.04833,39.04833,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.560919,7.420447,0,0.09653902,-0.09653902,10.52008,75.1433,0.1301882,0.1008833,0,0,7.420447
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,37.95523,37.95523,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.668184,7.323908,0,2.179306,-2.179306,8.222893,58.73483,0.1301882,3.652375,0,5,7.323908
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,37.02238,37.02238,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.089635,5.144602,0,2.781968,-2.781968,5.290442,37.78879,0.1301882,2.907156,0,0,5.144602
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,35.79765,35.79765,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.18071,2.362635,0,0.0890143,-0.0890143,5.196612,37.11858,0.1301882,0.09301994,0,0,2.362635
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,34.57291,34.57291,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.279615,2.273621,0,1.458619,-1.458619,3.659093,26.13633,0.1301882,1.524256,0,0,2.273621
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,33.31956,33.31956,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.9003,0.8150021,0,0.2716825,-0.2716825,3.372715,24.09077,0.1301882,0.2839082,0,0,0.8150021
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,32.44967,32.44967,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.20217,0.5433196,0,0.350089,-0.350089,3.003689,21.45488,0.1301882,0.365843,0,0,0.5433196
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,31.75718,31.75718,0.1675221,0.1675221,0,-1,0,0.1675221,0,0,0,0.0007052494,0,0.1763391,0.1675221,0,0,11.59116,0.1932306,0,0.1763391,-0.1763391,2.817811,20.12718,0.1301882,0.1842743,0,0,0.1932306
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,31.00173,31.00173,0.539582,0.01604696,0,-1,0,0.01604696,0,0,0.5235351,0.5774933,0,0.01689154,0.01604696,0,0,11.78709,0.01689154,0,0.01689154,-0.01689154,2.800006,20,0.1301882,0.5935403,0,0,0.01689154
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,30.43515,30.43515,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301882,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,29.92008,29.92008,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301882,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,29.43934,29.43934,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301882,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301882,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,28.92427,28.92427,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303969,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,28.64956,28.64956,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1305457,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,29.35922,29.35922,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.130909,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.341555,40.56456,31.08186,0,0,0,-1,0,0,0,0,0,0,1.341555,0,0,0,0,1.81586,8.991,1.341555,0,1.341555,13.55006,96.78596,0.1308075,0,1.073244,0,10.33255
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.244009,49.39135,32.60991,0.02936777,0.02936777,0,0,0,0.02936777,7641.062,1.73879,0,0,2.244009,0.03091344,0.02936777,0,0,0.4743054,10.1984,0.4743054,0,0.4743054,14.00003,100,0.1307717,0.03230454,1.795207,0,12.44241
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.564321,53.91232,34.15513,2.578591,2.578591,0,0,0,2.578591,99.4466,0,0,0,2.564321,2.714306,2.578591,0,0,0,10.62527,0,0.1499851,-0.1499851,13.84193,98.87073,0.1307717,2.83645,2.051457,0,13.1896
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.354591,53.79286,35.66602,0,0,0,0,0,0,0,2.18794,0,0,2.354591,0,0,0,0,0.1666501,10.47529,0.1666501,0,0.1666501,14.00003,100,0.1307591,0,1.883672,0,12.82988
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.60904,49.2689,37.24557,0,0,0,0,0,0,0,1.60904,0,0,1.60904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307591,0,1.287232,0,12.23431
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3731341,40.85505,38.21277,0.7586628,0.7586628,0,-1,0,0.7586628,49.18312,0,0,0,0.3731341,0.7985924,0.7586628,0,0,0,10.62527,0,0.4254584,-0.4254584,13.55156,96.79663,0.1307591,0.8345292,0.2985073,0,10.99841
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,38.6935,38.6935,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4727315,10.19982,0,2.331212,-2.331212,11.09424,79.24443,0.1307591,2.436117,0,0,10.19982
