Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,32.38671,32.38671,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345583,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,31.57976,31.57976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345583,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345583,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,30.24629,30.24629,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345583,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,29.75983,29.75983,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345583,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,29.26193,29.26193,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345583,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345583,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,28.47215,28.47215,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347824,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,28.32907,28.32907,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349088,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,28.07153,28.07153,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1350348,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,28.6839,28.6839,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1350348,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.20891,38.69233,30.24629,1.104301,1.104301,0,-1,0,1.104301,109.4728,0,0,0,1.20891,1.162422,1.104301,0,0,4.182541,6.860987,0.04648745,0,0.04648745,10.07622,71.97288,0.1350314,1.214731,0.9671279,0,8.069897
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.145251,47.48867,31.64271,0.5243277,0.5243277,0,0,0,0.5243277,409.1432,0,0,0,2.145251,0.5519239,0.5243277,0,0,4.136054,6.902825,1.593327,0,1.593327,11.58779,82.76973,0.1349161,0.5767604,1.716201,0,9.048077
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.491878,52.05435,33.09064,1.043964,1.043964,0,0,0,1.043964,238.6939,0,0,0,2.491878,1.098909,1.043964,0,0,2.542727,8.33682,1.392969,0,1.392969,12.90927,92.2089,0.1348155,1.14836,1.993503,0,10.8287
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.299915,52.07854,34.57291,0.6857716,0.6857716,0,0,0,0.6857716,335.3763,0.4282922,0,0,2.299915,0.7218649,0.6857716,0,0,1.149758,9.590492,1.149758,0,1.149758,14.00003,100,0.1347325,0.7543488,1.839932,0,11.89041
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.567192,47.64283,36.05518,0,0,0,0,0,0,0,1.567192,0,0,1.567192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347325,0,1.253754,0,12.19247
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3497798,39.47807,37.02238,1.79532,1.79532,0,-1,0,1.79532,19.48287,0,0,0,0.3497798,1.88981,1.79532,0,0,0,10.62527,0,1.54003,-1.54003,12.37669,88.40478,0.1347325,1.974852,0.2798239,0,10.97505
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,37.50311,37.50311,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.711145,9.085244,0,0.2364224,-0.2364224,12.12748,86.6247,0.1347325,0.2470614,0,0,9.085244
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,38.05252,38.05252,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.973836,8.848822,0,0.4062451,-0.4062451,11.69926,83.56599,0.1347325,0.4245261,0,0,8.848822
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,37.72631,37.72631,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.42522,8.442576,0,0.08283504,-0.08283504,11.61195,82.94231,0.1347325,0.08656262,0,0,8.442576
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,36.60459,36.60459,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.517259,8.359741,0,2.160686,-2.160686,9.334383,66.67403,0.1347325,2.257917,0,0,8.359741
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,35.6374,35.6374,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.918022,6.199055,0,1.207194,-1.207194,8.061889,57.5848,0.1347325,1.261518,0,0,6.199055
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,34.47562,34.47562,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.259348,4.99186,0,0.2165227,-0.2165227,7.833653,55.95456,0.1347325,0.2262662,0,0,4.99186
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,33.34818,33.34818,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.499929,4.775338,0,0.8377791,-0.8377791,6.950557,49.64674,0.1347325,0.8754792,0,0,4.775338
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,32.23791,32.23791,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.430795,3.937559,0,0.7164441,-0.7164441,6.195359,44.25247,0.1347325,0.7486842,0,0,3.937559
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,31.4653,31.4653,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.226844,3.221115,0,0.3355261,-0.3355261,5.841683,41.72622,0.1347325,0.3506248,0,0,3.221115
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,30.84149,30.84149,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.59965,2.885588,0,0.5116739,-0.5116739,5.302331,37.87372,0.1347325,0.5346992,0,0,2.885588
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,30.149,30.149,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.168178,2.373915,0,0.3990706,-0.3990706,4.881674,34.86903,0.1347325,0.4170288,0,0,2.373915
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,29.67971,29.67971,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.611589,1.974844,0,0.2760926,-0.2760926,4.590647,32.79027,0.1347325,0.2885168,0,0,1.974844
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,29.1818,29.1818,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.918359,1.698751,0,0.2938837,-0.2938837,4.280866,30.57755,0.1347325,0.3071085,0,0,1.698751
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,28.76402,28.76402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2449,1.404868,0,0,0,4.280866,30.57755,0.1347325,0,0,0,1.404868
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,28.40919,28.40919,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.2449,1.404868,0,0.6236174,-0.6236174,3.623516,25.8822,0.1347325,0.6516801,0,0,1.404868
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,28.26612,28.26612,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.9378,0.7812503,0,0.5321063,-0.5321063,3.062626,21.87586,0.1347325,0.5560511,0,0,0.7812503
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,28.00858,28.00858,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.52903,0.2491439,0,0.05371037,-0.05371037,3.006011,21.47146,0.1347325,0.05612734,0,0,0.2491439
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,28.60378,28.60378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58871,0.1954336,0,0,0,3.006011,21.47146,0.1347325,0,0,0,0.1954336
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.207426,38.59686,30.16617,3.130288,1.332717,0,-1,0,1.332717,90.59886,0,1.797571,3.028244,1.207426,1.40286,1.332717,0,0,11.58871,0.1954336,0,0.1954336,-0.1954336,2.800006,20,0.1347325,3.443317,0.9659412,0,1.40286
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.146227,47.40744,31.56259,0,0,0,0,0,0,0,0,0,0,2.146227,0,0,0,0,11.80586,0,2.146227,0,2.146227,4.836095,34.54347,0.134578,0,1.716982,0,2.146227
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.495109,51.97776,32.99908,1.73239,1.73239,0,0,0,1.73239,144.027,0,0,0,2.495109,1.823568,1.73239,0,0,9.659634,1.931604,0.6715415,0,0.6715415,5.473176,39.09403,0.1345297,1.905628,1.996087,0,4.426713
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.305475,51.98399,34.44701,0.7805745,0.7805745,0,0,0,0.7805745,295.3562,0,0,0,2.305475,0.8216574,0.7805745,0,0,8.988091,2.535991,1.483818,0,1.483818,6.880848,49.14882,0.1344231,0.858632,1.84438,0,4.841466
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.574469,47.55867,35.92355,0,0,0,0,0,0,0,0,0,0,1.574469,0,0,0,0,7.504274,3.871427,1.574469,0,1.574469,8.37452,59.81789,0.1343102,0,1.259575,0,5.445896
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4708586,40.21165,36.89075,0,0,0,-1,0,0,0,0,0,0,0.4708586,0,0,0,0,5.929805,5.288449,0.4708586,0,0.4708586,8.821217,63.00856,0.1342765,0,0.3766869,0,5.759308
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,37.3772,37.3772,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.458947,5.712222,0,0.2045517,-0.2045517,8.6056,61.46845,0.1342765,0.2137566,0,0,5.712222
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,37.92089,37.92089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.686226,5.50767,0,0,0,8.6056,61.46845,0.1342765,0,0,0,5.50767
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,37.6004,37.6004,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.686226,5.50767,0,1.293547,-1.293547,7.242082,51.72905,0.1342765,1.351756,0,0,5.50767
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,36.47297,36.47297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.123501,4.214124,0,0,0,7.242082,51.72905,0.1342765,0,0,0,4.214124
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,35.47715,35.47715,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.123501,4.214124,0,2.606867,-2.606867,4.494203,32.10138,0.1342765,2.724176,0,0,4.214124
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,34.31538,34.31538,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.02002,1.607257,0,0.07167698,-0.07167698,4.418649,31.56171,0.1342765,0.07490245,0,0,1.607257
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09966,1.53558,0,0,0,4.418649,31.56171,0.1342765,0,0,0,1.53558
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,32.112,32.112,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.09966,1.53558,0,0.1097954,-0.1097954,4.302914,30.73504,0.1342765,0.1147362,0,0,1.53558
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,31.35656,31.35656,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.22166,1.425784,0,0.2407043,-0.2407043,4.04919,28.92272,0.1342765,0.251536,0,0,1.425784
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,30.7442,30.7442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48911,1.18508,0,0,0,4.04919,28.92272,0.1342765,0,0,0,1.18508
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,30.05171,30.05171,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.48911,1.18508,0,0.400455,-0.400455,3.627073,25.90761,0.1342765,0.4184754,0,0,1.18508
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,29.58242,29.58242,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,10.93405,0.7846249,0,0.05831761,-0.05831761,3.565601,25.46852,0.1342765,0.0609419,0,0,0.7846249
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,29.10168,29.10168,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,10.99885,0.7263073,0,0.06556383,-0.06556383,3.49649,24.97488,0.1342765,0.0685142,0,0,0.7263073
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,28.70107,28.70107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0717,0.6607434,0,0,0,3.49649,24.97488,0.1342765,0,0,0,0.6607434
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,28.32907,28.32907,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.0717,0.6607434,0,0.3261264,-0.3261264,3.152723,22.51941,0.1342765,0.340802,0,0,0.6607434
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43406,0.334617,0,0,0,3.152723,22.51941,0.1342765,0,0,0,0.334617
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,27.92846,27.92846,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.43406,0.334617,3.33,0,3.33,6.311838,45.08447,0.1344634,0.4139682,0,5,0.334617
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,28.52365,28.52365,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.104063,3.331617,3.33,0,3.33,9.470954,67.64954,0.1346927,0.7078941,0,5,3.331617
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.396087,39.89591,30.06888,0.4676566,0.4676566,0,-1,0,0.4676566,298.5283,0,0,0,1.396087,0.4922701,0.4676566,0,0,4.774064,6.328617,0.9038169,0,0.9038169,10.32839,73.77406,0.1346281,0.5144222,1.11687,0,7.724704
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.360764,49.07168,31.45385,1.691374,1.691374,0,0,0,1.691374,139.5766,0,0,0,2.360764,1.780394,1.691374,0,0,3.870246,7.142052,0.5803695,0,0.5803695,10.87898,77.70682,0.1345866,1.860512,1.888611,0,9.502816
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.728357,53.88459,32.86745,3.392417,3.392417,3.925861,0,1.23676,3.392417,80.42516,0,0,0,2.728357,0,0,0.5334439,0.5067717,3.289877,7.664385,3.235129,0,3.235129,13.94809,99.62901,0.1347861,3.731659,2.182686,5,10.39274
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.993507,58.02793,34.31538,0.2959459,0.2959459,0,0,0,0.2959459,1011.505,2.627237,0,0,2.993507,0.3115219,0.2959459,0,0,0.05474818,10.576,0.05474818,0,0.05474818,14.00003,100,0.1347822,0.3255404,2.394806,0,13.56951
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,2.017955,51.05375,35.79765,1.691444,1.691444,0,0,0,1.691444,119.3037,0.2374872,0,0,2.017955,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1347822,1.860589,1.614364,0,12.64323
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4438322,39.85381,36.7305,1.243842,1.243842,0,-1,0,1.243842,35.68235,0,2.220446E-16,0,0.4438322,1.309308,1.243842,0,0,0,10.62527,0,0.8654756,-0.8654756,13.08774,93.48364,0.1347822,1.368227,0.3550657,0,11.06911
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,37.21696,37.21696,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9616395,9.759799,0,1.579159,-1.579159,11.42316,81.59382,0.1347822,1.650221,0,0,9.759799
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,37.76065,37.76065,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.716261,8.180639,0,1.594303,-1.594303,9.742615,69.58997,0.1347822,1.666046,0,0,8.180639
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,37.44016,37.44016,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.487708,6.586337,0,0.4641475,-0.4641475,9.25336,66.0953,0.1347822,0.4850341,0,0,6.586337
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,36.31272,36.31272,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.003428,6.12219,0,1.165178,-1.165178,8.025155,57.32242,0.1347822,1.21761,0,0,6.12219
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.298069,4.957012,0,0,0,8.025155,57.32242,0.1347822,0,0,0,4.957012
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,34.18947,34.18947,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.298069,4.957012,0,3.22804,-3.22804,4.622503,33.01781,0.1347822,3.373301,0,0,4.957012
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,33.09064,33.09064,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.88478,1.728973,0,1.501318,-1.501318,3.039974,21.71406,0.1347822,1.568878,0,0,1.728973
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,31.99754,31.99754,0.3070472,0.2162716,0,-1,0,0.2162716,0,0,0.09077563,0.1214804,0,0.2276543,0.2162716,0,0,11.55291,0.2276543,0,0.2276543,-0.2276543,2.800006,20,0.1347822,0.3377519,0,0,0.2276543
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,31.2421,31.2421,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347822,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,30.6469,30.6469,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347822,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,29.95442,29.95442,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347822,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,29.48513,29.48513,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347822,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,29.02156,29.02156,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347822,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,28.62094,28.62094,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347822,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,28.26612,28.26612,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350085,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,28.13449,28.13449,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352136,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,27.85978,27.85978,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1354585,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1354585,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.484795,40.47828,29.98875,2.458733,2.458733,0,-1,0,2.458733,60.38863,0,0,0,1.484795,2.58814,2.458733,0,0,2.624279,8.263423,0,1.103345,-1.103345,10.34739,73.90979,0.1354585,2.704606,1.187836,0,9.748219
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.154895,47.24916,31.35656,1.365094,1.365094,0,0,0,1.365094,157.8569,0,0,0,2.154895,1.436941,1.365094,0,0,3.850218,7.160079,0.7179545,0,0.7179545,11.0285,78.77486,0.1354072,1.501603,1.723916,0,9.314974
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.508153,51.82938,32.77015,0.6499488,0.6499488,0,0,0,0.6499488,385.9001,0,0,0,2.508153,0.6841566,0.6499488,0,0,3.132263,7.806238,1.823996,0,1.823996,12.7589,91.1348,0.1352771,0.7149436,2.006522,0,10.31439
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.86005,56.66488,34.21809,1.552202,1.552202,0,0,0,1.552202,184.2575,0,0,0,2.86005,1.633897,1.552202,0,0,1.308267,9.447834,1.226153,0,1.226153,13.92213,99.44357,0.1351898,1.707423,2.28804,0,12.30788
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.765191,48.81745,35.66602,1.962973,1.962973,0,0,0,1.962973,89.92436,0,2.220446E-16,0,1.765191,2.066288,1.962973,0,0,0.08211416,10.55137,0,0.3010964,-0.3010964,13.60474,97.17655,0.1351898,2.15927,1.412153,0,12.31656
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3717285,39.21003,36.60459,0.9620436,0.9620436,0,-1,0,0.9620436,38.63947,0,1.110223E-16,0,0.3717285,1.012678,0.9620436,0,0,0.4166657,10.25027,0,0.640949,-0.640949,12.92912,92.35071,0.1351898,1.058248,0.2973828,0,10.622
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,37.08533,37.08533,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,0,1.908509,1.813083,0,0,1.128831,9.609326,0,1.908509,-1.908509,10.91738,77.98112,0.1351898,3.369392,0,5,9.609326
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,37.63474,37.63474,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,0,3.237322,3.075456,3.249397,7.700817,3.075456,0,3.075456,13.83501,98.82133,0.1354874,1.938946,0,5,7.700817
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,37.30853,37.30853,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,0.1739407,10.46873,0,0.8428277,-0.8428277,12.9466,92.47549,0.1354874,0.8807549,0,0,10.46873
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,36.18109,36.18109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.110416,9.6259,0,0,0,12.9466,92.47549,0.1354874,0,0,0,9.6259
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,35.21962,35.21962,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,1.110416,9.6259,0,2.635041,-2.635041,10.16902,72.6357,0.1354874,2.753617,0,0,9.6259
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,34.09218,34.09218,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,4.038239,6.99086,0,2.888318,-2.888318,7.124464,50.88893,0.1354874,3.018292,0,0,6.99086
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.247481,4.102541,0,0,0,7.124464,50.88893,0.1354874,0,0,0,4.102541
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,31.90025,31.90025,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,7.247481,4.102541,0,0.3626564,-0.3626564,6.74219,48.15841,0.1354874,0.378976,0,0,4.102541
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,31.16198,31.16198,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,7.650433,3.739885,0,0.6567096,-0.6567096,6.049958,43.2139,0.1354874,0.6862615,0,0,3.739885
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,30.56678,30.56678,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,8.38011,3.083175,0,0.3052006,-0.3052006,5.728248,40.91598,0.1354874,0.3189346,0,0,3.083175
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,29.87429,29.87429,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,8.719221,2.777975,0,0.3475659,-0.3475659,5.361882,38.29908,0.1354874,0.3632064,0,0,2.777975
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,29.42217,29.42217,0.3314795,0.3314795,0,-1,0,0.3314795,0,0,0,0,0,0.3489258,0.3314795,0,0,9.105406,2.430409,0,0.3489258,-0.3489258,4.994081,35.67194,0.1354874,0.3646275,0,0,2.430409
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,28.94144,28.94144,0.4735084,0.4735084,0,-1,0,0.4735084,0,0,5.551115E-17,0,0,0.49843,0.4735084,0,0,9.493101,2.081483,0,0.49843,-0.49843,4.46869,31.91915,0.1354874,0.5208593,0,0,2.081483
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,28.55227,28.55227,0.1895058,0.1895058,0,-1,0,0.1895058,0,0,2.775558E-17,0,0,0.1994798,0.1895058,0,0,10.04691,1.583053,0,0.1994798,-0.1994798,4.25842,30.41722,0.1354874,0.2084564,0,0,1.583053
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,28.19744,28.19744,0.4184546,0.4184546,0,0,0,0.4184546,0,0,0,0,0,0.4404785,0.4184546,0,0,10.26856,1.383573,0,0.4404785,-0.4404785,3.794115,27.10077,0.1354874,0.4603,0,0,1.383573
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,28.07153,28.07153,0.2474099,0.2474099,0,0,0,0.2474099,0,0,2.775558E-17,0,0,0.2604315,0.2474099,0,0,10.75798,0.9430948,0,0.2604315,-0.2604315,3.519596,25.13992,0.1354874,0.2721509,0,0,0.9430948
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,27.79683,27.79683,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.04735,0.6826634,3.33,0,3.33,6.678711,47.70499,0.1357185,0.7527179,0,5,0.6826634
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,28.39202,28.39202,1.031976,1.031976,4.537239,0,1.403666,1.031976,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.717345,3.679663,3.33,0,3.33,9.837827,70.27005,0.1360041,1.135174,0,5,3.679663
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.216324,38.3906,29.90863,0.8702496,0.8702496,0,-1,0,0.8702496,139.7673,0,0,0,1.216324,0.9160522,0.8702496,0,0,4.387345,6.676663,0.3002722,0,0.3002722,10.12269,72.30479,0.1359827,0.9572746,0.9730595,0,7.892988
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.162244,47.20112,31.25927,1.496007,1.496007,0,0,0,1.496007,144.5343,0,0,0,2.162244,1.574745,1.496007,0,0,4.087073,6.946908,0.5874996,0,0.5874996,10.68004,76.28586,0.1359409,1.645608,1.729795,0,9.109153
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.517376,51.79824,32.67286,0.9315715,0.9315715,0,0,0,0.9315715,270.2289,0,0,0,2.517376,0.9806017,0.9315715,0,0,3.499574,7.475658,1.536774,0,1.536774,12.13795,86.69949,0.1358316,1.024729,2.013901,0,9.993034
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.333675,51.82505,34.09218,0,0,0,0,0,0,0,0.3708757,0,0,2.333675,0,0,0,0,1.962799,8.858755,1.962799,0,1.962799,14.00003,100,0.1356923,0,1.86694,0,11.19243
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.153031,51.90944,35.54011,0.6808536,0.6808536,0,0,0,0.6808536,316.2253,1.436343,0,0,2.153031,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1356923,0.748939,1.722425,0,12.77831
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3820994,39.18502,36.5073,1.018348,1.018348,0,-1,0,1.018348,37.52151,0,2.220446E-16,0,0.3820994,1.071945,1.018348,0,0,0,10.62527,0,0.6898454,-0.6898454,13.27287,94.80601,0.1356923,1.120182,0.3056796,0,11.00737
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,36.9537,36.9537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7664949,9.935429,0,0,0,13.27287,94.80601,0.1356923,0,0,0,9.935429
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,37.50311,37.50311,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7664949,9.935429,0,0.8320566,-0.8320566,12.3958,88.54127,0.1356923,0.8694991,0,0,9.935429
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,37.21696,37.21696,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.691002,9.103373,0,0.2439104,-0.2439104,12.1387,86.70481,0.1356923,0.2548864,0,0,9.103373
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,36.08952,36.08952,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.962014,8.859462,0,1.04706,-1.04706,11.035,78.82127,0.1356923,1.094178,0,0,8.859462
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,35.08799,35.08799,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.125414,7.812402,0,1.636678,-1.636678,9.30979,66.49837,0.1356923,1.710329,0,0,7.812402
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,33.96055,33.96055,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.943945,6.175724,0,2.223636,-2.223636,6.965872,49.75613,0.1356923,2.323699,0,0,6.175724
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,32.86745,32.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.414651,3.952088,0,0,0,6.965872,49.75613,0.1356923,0,0,0,3.952088
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,31.79151,31.79151,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.414651,3.952088,0,0.4519698,-0.4519698,6.489454,46.35315,0.1356923,0.4723084,0,0,3.952088
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,31.06469,31.06469,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.91684,3.500118,0,0.0389026,-0.0389026,6.448447,46.06025,0.1356923,0.04065322,0,0,3.500118
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,30.46949,30.46949,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.960065,3.461216,0,0.05363286,-0.05363286,6.391913,45.65643,0.1356923,0.05604634,0,0,3.461216
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,29.79417,29.79417,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.019657,3.407583,0,0.4944374,-0.4944374,5.87073,41.9337,0.1356923,0.5166871,0,0,3.407583
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,29.32488,29.32488,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.569032,2.913145,0,0.2260296,-0.2260296,5.632474,40.23188,0.1356923,0.236201,0,0,2.913145
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,28.86131,28.86131,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.820176,2.687116,0,0.4547405,-0.4547405,5.153136,36.80804,0.1356923,0.4752038,0,0,2.687116
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,28.47215,28.47215,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.325443,2.232375,0,0.06904557,-0.06904557,5.080355,36.28818,0.1356923,0.07215262,0,0,2.232375
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,28.13449,28.13449,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.402161,2.16333,0,0.3525437,-0.3525437,4.708742,33.6338,0.1356923,0.3684082,0,0,2.16333
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,27.99141,27.99141,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.793876,1.810786,0,0.6648713,-0.6648713,4.007905,28.62784,0.1356923,0.6947905,0,0,1.810786
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,27.73388,27.73388,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0,0.4707535,0.4472158,0,0,10.53262,1.145915,0,0.4707535,-0.4707535,3.511688,25.08344,0.1356923,1.866937,0,5,1.145915
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,28.3119,28.3119,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,11.05568,0.6751611,3.211003,0,3.211003,6.557913,46.84214,0.1359999,1.781996,0,5,0.6751611
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.223799,38.34291,29.81134,0,0,0,-1,0,0,0,0,0,0,1.223799,0,0,0,0,7.844678,3.565064,1.223799,0,1.223799,7.718911,55.13497,0.1359131,0,0.9790396,0,4.788864
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.171651,47.16996,31.16198,0,0,0,0,0,0,0,0,0,0,2.171651,0,0,0,0,6.620878,4.666484,2.171651,0,2.171651,9.77912,69.85072,0.1357594,0,1.737321,0,6.838135
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.528733,51.77253,32.56413,1.998093,1.998093,0,0,0,1.998093,126.5573,0,0,0,2.528733,2.103256,1.998093,0,0,4.449227,6.620969,0.4254777,0,0.4254777,10.18276,72.73388,0.1357293,2.197902,2.022987,0,9.149703
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.346712,51.82706,33.99488,0.9485492,0.9485492,0,0,0,0.9485492,247.4002,0,0,0,2.346712,0.9984728,0.9485492,0,0,4.02375,7.0039,1.34824,0,1.34824,11.46182,81.86995,0.1356341,1.043404,1.87737,0,9.350612
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.086545,51.23644,35.44281,2.159189,2.159189,0,0,0,2.159189,96.63555,0,0,0,2.086545,2.272831,2.159189,0,0,2.67551,8.217315,0,0.1862863,-0.1862863,11.26545,80.46736,0.1356341,2.375108,1.669236,0,10.30386
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.394186,39.13727,36.37567,0.7088788,0.7088788,0,-1,0,0.7088788,55.60696,0,1.110223E-16,0,0.394186,0.7461882,0.7088788,0,0,2.882495,8.031029,0,0.3520023,-0.3520023,10.89441,77.81706,0.1356341,0.7797667,0.3153488,0,8.425215
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,36.82779,36.82779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.273609,7.679027,0,0,0,10.89441,77.81706,0.1356341,0,0,0,7.679027
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,37.3772,37.3772,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,3.273609,7.679027,0,2.279367,-2.279367,8.491746,60.6552,0.1356341,2.381939,0,0,7.679027
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,37.08533,37.08533,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,5.806239,5.399659,0,1.685697,-1.685697,6.714866,47.96323,0.1356341,1.761553,0,0,5.399659
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,35.95789,35.95789,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,7.679235,3.713962,0,1.435064,-1.435064,5.202175,37.15832,0.1356341,1.499642,0,0,3.713962
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,34.96208,34.96208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.273751,2.278898,0,0,0,5.202175,37.15832,0.1356341,0,0,0,2.278898
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,33.83464,33.83464,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,9.273751,2.278898,0,1.008988,-1.008988,4.138609,29.56143,0.1356341,1.054392,0,0,2.278898
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,32.75299,32.75299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39485,1.269911,0,0,0,4.138609,29.56143,0.1356341,0,0,0,1.269911
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,31.69422,31.69422,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,10.39485,1.269911,0,0.5430322,-0.5430322,3.566203,25.47283,0.1356341,0.5674686,0,0,1.269911
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99822,0.7268786,0,0,0,3.566203,25.47283,0.1356341,0,0,0,0.7268786
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,30.38937,30.38937,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,10.99822,0.7268786,0,0.247924,-0.247924,3.304868,23.60615,0.1356341,0.2590806,0,0,0.7268786
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,29.73122,29.73122,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,11.27369,0.4789546,0,0.2631544,-0.2631544,3.027479,21.62481,0.1356341,0.2749964,0,0,0.4789546
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,29.26193,29.26193,0.3975643,0.2050102,0,-1,0,0.2050102,0,0,0.192554,0.2323105,0,0.2158002,0.2050102,0,0,11.56608,0.2158002,0,0.2158002,-0.2158002,2.800006,20,0.1356341,0.4373207,0,0,0.2158002
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,28.79836,28.79836,0.6400386,0,0,-1,0,0,0,0,0.6400386,0.7040424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356341,0.7040424,0,0,0
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,28.40919,28.40919,0.09583782,0,0,-1,0,0,0,0,0.09583782,0.1054216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356341,0.1054216,0,0,0
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,28.07153,28.07153,0.2021658,0.2021658,3.707429,0,1.177128,0.2021658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1357867,0.2223824,0,5,0
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,27.92846,27.92846,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359069,0,0,5,2.997
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,27.67092,27.67092,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,5.14586,5.994,3.166391,0,3.166391,12.12214,86.58653,0.1362075,1.833652,0,5,5.994
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,28.24895,28.24895,0.8965682,0.8965682,0,0,0,0.8965682,0,0,1.110223E-16,0,0,0.943756,0.8965682,0,0,1.979469,8.843752,0,0.943756,-0.943756,11.12733,79.48079,0.1362075,0.9862251,0,0,8.843752
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.233385,38.32887,29.73122,0.9801719,0.9801719,0,-1,0,0.9801719,125.8335,0,0,0,1.233385,1.03176,0.9801719,0,0,3.028087,7.899996,0.2016249,0,0.2016249,11.31861,80.84706,0.1361933,1.078189,0.9867078,0,9.133381
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.183114,47.15569,31.06469,0,0,0,0,0,0,0,0,0,0,2.183114,0,0,0,0,2.826462,8.081459,2.183114,0,2.183114,13.3897,95.64049,0.1360396,0,1.746491,0,10.26457
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.541881,51.77548,32.46683,1.157846,1.157846,0,0,0,1.157846,219.5354,0.6797486,0,0,2.541881,1.218785,1.157846,0,0,0.6433474,10.04626,0.6433474,0,0.6433474,14.00003,100,0.1359943,1.27363,2.033505,0,12.58814
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.362092,51.81681,33.86898,0,0,0,0,0,0,0,2.362092,0,0,2.362092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359943,0,1.889673,0,12.98737
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.641062,47.43441,35.31691,3.155502,3.155502,1.25,0,0.50625,3.155502,52.00636,0,4.440892E-16,0,1.641062,2.005791,1.905502,0,0,0,10.62527,0,0.3647296,-0.3647296,13.61557,97.25387,0.1359943,3.471052,1.312849,5,12.26634
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.549992,40.12673,36.24976,2.246013,2.246013,0,-1,0,2.246013,24.48748,0,0,0,0.549992,2.364224,2.246013,0,0,0.4052551,10.26054,0,1.814232,-1.814232,11.7032,83.59412,0.1359943,2.470614,0.4399936,0,10.81054
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,36.70189,36.70189,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.421068,8.446313,0,1.29247,-1.29247,10.34082,73.86284,0.1359943,1.350631,0,0,8.446313
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,37.24557,37.24557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.857146,7.153842,0,0,0,10.34082,73.86284,0.1359943,0,0,0,7.153842
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,36.9537,36.9537,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.857146,7.153842,0,1.141754,-1.141754,9.137303,65.26632,0.1359943,1.193133,0,0,7.153842
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,35.83198,35.83198,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,5.125762,6.012088,0,2.180113,-2.180113,6.839262,48.85178,0.1359943,2.278218,0,0,6.012088
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,34.83045,34.83045,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.54811,3.831975,0,1.00354,-1.00354,5.781438,41.29591,0.1359943,1.048699,0,0,3.831975
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,33.70301,33.70301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.663155,2.828435,0,0,0,5.781438,41.29591,0.1359943,0,0,0,2.828435
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,32.62708,32.62708,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.663155,2.828435,0,0.747198,-0.747198,4.993823,35.67009,0.1359943,0.7808219,0,0,2.828435
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,31.57976,31.57976,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.493374,2.081237,0,0.3839843,-0.3839843,4.589067,32.77899,0.1359943,0.4012635,0,0,2.081237
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,30.90444,30.90444,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.920024,1.697253,0,0.2912703,-0.2912703,4.282042,30.58595,0.1359943,0.3043774,0,0,1.697253
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,30.30924,30.30924,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,10.24366,1.405983,0,0.1787856,-0.1787856,4.093585,29.23983,0.1359943,0.186831,0,0,1.405983
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,29.65109,29.65109,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.44231,1.227197,0,0.4300704,-0.4300704,3.640251,26.00174,0.1359943,0.4494236,0,0,1.227197
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,29.19897,29.19897,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.92016,0.7971268,0,0.01225842,-0.01225842,3.62733,25.90944,0.1359943,0.01281004,0,0,0.7971268
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,28.72968,28.72968,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.93378,0.7848684,0,0.0345462,-0.0345462,3.590915,25.64934,0.1359943,0.03610078,0,0,0.7848684
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,28.34624,28.34624,0.7397196,0.712806,0,-1,0,0.712806,0,0,0.02691356,0.1008855,0,0.7503222,0.712806,0,0,10.97217,0.7503222,0,0.7503222,-0.7503222,2.800006,20,0.1359943,0.8136916,0,0,0.7503222
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,28.00858,28.00858,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361325,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,27.85978,27.85978,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363196,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,27.60225,27.60225,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1366226,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,28.16883,28.16883,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1366226,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.245309,38.31389,29.63392,1.448061,1.448061,0,-1,0,1.448061,85.99841,0,2.220446E-16,0,1.245309,1.524274,1.448061,0,0,3.422327,7.545179,0,0.2789653,-0.2789653,10.45927,74.70891,0.1366226,1.592867,0.9962474,0,8.790489
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.196631,47.1583,30.9674,3.457447,3.457447,1.25,0,0.50625,3.457447,63.53334,0,0,0,2.196631,2.323628,2.207447,0,0,3.732289,7.266214,0,0.1269965,-0.1269965,10.3254,73.75272,0.1366226,3.803191,1.757305,5,9.462846
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.557496,51.76055,32.3352,0.05569849,0.05569849,1.440857,0,0.5583539,0.05569849,4591.679,2.220446E-16,0,0,2.557496,0,0,1.385158,1.3159,3.873396,7.139218,3.873396,0,3.873396,14.00003,100,0.1363807,0.06126834,2.045996,5,9.696713
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.379492,51.81747,33.73735,1.386594,1.386594,0,0,0,1.386594,171.607,0.9199196,0,0,2.379492,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1363807,1.525253,1.903594,0,13.00477
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.660805,47.4187,35.15666,0.1044348,0.1044348,0,0,0,0.1044348,1590.279,1.550874,0,0,1.660805,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1363807,0.1148783,1.328644,0,12.28608
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4235806,39.05554,36.08952,1.452781,1.452781,0,-1,0,1.452781,29.15654,0,0,0,0.4235806,1.529243,1.452781,0,0,0,10.62527,0,1.105662,-1.105662,12.83456,91.67523,0.1363807,1.598059,0.3388645,0,11.04885
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,36.53592,36.53592,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.228513,9.519612,0,1.495042,-1.495042,11.25865,80.41873,0.1363807,1.562319,0,0,9.519612
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,37.05099,37.05099,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.889672,8.02457,0,2.350067,-2.350067,8.781456,62.72456,0.1363807,2.45582,0,0,8.02457
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,36.76484,36.76484,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.500858,5.674502,0,1.620484,-1.620484,7.073316,50.52359,0.1363807,1.693406,0,0,5.674502
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,35.66602,35.66602,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.301395,4.054018,0,0.4990501,-0.4990501,6.547271,46.76613,0.1363807,0.5215074,0,0,4.054018
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,34.6702,34.6702,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.855896,3.554968,0,0.2624091,-0.2624091,6.270668,44.79039,0.1363807,0.2742175,0,0,3.554968
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,33.54277,33.54277,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.147461,3.292559,0,1.844205,-1.844205,4.326705,30.90498,0.1363807,1.927194,0,0,3.292559
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,32.49545,32.49545,1.860668,1.375937,0,-1,0,1.375937,0,0,0.4847309,0.6707976,0,1.448354,1.375937,0,0,10.19658,1.448354,0,1.448354,-1.448354,2.800006,20,0.1363807,2.046735,0,0,1.448354
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,31.4653,31.4653,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363807,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,30.78998,30.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363807,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,30.19478,30.19478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363807,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363807,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,29.10168,29.10168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363807,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,28.63239,28.63239,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363807,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,28.24895,28.24895,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363807,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,27.92846,27.92846,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365507,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,27.77966,27.77966,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366681,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,27.52212,27.52212,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.136785,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,28.07153,28.07153,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.136785,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.259459,38.31531,29.53663,1.319032,1.319032,0,-1,0,1.319032,95.48362,0,0,0,1.259459,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1289952,-0.1289952,11.40198,81.44255,0.136785,1.450935,1.007567,0,9.549004
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.212342,47.16619,30.85866,0.6647363,0.6647363,0,0,0,0.6647363,332.8149,0,0,0,2.212342,0.6997225,0.6647363,0,0,2.738583,8.160549,1.512619,0,1.512619,12.83698,91.6925,0.1366794,0.73121,1.769873,0,10.37289
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.574714,51.78586,32.22646,3.375595,3.375595,2.094283,0,0.7367392,3.375595,76.27437,0,0,0,2.574714,1.34875,1.281313,0,0,1.225964,9.521907,1.225964,0,1.225964,14.00003,100,0.1367246,3.713155,2.059771,5,12.09662
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.398822,51.8348,33.60572,0,0,0,0,0,0,0,2.398822,0,0,2.398822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367246,0,1.919057,0,13.0241
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.68227,47.4479,35.02503,0.5935043,0.5935043,0,0,0,0.5935043,283.4469,1.057528,0,0,1.68227,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1367246,0.6528547,1.345816,0,12.30754
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4410491,39.01104,35.92355,0.206592,0.206592,0,-1,0,0.206592,213.4879,0.2235838,0,0,0.4410491,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1367246,0.2272512,0.3528392,0,11.06632
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,36.37567,36.37567,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1367246,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,36.89075,36.89075,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1367246,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,36.60459,36.60459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1367246,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,35.47715,35.47715,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1367246,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,34.47562,34.47562,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1367246,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,33.38252,33.38252,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1367246,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,32.3352,32.3352,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1367246,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,31.30506,31.30506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1367246,0,0,0,0.9621018
