Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,26.97843,26.97843,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394161,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,26.73806,26.73806,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395357,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,27.2188,27.2188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1395357,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.521837,39.25621,28.58661,1.157606,1.157606,0,-1,0,1.157606,131.4642,0,0,0,1.521837,1.218532,1.157606,0,0,1.81586,8.991,0.3033054,0,0.3033054,12.56509,89.75048,0.1395154,1.273366,1.21747,0,10.51284
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.478703,48.25749,29.85712,0.03389422,0.03389422,0,0,0,0.03389422,7313.054,0.9304698,0,0,2.478703,0.03567813,0.03389422,0,0,1.512555,9.263975,1.512555,0,1.512555,14.00003,100,0.1394143,0.03728364,1.982962,0,11.74268
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.850861,52.95274,31.12764,0,0,0,0,0,0,0,2.850861,0,0,2.850861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394143,0,2.280689,0,13.47614
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.692614,53.02777,32.40388,0.3517373,0.3517373,0,0,0,0.3517373,765.5186,2.322365,0,0,2.692614,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1394143,0.386911,2.154092,0,13.31789
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,2.001785,48.59569,33.70301,1.822759,1.822759,0,0,0,1.822759,109.8217,0.08309141,0,0,2.001785,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1394143,2.005035,1.601428,0,12.62706
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7335819,39.70173,34.5443,1.099098,1.099098,0,-1,0,1.099098,66.74397,0,0,0,0.7335819,1.156946,1.099098,0,0,0,10.62527,0,0.4233638,-0.4233638,13.55376,96.8124,0.1394143,1.209008,0.5868655,0,11.35886
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,34.96208,34.96208,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4704042,10.20191,0,0.1545788,-0.1545788,13.39082,95.64854,0.1394143,0.1615349,0,0,10.20191
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,35.44281,35.44281,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6421584,10.04733,0,2.853518,-2.853518,10.38295,74.16379,0.1394143,2.981926,0,0,10.04733
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,35.08799,35.08799,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.812734,7.193813,0,1.40197,-1.40197,8.905145,63.60805,0.1394143,1.465059,0,0,7.193813
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,33.99488,33.99488,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.370479,5.791843,1.683369,0,1.683369,10.50213,75.01505,0.1395593,3.550836,0,5,5.791843
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,32.99908,32.99908,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.687109,7.306876,0,3.180573,-3.180573,7.149511,51.06783,0.1395593,3.323699,0,0,7.306876
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,31.98037,31.98037,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.221079,4.126303,0,1.717382,-1.717382,5.339231,38.13729,0.1395593,1.794664,0,0,4.126303
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.129282,2.408921,0,0,0,5.339231,38.13729,0.1395593,0,0,0,2.408921
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.129282,2.408921,0,0,0,5.339231,38.13729,0.1395593,0,0,0,2.408921
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.129282,2.408921,0,0,0,5.339231,38.13729,0.1395593,0,0,0,2.408921
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,29.00439,29.00439,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.129282,2.408921,0,0.09485433,-0.09485433,5.239246,37.42311,0.1395593,0.09912277,0,0,2.408921
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,28.45498,28.45498,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.234675,2.314066,0,0.3197502,-0.3197502,4.9022,35.01564,0.1395593,0.3341389,0,0,2.314066
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,28.0887,28.0887,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.589953,1.994316,0,0.9755905,-0.9755905,3.873837,27.67021,0.1395593,1.019492,0,0,1.994316
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,27.67092,27.67092,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.67394,1.018726,0,0.519303,-0.519303,3.326443,23.76026,0.1395593,0.5426716,0,0,1.018726
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,27.31609,27.31609,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.25095,0.4994228,0,0.1290063,-0.1290063,3.190459,22.78895,0.1395593,0.1348116,0,0,0.4994228
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,27.07572,27.07572,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0,0.3049106,0.2896651,0,0,11.39429,0.3704165,0,0.3049106,-0.3049106,2.869055,20.49321,0.1395593,0.3186316,0,0,0.3704165
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,26.89831,26.89831,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,11.73308,0.06550588,3.33,0,3.33,6.02817,43.05827,0.1397225,0.4424906,0,5,0.06550588
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,26.65222,26.65222,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,8.403076,3.062506,3.33,0,3.33,9.187285,65.62334,0.1398944,0.5127254,0,5,3.062506
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,27.13868,27.13868,2.4188,2.4188,5,0,1.53,2.4188,0,0,0,0,0,0,0,2.5812,2.45214,5.073076,6.059506,2.45214,0,2.45214,11.51359,82.23976,0.1401041,2.660681,0,5,6.059506
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.55993,39.43839,28.48932,1.635821,1.635821,0,-1,0,1.635821,95.36066,0,0,0,1.55993,1.721917,1.635821,0,0,2.620936,8.266432,0,0.1619872,-0.1619872,11.34284,81.02013,0.1401041,1.799403,1.247944,0,9.826361
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.515712,48.47896,29.777,0.6116195,0.6116195,0,0,0,0.6116195,411.3199,0,0,0,2.515712,0.64381,0.6116195,0,0,2.800922,8.104445,1.871902,0,1.871902,13.11868,93.70469,0.1399792,0.6727814,2.01257,0,10.62016
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.888191,53.1737,31.03035,1.565696,1.565696,0,0,0,1.565696,184.4669,0.3110699,0,0,2.888191,1.648101,1.565696,0,0,0.9290196,9.789157,0.9290196,0,0.9290196,14.00003,100,0.1399173,1.722266,2.310553,0,12.67735
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.731134,53.27076,32.31804,1.480851,1.480851,0,0,0,1.480851,184.4301,1.172344,0,0,2.731134,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1399173,1.628936,2.184907,0,13.35641
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.043243,48.83,33.60572,0.9483402,0.9483402,0,0,0,0.9483402,215.4546,1.04499,0,0,2.043243,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1399173,1.043174,1.634594,0,12.66852
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7763309,39.94177,34.47562,0,0,0,-1,0,0,0,0.7763309,0,0,0.7763309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399173,0,0.6210648,0,11.40161
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,34.86479,34.86479,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1399173,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1399173,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,35.02503,35.02503,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1399173,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,33.93193,33.93193,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1399173,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,32.91895,32.91895,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1399173,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,31.91742,31.91742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1399173,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,30.9674,30.9674,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1399173,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,30.06888,30.06888,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1399173,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,29.45651,29.45651,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1399173,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,28.94144,28.94144,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1399173,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,28.40919,28.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1399173,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,28.02575,28.02575,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1399173,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,27.60225,27.60225,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1399173,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,27.25314,27.25314,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1399173,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,27.00705,27.00705,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1399173,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,26.8468,26.8468,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1399173,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,26.60643,26.60643,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1402012,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,27.08717,27.08717,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1404686,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.100688,43.57653,28.44353,0,0,0,-1,0,0,0,0,0,0,2.100688,0,0,0,0,4.116466,6.920455,2.100688,0,2.100688,12.08769,86.3405,0.1403287,0,1.680551,0,9.021144
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.554307,48.73447,29.71405,0.9401159,0.9401159,0,0,0,0.9401159,271.7013,0,0,0,2.554307,0.9895957,0.9401159,0,0,2.015777,8.811075,1.564712,0,1.564712,13.57211,96.94345,0.1402247,1.034127,2.043446,0,11.36538
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.92632,53.46352,30.98456,0,0,0,0,0,0,0,2.475255,0,0,2.92632,0,0,0,0,0.4510654,10.21932,0.4510654,0,0.4510654,14.00003,100,0.1401947,0,2.341056,0,13.14564
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.770908,53.55288,32.25508,0.06620996,0.06620996,0,0,0,0.06620996,4185.031,2.701213,0,0,2.770908,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1401947,0.07283096,2.216726,0,13.39618
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.535082,52.95003,33.54277,0.686958,0.686958,0,0,0,0.686958,369.0301,1.811968,0,0,2.535082,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1401947,0.7556539,2.028065,0,13.16036
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8220397,40.17473,34.37833,1.609926,1.609926,0,-1,0,1.609926,51.06071,0,0,0,0.8220397,1.694659,1.609926,0,0,0,10.62527,0,0.8726192,-0.8726192,13.08021,93.42986,0.1401947,1.770918,0.6576318,0,11.44731
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,34.80183,34.80183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9695769,9.752655,0,0,0,13.08021,93.42986,0.1401947,0,0,0,9.752655
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,35.24823,35.24823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9695769,9.752655,0,0,0,13.08021,93.42986,0.1401947,0,0,0,9.752655
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,34.92774,34.92774,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9695769,9.752655,0,1.993774,-1.993774,10.97858,78.4183,0.1401947,2.083494,0,0,9.752655
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,33.83464,33.83464,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.184882,7.758881,0,1.028917,-1.028917,9.894011,70.67136,0.1401947,1.075218,0,0,7.758881
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,32.82166,32.82166,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.328123,6.729964,0,2.445202,-2.445202,7.316542,52.26091,0.1401947,2.555236,0,0,6.729964
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,31.8373,31.8373,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.045013,4.284762,0,0.7056144,-0.7056144,6.572759,46.94818,0.1401947,0.7373671,0,0,4.284762
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,30.90444,30.90444,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.82903,3.579148,0,3.505263,-3.505263,2.877887,20.55629,0.1401947,4.326359,0,0,3.579148
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,30.00592,30.00592,0.2928997,0.07019039,0,-1,0,0.07019039,0,0,0.2227093,0.2519993,0,0.07388462,0.07019039,0,0,11.72377,0.07388462,0,0.07388462,-0.07388462,2.800006,20,0.1401947,0.3221897,0,0,0.07388462
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,29.39356,29.39356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401947,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,28.86131,28.86131,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401947,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,28.32907,28.32907,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401947,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,27.95707,27.95707,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401947,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,27.52212,27.52212,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401947,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,27.18446,27.18446,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401947,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,26.94409,26.94409,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403096,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,26.76668,26.76668,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404158,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,26.52631,26.52631,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1406677,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2910495,28.9234,27.00705,0.5973089,0.5973089,0,0,0,0.5973089,48.72679,0,0,0,0.2910495,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3376968,-0.3376968,11.92139,85.1526,0.1406677,0.6570398,0.2328396,0,9.282049
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.641714,39.92123,28.36341,1.249545,1.249545,0,-1,0,1.249545,131.3849,0,0,0,1.641714,1.315311,1.249545,0,0,2.191079,8.653303,0.3264027,0,0.3264027,12.23104,87.3644,0.140646,1.3745,1.313371,0,10.29502
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.594959,48.98909,29.63392,1.527579,1.527579,0,0,0,1.527579,169.8739,0,0,0,2.594959,1.607978,1.527579,0,0,1.864676,8.947065,0.9869806,0,0.9869806,13.16737,94.05247,0.1405806,1.680337,2.075967,0,11.54202
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.96669,53.73469,30.90444,0,0,0,0,0,0,0,2.088994,0,0,2.96669,0,0,0,0,0.8776956,9.835348,0.8776956,0,0.8776956,14.00003,100,0.1405225,0,2.373352,0,12.80204
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.812551,53.83325,32.17496,1.497427,1.497427,0,0,0,1.497427,187.8256,1.236313,0,0,2.812551,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1405225,1.647169,2.250041,0,13.43783
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.130687,49.37807,33.44547,0.9626212,0.9626212,0,0,0,0.9626212,221.3422,1.117401,0,0,2.130687,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1405225,1.058883,1.70455,0,12.75596
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8705833,40.43546,34.28676,2.07142,2.07142,0,-1,0,2.07142,42.02834,0,4.440892E-16,0,0.8705833,2.180442,2.07142,0,0,0,10.62527,0,1.309859,-1.309859,12.61932,90.13779,0.1405225,2.278562,0.6964666,0,11.49586
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,34.6702,34.6702,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.455398,9.315415,0,1.173638,-1.173638,11.38219,81.30122,0.1405225,1.226452,0,0,9.315415
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,35.15666,35.15666,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.75944,8.141778,0,0.5177031,-0.5177031,10.83649,77.40332,0.1405225,0.5409998,0,0,8.141778
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,34.83045,34.83045,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.334666,7.624075,0,0.9015925,-0.9015925,9.886125,70.61503,0.1405225,0.9421641,0,0,7.624075
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,33.73735,33.73735,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.336435,6.722482,0,2.140115,-2.140115,7.630245,54.50164,0.1405225,2.23642,0,0,6.722482
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,32.72437,32.72437,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.714341,4.582367,0,3.505263,-3.505263,3.935374,28.10975,0.1405225,4.634914,0,0,4.582367
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,31.75718,31.75718,1.883174,1.023249,0,-1,0,1.023249,0,0,0.8599247,1.048242,0,1.077104,1.023249,0,0,10.60908,1.077104,0,1.077104,-1.077104,2.800006,20,0.1405225,2.071491,0,0,1.077104
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,30.80715,30.80715,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,29.92008,29.92008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,29.31343,29.31343,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,28.79836,28.79836,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,28.26612,28.26612,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,27.89412,27.89412,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,27.47634,27.47634,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,27.13868,27.13868,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,26.89831,26.89831,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406753,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,26.7209,26.7209,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1407972,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,26.48053,26.48053,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.140898,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.3040121,28.94607,26.94409,0,0,0,0,0,0,0,0,0,0,0.3040121,0,0,0,0,1.81586,8.991,0.3040121,0,0.3040121,12.56576,89.75527,0.140878,0,0.2432096,0,9.295012
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.685689,40.18143,28.29473,1.298076,1.298076,0,-1,0,1.298076,129.8605,0,0,0,1.685689,1.366396,1.298076,0,0,1.511848,9.264611,0.319293,0,0.319293,12.86867,91.91889,0.1408569,1.427884,1.348551,0,10.9503
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.63695,49.28928,29.58242,1.387368,1.387368,0,0,0,1.387368,190.0685,0,0,0,2.63695,1.460388,1.387368,0,0,1.192555,9.551974,1.176563,0,1.176563,13.98486,99.89163,0.1407793,1.526105,2.10956,0,12.18892
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,3.00837,54.0396,30.84149,1.300832,1.300832,0,0,0,1.300832,231.2651,1.62308,0,0,3.00837,1.369297,1.300832,0,0,0.01599256,10.61088,0.01599256,0,0.01599256,14.00003,100,0.1407782,1.430915,2.406696,0,13.61925
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.855751,54.12926,32.09483,0.9014856,0.9014856,0,0,0,0.9014856,316.7827,1.906819,0,0,2.855751,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1407782,0.9916341,2.2846,0,13.48102
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.17658,49.69164,33.38252,1.22337,1.22337,0,0,0,1.22337,177.9168,0.8888227,0,0,2.17658,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1407782,1.345707,1.741264,0,12.80185
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.9211214,40.70613,34.18947,0.5404562,0.5404562,0,-1,0,0.5404562,170.434,0.3522201,0,0,0.9211214,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1407782,0.5945019,0.7368971,0,11.5464
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,34.57291,34.57291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407782,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,35.02503,35.02503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407782,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,34.70454,34.70454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407782,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,33.60572,33.60572,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1407782,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,32.58129,32.58129,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1407782,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,31.6141,31.6141,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1407782,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,30.69269,30.69269,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1407782,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,29.82851,29.82851,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1407782,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,29.21614,29.21614,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1407782,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,28.6839,28.6839,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1407782,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,28.186,28.186,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1407782,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,27.814,27.814,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1407782,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,27.39622,27.39622,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1407782,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,27.05856,27.05856,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1407782,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,26.82963,26.82963,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1407782,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,26.65222,26.65222,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1407782,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,26.41185,26.41185,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1407782,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3371697,29.10354,26.88114,1.630908,1.630908,4.83402,0,1.484687,1.630908,20.67374,0,0,0,0.3371697,0,0,3.203112,3.042956,11.60082,0.1845354,3.380126,0,3.380126,6.201192,44.29414,0.1410554,1.793999,0.2697357,5,0.521705
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.248048,44.50503,28.21461,0.5562425,0.5562425,0,-1,0,0.5562425,404.149,0,0,0,2.248048,0.5855184,0.5562425,0,0,8.220695,3.226649,1.66253,0,1.66253,7.778406,55.55993,0.1409459,0.6118668,1.798439,0,5.474697
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.470295,56.75517,29.5023,1.67544,1.67544,0,0,0,1.67544,207.1274,0,0,0,3.470295,1.763621,1.67544,0,0,6.558165,4.722926,1.706674,0,1.706674,9.397499,67.12486,0.1408336,1.842984,2.776236,0,8.193221
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.051935,54.34319,30.76136,1.552551,1.552551,0,0,0,1.552551,196.5755,0,0,0,3.051935,1.634264,1.552551,0,0,4.851491,6.258932,1.417671,0,1.417671,10.74242,76.73142,0.1407405,1.707806,2.441548,0,9.310867
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.900468,54.44079,32.01471,0.1051895,0.1051895,0,0,0,0.1051895,2757.374,0,0,0,2.900468,0.1107258,0.1051895,0,0,3.43382,7.534836,2.789742,0,2.789742,13.389,95.63554,0.1405576,0.1157084,2.320374,0,10.4353
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.224445,49.98498,33.28523,0.1394101,0.1394101,0,0,0,0.1394101,1595.612,1.433619,0,0,2.224445,0.1467475,0.1394101,0,0,0.6440784,10.0456,0.6440784,0,0.6440784,14.00003,100,0.1405154,0.1533512,1.779556,0,12.27005
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9732968,40.99023,34.09218,0,0,0,-1,0,0,0,0.9732968,0,0,0.9732968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405154,0,0.7786375,0,11.59857
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,34.47562,34.47562,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1405154,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,34.92774,34.92774,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1405154,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,34.57291,34.57291,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1405154,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,33.47981,33.47981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1405154,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,32.46683,32.46683,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1405154,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,31.51681,31.51681,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1405154,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,30.60112,30.60112,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1405154,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,29.73122,29.73122,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1405154,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,29.11885,29.11885,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1405154,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,28.60378,28.60378,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1405154,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1405154,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,27.73388,27.73388,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1405154,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,27.31609,27.31609,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1405154,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,26.97843,26.97843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1405154,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,26.76668,26.76668,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1405154,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,26.58927,26.58927,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1405154,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,26.36607,26.36607,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1405154,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.331611,29.01424,26.82963,2.538163,2.538163,5,0,1.53,2.538163,13.065,0,0,0,0.331611,0,0,2.461837,2.338745,9.442451,2.127068,2.670356,0,2.670356,7.575454,54.11028,0.1407327,2.79198,0.2652888,5,2.458679
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.77962,40.74501,28.15166,0.1801958,0.1801958,0,-1,0,0.1801958,987.6034,0,0,0,1.77962,0.1896798,0.1801958,0,0,6.772096,4.530388,1.58994,0,1.58994,9.083803,64.88418,0.1406287,0.1982154,1.423696,0,6.310008
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.726988,49.88076,29.42217,0,0,0,0,0,0,0,0,0,0,2.726988,0,0,0,0,5.182156,5.961334,2.726988,0,2.726988,11.67085,83.36305,0.1404506,0,2.18159,0,8.688322
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.097046,54.66285,30.68124,1.959418,1.959418,0,0,0,1.959418,158.0595,0,0,0,3.097046,2.062545,1.959418,0,0,2.455168,8.415623,1.0345,0,1.0345,12.65226,90.37314,0.1403832,2.15536,2.477637,0,11.51267
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.946966,54.75026,31.91742,0.2179914,0.2179914,0,0,0,0.2179914,1351.872,1.296833,0,0,2.946966,0.2294647,0.2179914,0,0,1.420668,9.346673,1.420668,0,1.420668,14.00003,100,0.1402907,0.2397906,2.357573,0,12.29364
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.27382,50.29279,33.18793,1.596451,1.596451,0,0,0,1.596451,142.4297,0.5933451,0,0,2.27382,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1402907,1.756096,1.819056,0,12.89909
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.027069,41.28763,33.99488,1.712446,1.712446,0,-1,0,1.712446,59.97673,0,0,0,1.027069,1.802575,1.712446,0,0,0,10.62527,0,0.7755058,-0.7755058,13.18257,94.16105,0.1402907,1.883691,0.8216555,0,11.65234
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,34.34971,34.34971,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8616731,9.849769,0,2.0221,-2.0221,11.05109,78.93622,0.1402907,2.113095,0,0,9.849769
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,34.80183,34.80183,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.108451,7.827668,0,1.382266,-1.382266,9.594056,68.52883,0.1402907,1.444468,0,0,7.827668
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,34.47562,34.47562,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.644302,6.445402,0,0.2221351,-0.2221351,9.359905,66.85633,0.1402907,0.2321311,0,0,6.445402
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,33.38252,33.38252,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.891119,6.223267,1.427178,0,1.427178,10.71385,76.52731,0.1404091,3.847478,0,5,6.223267
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,32.36954,32.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463941,7.507727,0,0,0,10.71385,76.52731,0.1404091,0,0,0,7.507727
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,31.41952,31.41952,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.463941,7.507727,0,1.920569,-1.920569,8.689387,62.06693,0.1404091,2.006995,0,0,7.507727
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,30.50383,30.50383,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.597907,5.587158,0,1.42804,-1.42804,7.184101,51.3149,0.1404091,1.492302,0,0,5.587158
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,29.63392,29.63392,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.184618,4.159118,0,0.4633177,-0.4633177,6.695721,47.82648,0.1404091,0.4841669,0,0,4.159118
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,29.02156,29.02156,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.699415,3.695801,0,0.2437872,-0.2437872,6.438747,45.99096,0.1404091,0.2547576,0,0,3.695801
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,28.52365,28.52365,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,7.97029,3.452013,0,0.3382135,-0.3382135,6.082239,43.44447,0.1404091,0.3534331,0,0,3.452013
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,28.02575,28.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.346083,3.1138,0,0,0,6.082239,43.44447,0.1404091,0,0,0,3.1138
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,27.65375,27.65375,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.346083,3.1138,0,0.06032003,-0.06032003,6.018656,42.99031,0.1404091,0.06303443,0,0,3.1138
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,27.23597,27.23597,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.413105,3.05348,0,0.2919784,-0.2919784,5.710884,40.79194,0.1404091,0.3051174,0,0,3.05348
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,26.90976,26.90976,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.737526,2.761501,0,0.5508512,-0.5508512,5.130235,36.64447,0.1404091,0.5756395,0,0,2.761501
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,26.70373,26.70373,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.349583,2.21065,0,0.3327263,-0.3327263,4.779511,34.1393,0.1404091,0.347699,0,0,2.21065
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,26.52631,26.52631,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.719278,1.877924,0,0.02213429,-0.02213429,4.756179,33.97264,0.1404091,0.02313033,0,0,1.877924
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,26.28594,26.28594,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.743872,1.855789,0,0.7267285,-0.7267285,3.99014,28.50095,0.1404091,0.7594313,0,0,1.855789
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.5003859,30.08423,26.76668,0,0,0,0,0,0,0,0,0,0,0.5003859,0,0,0,0,10.55135,1.129061,0.5003859,0,0.5003859,4.464848,31.89171,0.1403766,0,0.4003088,0,1.629447
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.8294,41.05988,28.0887,1.260148,1.260148,0,-1,0,1.260148,145.1734,0,0,0,1.8294,1.326472,1.260148,0,0,10.05096,1.579408,0.5029278,0,0.5029278,4.941967,35.2997,0.1403439,1.386163,1.46352,0,3.408808
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.774256,50.21846,29.35922,1.614473,1.614473,0,0,0,1.614473,171.8367,0,0,0,2.774256,1.699445,1.614473,0,0,9.548035,2.032043,1.074811,0,1.074811,5.961623,42.58293,0.140274,1.77592,2.219404,0,4.806299
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.143662,54.99849,30.60112,2.440423,2.440423,0,0,0,2.440423,128.8163,0,0,0,3.143662,2.568866,2.440423,0,0,8.473224,2.999373,0.574796,0,0.574796,6.506922,46.47792,0.1402367,2.684465,2.51493,0,6.143035
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.994604,55.09253,31.8373,0,0,0,0,0,0,0,0,0,0,2.994604,0,0,0,0,7.898427,3.51669,2.994604,0,2.994604,9.347853,66.77025,0.1400426,0,2.395684,0,6.511294
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.324664,50.61494,33.09064,0,0,0,0,0,0,0,0,0,0,2.324664,0,0,0,0,4.903823,6.211833,2.324664,0,2.324664,11.55322,82.52286,0.1398923,0,1.859731,0,8.536497
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.082398,41.59821,33.89759,2.079158,2.079158,0,-1,0,2.079158,52.05941,0,0,0,1.082398,2.188588,2.079158,0,0,2.579159,8.304031,0,1.10619,-1.10619,10.3872,74.19411,0.1398923,2.287074,0.865918,0,9.386429
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,34.25242,34.25242,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,3.808259,7.197841,0,1.485892,-1.485892,8.820929,63.00651,0.1398923,1.552757,0,0,7.197841
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,34.70454,34.70454,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,5.45925,5.711949,0,0.7877765,-0.7877765,7.99054,57.07517,0.1398923,0.8232264,0,0,5.711949
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,34.34971,34.34971,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,6.334557,4.924173,0,1.347228,-1.347228,6.570436,46.93159,0.1398923,1.407853,0,0,4.924173
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.831477,3.576945,0,0,0,6.570436,46.93159,0.1398923,0,0,0,3.576945
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,32.23791,32.23791,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,7.831477,3.576945,0,2.640557,-2.640557,3.787045,27.05027,0.1398923,2.759382,0,0,3.576945
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,31.32222,31.32222,1.460452,0.8895686,0,-1,0,0.8895686,0,0,0.570883,0.7169281,0,0.936388,0.8895686,0,0,10.76543,0.936388,0,0.936388,-0.936388,2.800006,20,0.1398923,1.606497,0,0,0.936388
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,30.40654,30.40654,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,29.5538,29.5538,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,28.9586,28.9586,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,28.44353,28.44353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,27.95707,27.95707,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,27.57363,27.57363,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,27.16729,27.16729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,26.8468,26.8468,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398923,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,26.6236,26.6236,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1399978,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,26.46336,26.46336,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1401529,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,26.23444,26.23444,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1403219,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4689394,29.80766,26.70373,0,0,0,0,0,0,0,0,0,0,0.4689394,0,0,0,0,1.81586,8.991,0.4689394,0,0.4689394,12.72223,90.87286,0.1402916,0,0.3751515,0,9.459939
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.506648,46.41328,28.02575,0.8773134,0.8773134,0,-1,0,0.8773134,285.7186,0.2362389,0,0,2.506648,0.9234878,0.8773134,0,0,1.346921,9.413046,1.346921,0,1.346921,14.00003,100,0.1402049,0.9650448,2.005318,0,11.91969
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.82343,50.55493,29.2791,0.3908764,0.3908764,0,0,0,0.3908764,722.3332,2.411981,0,0,2.82343,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1402049,0.429964,2.258744,0,13.4487
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.191853,55.34419,30.51527,2.783347,2.783347,0,0,0,2.783347,114.6768,0.2620136,0,0,3.191853,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1402049,3.061682,2.553482,0,13.81713
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,3.043639,55.45,31.75718,0.2278995,0.2278995,0,0,0,0.2278995,1335.518,2.803745,0,0,3.043639,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1402049,0.2506894,2.434911,0,13.66891
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.376855,50.95712,32.99908,0,0,0,0,0,0,0,2.376855,0,0,2.376855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402049,0,1.901484,0,13.00213
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.541321,45.00512,33.8003,0.8839288,0.8839288,0,-1,0,0.8839288,174.3716,0.6108695,0,0,1.541321,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1402049,0.9723217,1.233057,0,12.1666
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,34.15513,34.15513,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1402049,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,34.60725,34.60725,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1402049,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,34.25242,34.25242,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1402049,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,33.18793,33.18793,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1402049,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,32.15779,32.15779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1402049,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,31.2421,31.2421,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1402049,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,30.32641,30.32641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1402049,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1402049,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,28.87848,28.87848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1402049,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,28.37486,28.37486,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1402049,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,27.89412,27.89412,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1402049,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1402049,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,27.10434,27.10434,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1402049,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,26.78385,26.78385,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1402049,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,26.5721,26.5721,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1402049,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,26.4004,26.4004,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1402049,0.7330887,0,0,3.170932
