Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,26.17148,26.17148,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1402049,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5881183,30.5626,26.65222,2.359629,2.359629,5,0,1.53,2.359629,24.92419,4.440892E-16,0,0,0.5881183,0,0,2.640371,2.508353,11.24166,0.5077842,3.096471,0,3.096471,6.272828,44.80582,0.1404508,2.595592,0.4704946,5,1.095902
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.552449,46.6977,27.93991,0.8476149,0.8476149,0,-1,0,0.8476149,301.1331,0,0,0,2.552449,0.8922263,0.8476149,0,0,8.145185,3.294608,1.660223,0,1.660223,7.847853,56.05598,0.1403439,0.9323764,2.041959,0,5.847057
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.526564,56.92573,29.19897,0.1406545,0.1406545,0,0,0,0.1406545,2507.252,0,0,0,3.526564,0.1480574,0.1406545,0,0,6.484962,4.788808,3.378506,0,3.378506,11.05299,78.94974,0.140127,0.15472,2.821251,0,8.315372
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,4.005636,63.35392,30.43515,1.409333,1.409333,0,0,0,1.409333,284.2222,0,0,0,4.005636,1.483508,1.409333,0,0,3.106456,7.829464,2.522128,0,2.522128,13.44569,96.04042,0.1399655,1.550266,3.204509,0,11.8351
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.863254,63.42417,31.65988,0.9214844,0.9214844,0,0,0,0.9214844,419.2425,2.308942,0,0,3.863254,0.9699836,0.9214844,0,0,0.5843281,10.09938,0.5843281,0,0.5843281,14.00003,100,0.1399281,1.013633,3.090603,0,13.96263
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.430507,51.30756,32.90178,1.872727,1.872727,0,0,0,1.872727,129.7843,0.4592151,0,0,2.430507,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1399281,2.06,1.944405,0,13.05578
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.624889,45.5571,33.70301,0,0,0,-1,0,0,0,1.624889,0,0,1.624889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399281,0,1.299911,0,12.25016
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,34.05784,34.05784,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1399281,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,34.50996,34.50996,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1399281,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,34.15513,34.15513,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1399281,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,33.09064,33.09064,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1399281,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,32.0605,32.0605,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1399281,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,31.16198,31.16198,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1399281,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,30.26346,30.26346,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1399281,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,29.42217,29.42217,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1399281,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,28.80981,28.80981,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1399281,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,28.3119,28.3119,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1399281,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,27.84834,27.84834,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1399281,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,27.442,27.442,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1399281,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,27.05856,27.05856,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1399281,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,26.73806,26.73806,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1399281,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,26.52631,26.52631,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1399281,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,26.3489,26.3489,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1399281,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,26.1257,26.1257,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1399281,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5832482,30.465,26.58927,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,102.0693,0,0,0,0.5832482,0,0,3.505263,3.33,11.39336,0.37125,3.913248,0,3.913248,6.90377,49.31255,0.1400694,0.6285661,0.4665985,5,0.9544982
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.425979,45.57758,27.87695,4.503333,3.33,0,-1,0,3.33,72.85223,0,1.173332,1.623666,2.425979,3.505263,3.33,0,0,7.480112,3.893173,0,1.079284,-1.079284,5.766105,41.18638,0.1400694,4.953666,1.940783,0,6.319152
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.795737,59.50936,29.13602,1.406134,1.406134,0,0,0,1.406134,269.9413,0,0,0,3.795737,1.480142,1.406134,0,0,8.679317,2.813889,2.315595,0,2.315595,7.962872,56.87754,0.1399217,1.546748,3.03659,0,6.609626
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.185132,65.19836,30.35503,2.838339,2.838339,0,0,0,2.838339,147.45,0,0,0,4.185132,2.987725,2.838339,0,0,6.363721,4.897925,1.197407,0,1.197407,9.098831,64.99152,0.1398454,3.122172,3.348105,0,9.083056
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.146048,56.19253,31.57976,0,0,0,0,0,0,0,0,0,0,3.146048,0,0,0,0,5.166315,5.975591,3.146048,0,3.146048,12.08344,86.31007,0.1396454,0,2.516839,0,9.121639
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.485498,51.67196,32.80449,1.090145,1.090145,0,0,0,1.090145,227.997,0,0,0,2.485498,1.147521,1.090145,0,0,2.020267,8.807034,1.337977,0,1.337977,13.35275,95.3766,0.1395605,1.19916,1.988398,0,11.29253
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.622421,45.43237,33.60572,0.4186688,0.4186688,0,-1,0,0.4186688,387.519,0.4994275,0,0,1.622421,0.440704,0.4186688,0,0,0.6822898,10.01121,0.6822898,0,0.6822898,14.00003,100,0.1395172,0.4605357,1.297937,0,11.63363
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,33.96055,33.96055,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1395172,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,34.37833,34.37833,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1395172,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,34.05784,34.05784,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1395172,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,32.97046,32.97046,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1395172,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,31.96893,31.96893,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1395172,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,31.06469,31.06469,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1395172,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,30.16617,30.16617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1395172,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,29.34205,29.34205,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1395172,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,28.74685,28.74685,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1395172,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,28.24895,28.24895,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1395172,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,27.76821,27.76821,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1395172,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,27.37905,27.37905,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1395172,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,26.9956,26.9956,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1395172,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,26.66939,26.66939,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395172,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,26.48053,26.48053,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139658,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,26.28594,26.28594,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397672,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,26.05702,26.05702,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1399362,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.724255,31.36507,26.52631,1.064057,1.064057,0,0,0,1.064057,68.06541,0,0,0,0.724255,1.12006,1.064057,0,0,1.81586,8.991,0,0.3958053,-0.3958053,11.86014,84.71509,0.1399362,1.170463,0.5794041,0,9.715255
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.047233,42.4579,27.814,0.9844129,0.9844129,0,-1,0,0.9844129,207.9648,0,0,0,2.047233,1.036224,0.9844129,0,0,2.255644,8.595195,1.011009,0,1.011009,12.81926,91.56599,0.1398723,1.082854,1.637786,0,10.64243
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.980049,51.67848,29.0559,1.283035,1.283035,0,0,0,1.283035,232.2656,0.3848504,0,0,2.980049,1.350564,1.283035,0,0,1.244635,9.505102,1.244635,0,1.244635,14.00003,100,0.1397936,1.411339,2.384039,0,12.48515
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.31921,56.2738,30.29208,1.801457,1.801457,0,0,0,1.801457,184.2514,1.42294,0,0,3.31921,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1397936,1.981603,2.655368,0,13.94448
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.199013,56.59486,31.49964,0.319243,0.319243,0,0,0,0.319243,1002.062,2.862967,0,0,3.199013,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1397936,0.3511674,2.55921,0,13.82429
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.330046,59.3404,32.72437,1.653244,1.653244,0,0,0,1.653244,201.425,1.589789,0,0,3.330046,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1397936,1.818568,2.664037,0,13.95532
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.318366,42.97533,33.51415,1.291143,1.291143,0,-1,0,1.291143,102.1085,0,2.220446E-16,0,1.318366,1.359097,1.291143,0,0,0,10.62527,0,0.0407314,-0.0407314,13.95709,99.69332,0.1397936,1.420257,1.054693,0,11.94364
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,33.83464,33.83464,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.04525711,10.58454,0,0.7659503,-0.7659503,13.14971,93.92632,0.1397936,0.8004181,0,0,10.58454
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,34.28676,34.28676,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.8963131,9.818592,0,1.479169,-1.479169,11.59053,82.78934,0.1397936,1.545731,0,0,9.818592
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,33.93193,33.93193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.539834,8.339423,0,0,0,11.59053,82.78934,0.1397936,0,0,0,8.339423
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,32.86745,32.86745,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.539834,8.339423,0,0.4184893,-0.4184893,11.1494,79.63844,0.1397936,0.4373213,0,0,8.339423
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,31.87164,31.87164,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.004822,7.920934,0,0.7458851,-0.7458851,10.36317,74.02251,0.1397936,0.77945,0,0,7.920934
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,30.98456,30.98456,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.833583,7.175049,0,2.674019,-2.674019,7.544508,53.88924,0.1397936,2.794349,0,0,7.175049
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.804715,4.50103,0,0,0,7.544508,53.88924,0.1397936,0,0,0,4.50103
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,29.26193,29.26193,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.804715,4.50103,0,0.1765198,-0.1765198,7.35844,52.56018,0.1397936,0.1844632,0,0,4.50103
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,28.6839,28.6839,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.000848,4.324511,0,0.6428692,-0.6428692,6.680797,47.71988,0.1397936,0.6717983,0,0,4.324511
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,28.186,28.186,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.715147,3.681642,0,0.4455035,-0.4455035,6.211195,44.36559,0.1397936,0.4655512,0,0,3.681642
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,27.71671,27.71671,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.210152,3.236138,0,0.3568665,-0.3568665,5.835024,41.67866,0.1397936,0.3729255,0,0,3.236138
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,27.31609,27.31609,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.606669,2.879272,0,0.01015032,-0.01015032,5.824325,41.60224,0.1397936,0.01060708,0,0,2.879272
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,26.94409,26.94409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.617948,2.869121,0,0,0,5.824325,41.60224,0.1397936,0,0,0,2.869121
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,26.6236,26.6236,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.617948,2.869121,0,0.1646683,-0.1646683,5.650749,40.36242,0.1397936,0.1720784,0,0,2.869121
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,26.41185,26.41185,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.800913,2.704453,0,0.4714295,-0.4714295,5.153819,36.81292,0.1397936,0.4926438,0,0,2.704453
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,26.22299,26.22299,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.324723,2.233023,0,0.307804,-0.307804,4.829365,34.4954,0.1397936,0.3216551,0,0,2.233023
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,26.01124,26.01124,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.666727,1.925219,2.041593,0,2.041593,6.766191,48.32983,0.139959,3.13605,0,5,1.925219
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5767692,30.30965,26.48053,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,149.4679,0,0,0,0.5767692,0,0,3.505263,3.33,7.625134,3.762653,3.906769,0,3.906769,10.47248,74.80326,0.1400736,0.4244699,0.4614154,5,4.339423
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.10605,42.85334,27.75104,0,0,0,-1,0,0,0,0,0,0,2.10605,0,0,0,0,3.718365,7.278746,2.10605,0,2.10605,12.47045,89.07448,0.1399408,0,1.68484,0,9.384796
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,3.034827,52.10828,29.00439,0.790087,0.790087,0,0,0,0.790087,384.113,0.5908412,0,0,3.034827,0.8316706,0.790087,0,0,1.612315,9.174191,1.612315,0,1.612315,14.00003,100,0.1398393,0.8690957,2.427861,0,12.20902
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.326044,56.26233,30.22912,1.179686,1.179686,0,0,0,1.179686,281.9433,2.08427,0,0,3.326044,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1398393,1.297654,2.660836,0,13.95132
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.252853,57.02943,31.43668,1.478332,1.478332,0,0,0,1.478332,220.0353,1.696714,0,0,3.252853,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1398393,1.626165,2.602283,0,13.87813
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.598527,52.49438,32.66142,1.618248,1.618248,0,0,0,1.618248,160.5765,0.8951077,0,0,2.598527,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1398393,1.780073,2.078821,0,13.2238
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.380599,43.3786,33.44547,1.461915,1.461915,0,-1,0,1.461915,94.43771,0,0,0,1.380599,1.538858,1.461915,0,0,0,10.62527,0,0.1582588,-0.1582588,13.83321,98.80843,0.1398393,1.608106,1.104479,0,12.00587
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,33.77169,33.77169,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.1758431,10.46702,0,1.360519,-1.360519,12.3991,88.56479,0.1398393,1.421743,0,0,10.46702
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,34.18947,34.18947,3.199375,3.199375,4.975724,0,1.523373,3.199375,0,0,0,0,0,0,0,1.776348,1.687531,1.687531,9.106496,1.687531,0,1.687531,14.00003,100,0.1399754,3.519313,0,5,9.106496
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,33.83464,33.83464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399754,0,0,0,10.62527
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,32.78732,32.78732,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0,10.62527,0,1.010995,-1.010995,12.93435,92.388,0.1399754,6.55649,0,5,10.62527
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,31.82013,31.82013,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.123328,9.614279,0,2.708388,-2.708388,10.07945,71.99596,0.1399754,2.830266,0,0,9.614279
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,30.93878,30.93878,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.132648,6.905891,0,2.908949,-2.908949,7.013152,50.09384,0.1399754,3.039852,0,0,6.905891
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,30.03454,30.03454,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.364814,3.996942,0,2.23868,-2.23868,4.653376,33.23833,0.1399754,2.339421,0,0,3.996942
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,29.22759,29.22759,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.852237,1.758261,0,0.2736611,-0.2736611,4.364912,31.17788,0.1399754,0.2859759,0,0,1.758261
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,28.63239,28.63239,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.1563,1.4846,0,0.1385019,-0.1385019,4.218918,30.13507,0.1399754,0.1447345,0,0,1.4846
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,28.13449,28.13449,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.3102,1.346098,0,0.4447702,-0.4447702,3.750089,26.78629,0.1399754,0.4647848,0,0,1.346098
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,27.67092,27.67092,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.80438,0.901328,0,0.2331983,-0.2331983,3.504276,25.03049,0.1399754,0.2436922,0,0,0.901328
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06349,0.6681297,0,0,0,3.504276,25.03049,0.1399754,0,0,0,0.6681297
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,26.88114,26.88114,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.06349,0.6681297,0,0.2438632,-0.2438632,3.247222,23.1944,0.1399754,0.2548371,0,0,0.6681297
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,26.5721,26.5721,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0,0,0.2889005,0.2744555,0,0,11.33445,0.4242664,0,0.2889005,-0.2889005,2.942694,21.0192,0.1399754,0.301901,0,0,0.4242664
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,26.36607,26.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65545,0.1353659,0,0,0,2.942694,21.0192,0.1399754,0,0,0,0.1353659
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,26.17148,26.17148,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.65545,0.1353659,3.33,0,3.33,6.101809,43.58426,0.1401807,0.8681275,0,5,0.1353659
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,25.94828,25.94828,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.325454,3.132366,2.968097,0,2.968097,8.917594,63.69697,0.1404189,2.063256,0,5,3.132366
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6280062,30.60569,26.42902,4.084705,4.084705,5,0,1.53,4.084705,15.37458,0,0,0,0.6280062,0,0,0.9152948,0.8695301,5.357356,5.803654,1.497536,0,1.497536,10.33828,73.84472,0.1405301,4.493176,0.5024049,5,6.43166
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.166549,43.26471,27.68809,1.630914,1.630914,0,-1,0,1.630914,132.8426,0,0,0,2.166549,1.716751,1.630914,0,0,3.85982,7.151436,0.4497975,0,0.4497975,10.765,76.89268,0.1405018,1.794005,1.733239,0,9.317985
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.09121,52.54223,28.94144,0.7737831,0.7737831,0,0,0,0.7737831,399.4931,0,0,0,3.09121,0.8145086,0.7737831,0,0,3.410022,7.556254,2.276701,0,2.276701,12.92486,92.32028,0.1403587,0.8511614,2.472968,0,10.64746
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.333019,56.25218,30.16617,1.708625,1.708625,0,0,0,1.708625,195.0702,0.4011453,0,0,3.333019,1.798553,1.708625,0,0,1.133321,9.605285,1.133321,0,1.133321,14.00003,100,0.1402876,1.879488,2.666416,0,12.9383
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.260681,57.02778,31.37373,0.1423455,0.1423455,0,0,0,0.1423455,2290.68,3.110844,0,0,3.260681,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1402876,0.1565801,2.608545,0,13.88596
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.656971,52.91725,32.58129,2.114745,2.114745,0,0,0,2.114745,125.6403,0.4309235,0,0,2.656971,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1402876,2.326219,2.125576,0,13.28224
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.44433,43.76536,33.34818,1.464256,1.464256,0,-1,0,1.464256,98.63918,0,0,0,1.44433,1.541322,1.464256,0,0,0,10.62527,0,0.09699208,-0.09699208,13.89779,99.26972,0.1402876,1.610681,1.155464,0,12.0696
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,33.67439,33.67439,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.107769,10.52828,0,1.372437,-1.372437,12.45111,88.93635,0.1402876,1.434197,0,0,10.52828
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,34.12651,34.12651,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.632699,9.155845,0,0.7514129,-0.7514129,11.65905,83.27879,0.1402876,0.7852265,0,0,9.155845
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,33.77169,33.77169,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.467603,8.404432,0,2.944488,-2.944488,8.555292,61.10911,0.1402876,3.076989,0,0,8.404432
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,32.74154,32.74154,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.739255,5.459944,0,0.3354291,-0.3354291,8.201719,58.58359,0.1402876,5.850523,0,5,5.459944
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.111955,5.124515,0,0,0,8.201719,58.58359,0.1402876,0,0,0,5.124515
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,30.8701,30.8701,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.111955,5.124515,0,0.5337232,-0.5337232,7.639125,54.56507,0.1402876,0.5577407,0,0,5.124515
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,29.98875,29.98875,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.70498,4.590792,0,0.8185924,-0.8185924,6.776253,48.40171,0.1402876,0.855429,0,0,4.590792
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,29.1818,29.1818,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.614527,3.7722,0,0.3374497,-0.3374497,6.42055,45.86098,0.1402876,0.3526349,0,0,3.7722
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,28.60378,28.60378,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,7.989471,3.43475,0,0.4211563,-0.4211563,5.976612,42.69,0.1402876,0.4401083,0,0,3.43475
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,28.07153,28.07153,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.457423,3.013594,0,0.1466561,-0.1466561,5.822023,41.5858,0.1402876,0.1532556,0,0,3.013594
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,27.60225,27.60225,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.620374,2.866938,0,0.03814466,-0.03814466,5.781815,41.2986,0.1402876,0.03986117,0,0,2.866938
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,27.20163,27.20163,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.662757,2.828793,0,0.2204423,-0.2204423,5.549448,39.63884,0.1402876,0.2303622,0,0,2.828793
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,26.82963,26.82963,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,8.907693,2.608351,0,0.2414164,-0.2414164,5.294973,37.82116,0.1402876,0.2522801,0,0,2.608351
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,26.50914,26.50914,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.175933,2.366934,0,0.2132242,-0.2132242,5.070215,36.21575,0.1402876,0.2228193,0,0,2.366934
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,26.30311,26.30311,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.412849,2.15371,0,0.3033666,-0.3033666,4.750439,33.93164,0.1402876,0.3170181,0,0,2.15371
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,26.10853,26.10853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.749923,1.850343,0,0,0,4.750439,33.93164,0.1402876,0,0,0,1.850343
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,25.87961,25.87961,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,0,1.578756,1.499818,0,0,9.749923,1.850343,0,1.578756,-1.578756,3.086284,22.04484,0.1402876,1.6498,0,0,1.850343
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.68296,30.91668,26.36607,1.520788,1.520788,4.770239,0,1.467275,1.520788,44.90831,0,0,0,0.68296,0,0,3.249452,3.086979,11.5041,0.2715878,3.769939,0,3.769939,6.662763,47.59106,0.1405282,1.672866,0.546368,5,0.9545478
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.228755,43.68615,27.61941,1.507164,1.507164,0,-1,0,1.507164,147.8774,0,0,0,2.228755,1.586488,1.507164,0,0,7.734157,3.664533,0.6422667,0,0.6422667,7.27207,51.94326,0.1404879,1.65788,1.783004,0,5.893288
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.149271,52.97438,28.86131,1.069966,1.069966,0,0,0,1.069966,294.3337,0,0,0,3.149271,1.12628,1.069966,0,0,7.09189,4.242573,2.02299,0,2.02299,9.191248,65.65163,0.1403612,1.176963,2.519417,0,7.391844
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.340247,56.23748,30.09749,0.2889252,0.2889252,0,0,0,0.2889252,1156.094,0,0,0,3.340247,0.3041317,0.2889252,0,0,5.0689,6.063264,3.036115,0,3.036115,12.07156,86.22525,0.1401715,0.3178177,2.672198,0,9.403511
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.268189,57.00229,31.29361,0.9446725,0.9446725,0,0,0,0.9446725,345.9601,0.2410129,0,0,3.268189,0.994392,0.9446725,0,0,2.032784,8.795768,2.032784,0,2.032784,14.00003,100,0.1400447,1.03914,2.614552,0,12.06396
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.716645,53.34768,32.49545,2.247967,2.247967,0,0,0,2.247967,120.849,0.3503641,0,0,2.716645,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1400447,2.472763,2.173316,0,13.34192
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.509013,44.19896,33.28523,3.167304,3.167304,0,-1,0,3.167304,47.64346,0,0,0.1540339,1.509013,3.334004,3.167304,0,0,0,10.62527,0,1.824991,-1.824991,12.07632,86.25925,0.1400447,3.484034,1.20721,0,12.13429
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,33.60572,33.60572,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.027767,8.800283,0,1.070682,-1.070682,10.94772,78.19785,0.1400447,1.118862,0,0,8.800283
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,34.02922,34.02922,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.217414,7.729602,0,0.7956895,-0.7956895,10.10899,72.20693,0.1400447,0.8314955,0,0,7.729602
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,33.70301,33.70301,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.101513,6.933912,0,0.9900103,-0.9900103,9.065429,64.75293,0.1400447,1.034561,0,0,6.933912
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,32.64425,32.64425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.201525,5.943902,0,0,0,9.065429,64.75293,0.1400447,0,0,0,5.943902
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,31.67705,31.67705,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.201525,5.943902,0,2.385739,-2.385739,6.550639,46.79019,0.1400447,2.493097,0,0,5.943902
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,30.78998,30.78998,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.852345,3.558164,0,2.206416,-2.206416,4.224873,30.1776,0.1400447,2.305704,0,0,3.558164
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,29.90863,29.90863,1.95977,1.284161,0,-1,0,1.284161,0,0,0.6756095,0.8715865,0,1.351748,1.284161,0,0,10.30392,1.351748,0,1.351748,-1.351748,2.800006,20,0.1400447,2.155747,0,0,1.351748
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,29.10168,29.10168,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400447,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,28.52365,28.52365,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400447,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,28.00858,28.00858,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400447,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,27.55646,27.55646,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400447,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,27.13868,27.13868,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400447,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,26.76668,26.76668,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400447,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,26.46336,26.46336,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400447,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,26.25161,26.25161,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1401704,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,26.05702,26.05702,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1403098,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,25.85099,25.85099,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1405257,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7417346,31.25539,26.30311,1.229429,1.229429,0,0,0,1.229429,60.33162,2.220446E-16,0,0,0.7417346,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5524014,-0.5524014,11.11851,79.41779,0.1405257,1.352372,0.5933877,0,9.185765
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.2927,44.11174,27.53929,0.105448,0.105448,0,-1,0,0.105448,2174.248,0,0,0,2.2927,0.1109979,0.105448,0,0,3.037383,7.89163,2.181702,0,2.181702,13.18826,94.20166,0.14039,0.1159928,1.83416,0,10.18433
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.208325,53.43967,28.79836,0,0,0,0,0,0,0,2.352644,0,0,3.208325,0,0,0,0,0.8556803,9.855162,0.8556803,0,0.8556803,14.00003,100,0.1403369,0,2.56666,0,13.06349
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.347838,56.21231,30.01737,0.1492029,0.1492029,0,0,0,0.1492029,2243.815,3.190782,0,0,3.347838,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1403369,0.1641232,2.67827,0,13.97311
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.275909,56.97186,31.20776,2.04531,2.04531,0,0,0,2.04531,160.1669,1.122952,0,0,3.275909,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1403369,2.24984,2.620728,0,13.90118
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.777318,53.79716,32.41533,0,0,0,0,0,0,0,2.777318,0,0,2.777318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403369,0,2.221854,0,13.40259
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.575166,44.60997,33.18793,0.6485129,0.6485129,0,-1,0,0.6485129,242.8889,0.8925205,0,0,1.575166,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1403369,0.7133642,1.260133,0,12.20044
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,33.51415,33.51415,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1403369,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,33.93193,33.93193,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1403369,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,33.60572,33.60572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1403369,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,32.56413,32.56413,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1403369,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,31.57976,31.57976,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1403369,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,30.69269,30.69269,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1403369,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,29.82851,29.82851,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1403369,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,29.02156,29.02156,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1403369,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,28.45498,28.45498,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1403369,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,27.95707,27.95707,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1403369,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,27.49351,27.49351,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1403369,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,27.07572,27.07572,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1403369,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,26.7209,26.7209,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1403369,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,26.41185,26.41185,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1403369,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403369,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,25.99407,25.99407,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404368,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,25.79949,25.79949,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406531,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.804415,31.63463,26.25161,0.880303,0.880303,4.385566,0,1.36226,0.880303,91.37933,0,0,0,0.804415,0,0,3.505263,3.33,5.14586,5.994,4.134415,0,4.134415,13.04049,93.14615,0.1408159,0.9683333,0.643532,5,6.798415
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.357744,44.58785,27.49351,2.676805,2.676805,0,-1,0,2.676805,88.08055,0,0,0,2.357744,2.817689,2.676805,0,0,1.011445,9.714973,0,0.4599448,-0.4599448,12.55566,89.68312,0.1408159,2.944485,1.886195,0,12.07272
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.224025,53.52237,28.74685,1.429898,1.429898,0,0,0,1.429898,225.4724,0.1963742,0,0,3.224025,1.505155,1.429898,0,0,1.522495,9.255029,1.522495,0,1.522495,14.00003,100,0.1407215,1.572887,2.57922,0,12.47905
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.354859,56.22343,29.97158,1.067685,1.067685,0,0,0,1.067685,314.2182,2.230981,0,0,3.354859,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1407215,1.174453,2.683887,0,13.98013
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.282923,56.98322,31.16198,2.185052,2.185052,0,0,0,2.185052,150.2446,0.9828684,0,0,3.282923,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1407215,2.403557,2.626338,0,13.9082
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.838449,54.29468,32.36954,0.419293,0.419293,0,0,0,0.419293,676.9608,2.397088,0,0,2.838449,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1407215,0.4612223,2.270759,0,13.46372
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.642147,45.06753,33.12498,2.222708,2.222708,0,-1,0,2.222708,73.88047,0,0,0,1.642147,2.339692,2.222708,0,0,0,10.62527,0,0.6975454,-0.6975454,13.26475,94.74803,0.1407215,2.444978,1.313717,0,12.26742
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,33.44547,33.44547,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.7750504,9.927729,0,0.9705814,-0.9705814,12.24167,87.44031,0.1407215,1.014258,0,0,9.927729
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,33.86898,33.86898,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.853474,8.957148,0,1.235414,-1.235414,10.93943,78.13861,0.1407215,1.291007,0,0,8.957148
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,33.51415,33.51415,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.226156,7.721734,0,2.499599,-2.499599,8.304619,59.31859,0.1407215,2.612081,0,0,7.721734
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,32.484,32.484,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.003488,5.222135,0,1.045869,-1.045869,7.202177,51.44402,0.1407215,1.092933,0,0,5.222135
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,31.51681,31.51681,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.165565,4.176266,0,3.32394,-3.32394,3.698436,26.41735,0.1407215,3.473517,0,0,4.176266
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,30.6469,30.6469,1.047404,0.8097094,0,-1,0,0.8097094,0,0,0.2376949,0.3424353,0,0.8523257,0.8097094,0,0,10.85883,0.8523257,0,0.8523257,-0.8523257,2.800006,20,0.1407215,1.152145,0,0,0.8523257
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,29.777,29.777,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,28.97577,28.97577,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,28.39202,28.39202,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,27.89412,27.89412,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,27.442,27.442,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,27.00705,27.00705,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,26.65222,26.65222,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,26.36607,26.36607,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407215,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,26.15431,26.15431,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.140887,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,25.96545,25.96545,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410556,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,25.7537,25.7537,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1413156,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8711423,32.04996,26.20582,0.7935991,0.7935991,0,0,0,0.7935991,109.7711,0,0,0,0.8711423,0.8353674,0.7935991,0,0,1.81586,8.991,0.03577484,0,0.03577484,12.31129,87.93761,0.1413134,0.872959,0.6969138,0,9.862143
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.424497,45.06215,27.43055,0,0,0,-1,0,0,0,0.6444117,0,0,2.424497,0,0,0,0,1.780085,9.023197,1.780085,0,1.780085,14.00003,100,0.1412033,0,1.939598,0,11.44769
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.231705,53.49709,28.66673,1.48137,1.48137,0,0,0,1.48137,218.1565,1.672368,0,0,3.231705,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1412033,1.629507,2.585364,0,13.85698
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.363049,56.18306,29.87429,1.693845,1.693845,0,0,0,1.693845,198.5453,1.580054,0,0,3.363049,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1412033,1.863229,2.690439,0,13.98832
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.29105,56.94276,31.06469,0.380429,0.380429,0,0,0,0.380429,865.0892,2.890599,0,0,3.29105,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1412033,0.4184719,2.63284,0,13.91632
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.466635,60.1309,32.27225,0,0,0,0,0,0,0,3.466635,0,0,3.466635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412033,0,2.773308,0,14.09191
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.710527,45.50215,33.02769,1.350481,1.350481,0,-1,0,1.350481,126.6606,0.2889679,0,0,1.710527,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1412033,1.485529,1.368421,0,12.3358
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,33.34818,33.34818,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1412033,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,33.77169,33.77169,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1412033,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,33.41686,33.41686,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1412033,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,32.36954,32.36954,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1412996,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,31.41952,31.41952,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1412996,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,30.54961,30.54961,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1412996,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,29.67971,29.67971,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1412996,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,28.88993,28.88993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1412996,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,28.32907,28.32907,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1412996,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,27.814,27.814,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1412996,0.6325704,0,0,2.370883
