Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,27.37905,27.37905,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1412996,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,26.96126,26.96126,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1412996,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,26.60643,26.60643,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1412996,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,26.31456,26.31456,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1412996,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,26.10853,26.10853,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1412996,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,25.91395,25.91395,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1412996,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,25.70792,25.70792,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1415451,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9420854,32.49121,26.15431,1.32645,1.32645,4.613811,0,1.424571,1.32645,71.02305,0,0,0,0.9420854,0,0,3.287361,3.122993,8.332113,3.126372,4.065079,0,4.065079,9.951963,71.08531,0.1417391,1.459095,0.7536684,5,4.068458
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.492767,45.54615,27.36188,1.284674,1.284674,0,-1,0,1.284674,194.0389,0,0,0,2.492767,1.352288,1.284674,0,0,4.267035,6.784943,1.140479,0,1.140479,11.03392,78.81354,0.1416687,1.413141,1.994214,0,9.27771
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.238871,53.50821,28.62094,0.5174363,0.5174363,0,0,0,0.5174363,625.9459,0,0,0,3.238871,0.5446698,0.5174363,0,0,3.126555,7.811374,2.694202,0,2.694202,13.58986,97.07024,0.1415025,0.56918,2.591097,0,11.05025
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.370306,56.19642,29.82851,0.5034848,0.5034848,0,0,0,0.5034848,669.3957,2.407968,0,0,3.370306,0.529984,0.5034848,0,0,0.4323539,10.23616,0.4323539,0,0.4323539,14.00003,100,0.1414759,0.5538332,2.696244,0,13.60646
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.298572,56.93814,31.00173,0,0,0,0,0,0,0,3.298572,0,0,3.298572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414759,0,2.638857,0,13.92385
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.965062,55.24088,32.19213,0.8756415,0.8756415,0,0,0,0.8756415,338.616,2.043334,0,0,2.965062,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1414759,0.9632056,2.37205,0,13.59034
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.77978,45.96569,32.94757,0,0,0,-1,0,0,0,1.77978,0,0,1.77978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414759,0,1.423824,0,12.40505
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,33.25661,33.25661,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1414759,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,33.67439,33.67439,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1414759,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,33.34818,33.34818,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1414759,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,32.30659,32.30659,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1414759,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,31.35656,31.35656,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1414759,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,30.50383,30.50383,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1414759,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,29.63392,29.63392,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,28.86131,28.86131,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,28.26612,28.26612,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,27.76821,27.76821,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,27.33326,27.33326,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,26.89831,26.89831,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,26.56065,26.56065,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,26.26878,26.26878,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414759,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,26.05702,26.05702,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416426,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,25.86816,25.86816,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417791,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,25.67358,25.67358,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1420061,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.017302,32.97123,26.10853,0.5174195,0.5174195,0,0,0,0.5174195,196.6106,0,0,0,1.017302,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4726497,0,0.4726497,12.36678,88.33396,0.141977,0.5691614,0.8138414,0,9.667755
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.562091,46.06879,27.31609,0.8482592,0.8482592,0,-1,0,0.8482592,302.0411,0,0,0,2.562091,0.8929044,0.8482592,0,0,1.721596,9.075838,1.669187,0,1.669187,13.95031,99.64486,0.1418744,0.9330851,2.049673,0,11.63793
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.246621,53.49727,28.55227,0,0,0,0,0,0,0,3.194212,0,0,3.246621,0,0,0,0,0.05240875,10.57811,0.05240875,0,0.05240875,14.00003,100,0.1418712,0,2.597297,0,13.82473
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.378491,56.16988,29.74266,0,0,0,0,0,0,0,3.378491,0,0,3.378491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418712,0,2.702793,0,14.00377
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.306512,56.91667,30.92161,1.743554,1.743554,0,0,0,1.743554,189.6421,1.471192,0,0,3.306512,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1418712,1.91791,2.64521,0,13.93179
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,3.029576,55.74166,32.112,0,0,0,0,0,0,0,3.029576,0,0,3.029576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418712,0,2.423661,0,13.65485
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.850016,46.44064,32.86745,0.1204863,0.1204863,0,-1,0,0.1204863,1535.457,1.723188,0,0,1.850016,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1418712,0.1325349,1.480013,0,12.47529
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2833064,35.09532,33.15932,0.9958462,0.9958462,0,0,0,0.9958462,28.44882,0,1.110223E-16,0,0.2833064,1.048259,0.9958462,0,0,0,10.62527,0,0.7649527,-0.7649527,13.1937,94.2405,0.1418712,1.095431,0.2266452,0,10.90858
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,33.54277,33.54277,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8499474,9.860321,0,2.517565,-2.517565,10.53995,75.28521,0.1418712,2.630856,0,0,9.860321
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,33.22227,33.22227,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.647242,7.342756,0,1.605698,-1.605698,8.847396,63.19556,0.1418712,1.677955,0,0,7.342756
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,32.20929,32.20929,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.431351,5.737058,1.414519,0,1.414519,10.18933,72.78076,0.1419798,3.862135,0,5,5.737058
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,31.25927,31.25927,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.016832,7.010126,0,1.462199,-1.462199,8.648033,61.77154,0.1419798,1.527998,0,0,7.010126
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.641498,5.547926,0,0,0,8.648033,61.77154,0.1419798,0,0,0,5.547926
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,29.5538,29.5538,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.641498,5.547926,0,2.312406,-2.312406,6.210543,44.36094,0.1419798,2.416464,0,0,5.547926
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,28.78119,28.78119,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.210838,3.23552,0,0.3964275,-0.3964275,5.792672,41.37614,0.1419798,0.4142668,0,0,3.23552
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,28.19744,28.19744,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.651313,2.839092,0,0.05290927,-0.05290927,5.736901,40.97778,0.1419798,0.05529019,0,0,2.839092
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,27.69954,27.69954,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.710101,2.786183,0,0.3876969,-0.3876969,5.328232,38.05873,0.1419798,0.4051433,0,0,2.786183
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,27.26459,27.26459,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.140875,2.398486,0,0.2537415,-0.2537415,5.060765,36.14825,0.1419798,0.2651599,0,0,2.398486
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,26.82963,26.82963,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.422811,2.144745,0,0.5025553,-0.5025553,4.531025,32.3644,0.1419798,0.5251702,0,0,2.144745
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,26.50914,26.50914,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,9.981205,1.64219,0,0.8852194,-0.8852194,3.597922,25.69939,0.1419798,0.9250543,0,0,1.64219
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,26.22299,26.22299,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.96478,0.7569702,0,0.3130078,-0.3130078,3.267983,23.34269,0.1419798,0.3270932,0,0,0.7569702
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31257,0.4439624,0,0,0,3.267983,23.34269,0.1419798,0,0,0,0.4439624
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,25.81665,25.81665,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.31257,0.4439624,0,0.09380465,-0.09380465,3.169104,22.63641,0.1419798,0.09802586,0,0,0.4439624
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,25.61062,25.61062,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.4168,0.3501577,3.33,0,3.33,6.328219,45.20148,0.1422339,1.366529,0,5,0.3501577
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.095796,33.48965,26.07419,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,780.0533,4.440892E-16,0,0,1.095796,0,0,3.505263,3.33,8.086796,3.347158,4.425797,0,4.425797,10.5269,75.19199,0.1422759,0.1545248,0.8766372,5,4.442954
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.479872,54.09746,27.25314,2.809429,2.809429,0,-1,0,2.809429,123.864,0,0,0,3.479872,2.957294,2.809429,0,0,3.661,7.330375,0.5225781,0,0.5225781,11.02266,78.73313,0.1422438,3.090372,2.783897,0,10.81025
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.254398,53.49343,28.48932,1.694875,1.694875,0,0,0,1.694875,192.014,0,0,0,3.254398,1.78408,1.694875,0,0,3.138422,7.800695,1.470319,0,1.470319,12.41753,88.69644,0.1421537,1.864363,2.603518,0,11.05509
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,4.057034,62.91976,29.67971,0,0,0,0,0,0,0,2.388931,0,0,4.057034,0,0,0,0,1.668103,9.123981,1.668103,0,1.668103,14.00003,100,0.1420516,0,3.245627,0,13.18102
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.314176,56.91339,30.85866,1.453373,1.453373,0,0,0,1.453373,228.0334,1.78431,0,0,3.314176,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1420516,1.598711,2.651341,0,13.93945
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,3.041933,55.78144,32.04905,2.086924,2.086924,0,0,0,2.086924,145.7615,0.8451707,0,0,3.041933,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1420516,2.295617,2.433547,0,13.66721
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.920994,46.9442,32.80449,0,0,0,-1,0,0,0,1.920994,0,0,1.920994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420516,0,1.536795,0,12.54627
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3252192,35.31606,33.09064,0.3012427,0.3012427,0,0,0,0.3012427,107.9592,0.008121659,0,0,0.3252192,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1420516,0.331367,0.2601754,0,10.95049
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,33.51415,33.51415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420516,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,33.15932,33.15932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420516,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,32.15779,32.15779,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1420516,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,31.22493,31.22493,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1420516,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,30.38937,30.38937,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1420516,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,29.51946,29.51946,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1420516,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,28.74685,28.74685,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1420516,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,28.15166,28.15166,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1420516,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,27.65375,27.65375,0.8214092,0.6885725,0,-1,0,0.6885725,0,0,0.1328368,0.2149777,0,0.7248131,0.6885725,0,0,11.00051,0.7248131,0,0.7248131,-0.7248131,2.800006,20,0.1420516,0.9035501,0,0,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,27.2188,27.2188,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420516,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,26.78385,26.78385,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420516,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,26.46336,26.46336,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420516,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420516,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,25.96545,25.96545,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1421699,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,25.78804,25.78804,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1422782,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,25.57629,25.57629,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.142531,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.176004,34.0119,26.02841,3.661501,3.661501,4.269365,0,1.330536,3.661501,32.11808,0,0,0,1.176004,0,0,0.6078634,0.5774702,1.81586,8.991,1.753474,0,1.753474,13.94084,99.57726,0.1426481,4.027651,0.9408032,5,10.167
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.70497,47.13661,27.20163,0.3069284,0.3069284,0,-1,0,0.3069284,881.3034,2.319502,0,0,2.70497,0.3230825,0.3069284,0,0,0.06238598,10.56913,0.06238598,0,0.06238598,14.00003,100,0.1426443,0.3376212,2.163976,0,13.2741
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.262308,53.49081,28.42636,0,0,0,0,0,0,0,3.262308,0,0,3.262308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426443,0,2.609846,0,13.88758
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.238279,64.82734,29.63392,1.095965,1.095965,0,0,0,1.095965,386.7168,3.084632,0,0,4.238279,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1426443,1.205561,3.390623,0,14.86355
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,4.008818,63.84964,30.78998,1.589529,1.589529,0,0,0,1.589529,252.2016,2.335629,0,0,4.008818,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1426443,1.748482,3.207054,0,14.63409
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,3.049377,55.76882,31.98037,1.855307,1.855307,0,0,0,1.855307,164.3597,1.096423,0,0,3.049377,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1426443,2.040837,2.439502,0,13.67465
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.608085,52.68391,32.75299,2.058126,2.058126,0,-1,0,2.058126,126.7213,0.4416365,0,0,2.608085,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1426443,2.263939,2.086468,0,13.23336
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.370495,35.60168,33.06203,0,0,0,0,0,0,0,0.370495,0,0,0.370495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426443,0,0.296396,0,10.99577
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,33.44547,33.44547,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1426443,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,33.09064,33.09064,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1426443,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,32.112,32.112,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1426443,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,31.17915,31.17915,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1426443,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1426443,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1426443,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1426443,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,28.11732,28.11732,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1426443,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,27.61941,27.61941,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1426443,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,27.18446,27.18446,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1426443,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,26.74951,26.74951,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1426443,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,26.44619,26.44619,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1426443,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,26.15431,26.15431,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1426443,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1426443,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,25.7537,25.7537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1426443,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,25.54195,25.54195,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1426443,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.653908,37.46146,25.99407,1.646407,1.646407,0,0,0,1.646407,100.4556,0,0,0,1.653908,1.73306,1.646407,0,0,8.923056,2.594524,0,0.07915141,-0.07915141,5.451441,38.93879,0.1426443,1.811047,1.323127,0,4.248432
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.777883,47.71645,27.16729,1.816475,1.816475,0,-1,0,1.816475,152.9271,0,0,0,2.777883,1.912079,1.816475,0,0,9.011002,2.515373,0.8658043,0,0.8658043,6.272815,44.80573,0.1425914,1.998123,2.222307,0,5.293256
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.702836,57.64761,28.39202,2.68263,2.68263,0,0,0,2.68263,138.0301,0,0,0,3.702836,2.823821,2.68263,0,0,8.145198,3.294596,0.8790148,0,0.8790148,7.106722,50.7622,0.1425377,2.950893,2.962269,0,6.997432
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.578163,57.92318,29.59959,0,0,0,0,0,0,0,0,0,0,3.578163,0,0,0,0,7.266183,4.08571,3.578163,0,3.578163,10.50126,75.00889,0.1423197,0,2.86253,0,7.663872
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.831522,61.95478,30.77281,1.949352,1.949352,0,0,0,1.949352,196.5536,0,0,0,3.831522,2.05195,1.949352,0,0,3.68802,7.306056,1.779573,0,1.779573,12.18952,87.06779,0.1422115,2.144287,3.065218,0,11.13758
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.991023,65.19554,31.96893,0,0,0,0,0,0,0,2.082575,0,0,3.991023,0,0,0,0,1.908447,8.907672,1.908447,0,1.908447,14.00003,100,0.1420957,0,3.192818,0,12.89869
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.064952,48.03079,32.72437,0.7446558,0.7446558,0,-1,0,0.7446558,277.3028,1.281104,0,0,2.064952,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1420957,0.8191215,1.651961,0,12.69023
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5726969,36.95757,32.99908,1.040392,1.040392,0,0,0,1.040392,55.04624,0,0,0,0.5726969,1.09515,1.040392,0,0,0,10.62527,0,0.522453,-0.522453,13.44931,96.06634,0.1420957,1.144432,0.4581575,0,11.19797
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,33.38252,33.38252,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5805033,10.10282,0,2.811671,-2.811671,10.48555,74.89665,0.1420957,2.938197,0,0,10.10282
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,33.02769,33.02769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704583,7.29115,0,0,0,10.48555,74.89665,0.1420957,0,0,0,7.29115
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,32.04905,32.04905,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.704583,7.29115,0,2.586067,-2.586067,7.759599,55.42559,0.1420957,2.70244,0,0,7.29115
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,31.11619,31.11619,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.57799,4.705083,0,3.505263,-3.505263,4.064727,29.0337,0.1420957,5.310801,0,0,4.705083
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,30.30924,30.30924,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.47273,1.19982,0,0.7321597,-0.7321597,3.292963,23.52111,0.1420957,0.7651069,0,0,1.19982
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,29.43934,29.43934,1.992489,0.4442771,0,-1,0,0.4442771,0,0,1.548212,1.747461,0,0.4676601,0.4442771,0,0,11.28624,0.4676601,0,0.4676601,-0.4676601,2.800006,20,0.1420957,2.191738,0,0,0.4676601
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,28.66673,28.66673,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420957,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,28.0887,28.0887,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420957,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,27.5908,27.5908,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420957,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,27.15585,27.15585,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420957,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,26.7209,26.7209,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420957,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,26.4004,26.4004,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420957,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,26.1257,26.1257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420957,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,25.89678,25.89678,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142198,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,25.70792,25.70792,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423673,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,25.49616,25.49616,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1425397,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.612805,37.12467,25.96545,2.413577,2.413577,0,0,0,2.413577,66.82219,0,0,0,1.612805,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9278023,-0.9278023,10.3144,73.67413,0.1425397,2.654934,1.290244,0,9.669386
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.85239,48.28211,27.10434,1.866655,1.866655,0,-1,0,1.866655,152.8076,0,0,0,2.85239,1.9649,1.866655,0,0,3.884995,7.128778,0.8874906,0,0.8874906,11.15635,79.68802,0.142486,2.05332,2.281912,0,9.981169
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.277946,53.51826,28.32907,2.428885,2.428885,0,0,0,2.428885,134.9568,0,0,0,3.277946,2.556721,2.428885,0,0,2.997505,7.92752,0.7212243,0,0.7212243,11.84056,84.57525,0.1424423,2.671774,2.622356,0,11.20547
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.40941,56.21357,29.53663,0,0,0,0,0,0,0,1.13313,0,0,3.40941,0,0,0,0,2.27628,8.576622,2.27628,0,2.27628,14.00003,100,0.1423047,0,2.727528,0,11.98603
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.337054,56.93028,30.69269,1.776681,1.776681,0,0,0,1.776681,187.8251,1.466863,0,0,3.337054,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1423047,1.95435,2.669644,0,13.96233
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.521644,60.20372,31.8888,0.5686131,0.5686131,0,0,0,0.5686131,619.3392,2.923104,0,0,3.521644,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1423047,0.6254744,2.817315,0,14.14692
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,2.043864,47.76867,32.64425,0.6075032,0.6075032,0,-1,0,0.6075032,336.4368,1.404387,0,0,2.043864,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1423047,0.6682536,1.635092,0,12.66914
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.6105461,37.14391,32.91895,0,0,0,0,0,0,0,0.6105461,0,0,0.6105461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423047,0,0.4884369,0,11.23582
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,33.28523,33.28523,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1423047,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,32.97046,32.97046,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1423047,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,31.98037,31.98037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1423047,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,31.06469,31.06469,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1423047,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1423047,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,29.405,29.405,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1423047,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,28.63239,28.63239,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1423047,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,28.05437,28.05437,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1423047,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,27.55646,27.55646,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1423047,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,27.12151,27.12151,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1423047,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,26.68656,26.68656,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1423047,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,26.36607,26.36607,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1423047,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,26.09136,26.09136,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1423047,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,25.86816,25.86816,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1423047,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,25.67358,25.67358,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1423047,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,25.46183,25.46183,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1423047,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.425655,35.69187,25.91395,0.6957487,0.6957487,0,0,0,0.6957487,204.9095,0,0,0,1.425655,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6932881,0,0.6932881,4.353426,31.09584,0.1422628,0.7653236,1.140524,0,2.2754
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.927697,48.88004,27.05856,1.912373,1.912373,0,-1,0,1.912373,153.0923,0,0,0.147329,2.927697,2.013024,1.912373,0,0,10.16841,1.473704,0.9146723,0,0.9146723,5.22116,37.29393,0.1422076,2.103611,2.342157,0,4.401401
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.285885,53.53656,28.28329,2.13537,2.13537,0,0,0,2.13537,153.8789,0,0,0,3.285885,2.247758,2.13537,0,0,9.253738,2.296909,1.038127,0,1.038127,6.206014,44.32858,0.1421451,2.348907,2.628708,0,5.582794
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.417358,56.2266,29.48513,0.5771217,0.5771217,0,0,0,0.5771217,592.1381,0,0,0,3.417358,0.6074966,0.5771217,0,0,8.215612,3.231223,2.809861,0,2.809861,8.871682,63.36903,0.1419759,0.6348339,2.733886,0,6.648581
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.344582,56.94659,30.6469,0.9376922,0.9376922,0,0,0,0.9376922,356.6823,0,0,0,3.344582,0.9870444,0.9376922,0,0,5.405751,5.760098,2.357538,0,2.357538,11.10824,79.34441,0.1418343,1.031461,2.675666,0,9.104681
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.070604,55.79567,31.8373,2.66838,2.66838,0,0,0,2.66838,115.0737,0,0,0,3.070604,2.808821,2.66838,0,0,3.048213,7.881882,0.2617828,0,0.2617828,11.35659,81.11832,0.1418186,2.935218,2.456483,0,10.95249
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.212522,49.1082,32.59274,1.673708,1.673708,0,-1,0,1.673708,132.1928,0,0,0,2.212522,1.761798,1.673708,0,0,2.78643,8.117487,0.4507238,0,0.4507238,11.78418,84.17256,0.1417916,1.841079,1.770017,0,10.33001
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5277594,36.5052,32.86745,1.494987,1.494987,0,0,0,1.494987,35.30193,0,2.220446E-16,0,0.5277594,1.573671,1.494987,0,0,2.335706,8.523138,0,1.045911,-1.045911,10.68169,76.29767,0.1417916,1.644486,0.4222075,0,9.050898
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,33.25661,33.25661,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.49783,7.477227,0,1.027694,-1.027694,9.59841,68.55994,0.1417916,1.073941,0,0,7.477227
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,32.94757,32.94757,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,4.639713,6.449533,0,1.425274,-1.425274,8.09604,57.82874,0.1417916,1.489411,0,0,6.449533
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,31.95176,31.95176,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,6.223351,5.024259,1.239144,0,1.239144,9.271595,66.22555,0.1418846,4.065201,0,5,5.024259
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984206,6.139489,0,0,0,9.271595,66.22555,0.1418846,0,0,0,6.139489
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,30.22912,30.22912,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,4.984206,6.139489,0,1.813773,-1.813773,7.35971,52.56926,0.1418846,1.895393,0,0,6.139489
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,29.35922,29.35922,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,6.999509,4.325716,0,1.526934,-1.526934,5.750181,41.07264,0.1418846,1.595646,0,0,4.325716
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,28.60378,28.60378,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,8.696102,2.798782,0,0.4176235,-0.4176235,5.309967,37.92826,0.1418846,0.4364165,0,0,2.798782
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,28.02575,28.02575,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,9.160129,2.381159,0,0.217566,-0.217566,5.080633,36.29016,0.1418846,0.2273565,0,0,2.381159
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.401868,2.163593,0,0,0,5.080633,36.29016,0.1418846,0,0,0,2.163593
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,27.08717,27.08717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.401868,2.163593,0,0,0,5.080633,36.29016,0.1418846,0,0,0,2.163593
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,26.65222,26.65222,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,9.401868,2.163593,0,0.03458001,-0.03458001,5.044182,36.0298,0.1418846,0.03613611,0,0,2.163593
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,26.33173,26.33173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.44029,2.129013,0,0,0,5.044182,36.0298,0.1418846,0,0,0,2.129013
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,26.05702,26.05702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.44029,2.129013,0,0,0,5.044182,36.0298,0.1418846,0,0,0,2.129013
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,25.83382,25.83382,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,9.44029,2.129013,0,0.4679099,-0.4679099,4.550961,32.50681,0.1418846,0.4889659,0,0,2.129013
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,25.63924,25.63924,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,9.960191,1.661103,0,0.2222879,-0.2222879,4.31665,30.83315,0.1418846,0.2322908,0,0,1.661103
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,25.43321,25.43321,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,10.20718,1.438815,3.11325,0,3.11325,7.270138,51.92945,0.1421177,1.895184,0,5,1.438815
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.511556,36.30273,25.89678,0,0,3.505263,0,1.121937,0,0,0,0,0,1.511556,0,0,3.505263,3.33,7.093926,4.24074,4.841556,0,4.841556,11.86324,84.73727,0.142116,0,1.209245,5,5.752296
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.950388,49.01731,27.00705,1.264287,1.264287,0,-1,0,1.264287,233.3639,0,0,0,2.950388,1.330828,1.264287,0,0,2.252371,8.598141,1.61956,0,1.61956,13.39969,95.71189,0.1420191,1.390715,2.36031,0,11.54853
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.294046,53.55005,28.23178,1.314653,1.314653,0,0,0,1.314653,250.564,1.27739,0,0,3.294046,1.383845,1.314653,0,0,0.6328107,10.05574,0.6328107,0,0.6328107,14.00003,100,0.1419813,1.446118,2.635237,0,13.34979
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.424906,56.26377,29.45651,0.5390232,0.5390232,0,0,0,0.5390232,635.3911,2.857513,0,0,3.424906,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1419813,0.5929255,2.739924,0,14.05018
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.351914,56.97497,30.61257,1.657418,1.657418,0,0,0,1.657418,202.237,1.607263,0,0,3.351914,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1419813,1.82316,2.681531,0,13.97719
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.07743,55.81824,31.80296,2.27559,2.27559,0,0,0,2.27559,135.2365,0.6820715,0,0,3.07743,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1419813,2.50315,2.461944,0,13.7027
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.2866,49.7177,32.58129,0.2178352,0.2178352,0,-1,0,0.2178352,1049.693,2.0573,0,0,2.2866,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1419813,0.2396187,1.82928,0,12.91187
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5873129,36.89683,32.83883,1.816943,1.816943,0,0,0,1.816943,32.32424,0,4.440892E-16,0,0.5873129,1.912571,1.816943,0,0,0,10.62527,0,1.325258,-1.325258,12.60308,90.02184,0.1419813,1.998637,0.4698503,0,11.21259
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472509,9.300015,0,0,0,12.60308,90.02184,0.1419813,0,0,0,9.300015
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,32.91895,32.91895,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.472509,9.300015,0,0.8233154,-0.8233154,11.73523,83.82292,0.1419813,0.8603646,0,0,9.300015
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,31.93459,31.93459,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.387304,8.476701,0,1.628507,-1.628507,10.01863,71.56154,0.1419813,1.70179,0,0,8.476701
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.196757,6.848193,0,0,0,10.01863,71.56154,0.1419813,0,0,0,6.848193
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,30.22912,30.22912,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.196757,6.848193,0,0.4748193,-0.4748193,9.518131,67.98652,0.1419813,0.4961862,0,0,6.848193
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,29.35922,29.35922,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.724334,6.373374,0,1.15838,-1.15838,8.297091,59.26482,0.1419813,1.210508,0,0,6.373374
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,28.58661,28.58661,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.011423,5.214993,0,0.3759135,-0.3759135,7.900844,56.43449,0.1419813,0.3928296,0,0,5.214993
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,28.02575,28.02575,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.429105,4.83908,0,0.03026342,-0.03026342,7.868943,56.20663,0.1419813,0.03162528,0,0,4.83908
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,27.52212,27.52212,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.462731,4.808816,0,0.1490844,-0.1490844,7.711795,55.08414,0.1419813,0.1557932,0,0,4.808816
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,27.08717,27.08717,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.62838,4.659732,0,0.9233686,-0.9233686,6.738479,48.13189,0.1419813,0.9649202,0,0,4.659732
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,26.64077,26.64077,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.654345,3.736364,0,0.2203115,-0.2203115,6.50625,46.47312,0.1419813,0.2302255,0,0,3.736364
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,26.33173,26.33173,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.899136,3.516052,0,0.4593834,-0.4593834,6.022017,43.01432,0.1419813,0.4800557,0,0,3.516052
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.409562,3.056669,0,0,0,6.022017,43.01432,0.1419813,0,0,0,3.056669
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,25.79949,25.79949,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.409562,3.056669,0,0.09017198,-0.09017198,5.926968,42.3354,0.1419813,0.09422972,0,0,3.056669
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,25.62207,25.62207,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.509753,2.966497,0,0.4366178,-0.4366178,5.466732,39.04801,0.1419813,0.4562656,0,0,2.966497
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,25.41604,25.41604,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,8.994884,2.529879,0,0.3240218,-0.3240218,5.125183,36.60838,0.1419813,0.3386028,0,0,2.529879
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.598758,36.92826,25.87961,1.63898,1.63898,0,0,0,1.63898,97.54593,0,0,0,1.598758,1.725242,1.63898,0,0,9.354908,2.205857,0,0.1264838,-0.1264838,4.991858,35.65606,0.1419813,1.802878,1.279006,0,3.804615
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.957958,49.0699,26.9956,0.8590917,0.8590917,0,-1,0,0.8590917,344.3123,0,0,0,2.957958,0.9043071,0.8590917,0,0,9.495445,2.079373,2.053651,0,2.053651,6.940122,49.5722,0.1418587,0.9450009,2.366367,0,5.037332
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.301637,53.5996,28.21461,0.8858473,0.8858473,0,0,0,0.8858473,372.7095,0,0,0,3.301637,0.9324709,0.8858473,0,0,7.441794,3.92766,2.369166,0,2.369166,9.187711,65.62637,0.1417175,0.9744321,2.641309,0,7.229297
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.43264,56.29577,29.42217,0.2806181,0.2806181,0,0,0,0.2806181,1223.242,0,0,0,3.43264,0.2953875,0.2806181,0,0,5.072628,6.059909,3.137252,0,3.137252,12.16397,86.88532,0.141531,0.30868,2.746112,0,9.492549
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.358808,57.02707,30.60112,0.8397779,0.8397779,0,0,0,0.8397779,399.9638,0.5394551,0,0,3.358808,0.8839768,0.8397779,0,0,1.935376,8.883436,1.935376,0,1.935376,14.00003,100,0.1414162,0.9237558,2.687046,0,12.24224
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.083818,55.86407,31.79151,0.3901352,0.3901352,0,0,0,0.3901352,790.4486,2.67315,0,0,3.083818,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1414162,0.4291487,2.467055,0,13.70909
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.361544,50.31421,32.54696,0.8862828,0.8862828,0,-1,0,0.8862828,266.4549,1.428615,0,0,2.361544,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1414162,0.9749111,1.889235,0,12.98682
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6505425,37.31085,32.80449,0.1663968,0.1663968,0,0,0,0.1663968,390.9585,0.475388,0,0,0.6505425,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1414162,0.1830365,0.520434,0,11.27582
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,33.15932,33.15932,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1414162,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,32.88461,32.88461,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1414162,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,31.90025,31.90025,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1414162,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,31.0189,31.0189,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1414162,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,30.22912,30.22912,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1414162,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,29.35922,29.35922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1414162,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,28.56944,28.56944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1414162,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1414162,0,0,0,3.660921
