Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,29.13602,29.13602,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1423738,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1423738,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,27.76821,27.76821,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1423738,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,27.31609,27.31609,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1423738,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,26.88114,26.88114,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1423738,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,26.44619,26.44619,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1423738,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1423738,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1423738,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,25.65641,25.65641,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1423738,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,25.49616,25.49616,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1423738,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.6061279,29.30149,25.30158,1.417462,1.417462,0,0,0,1.417462,42.7615,0,0,0,0.6061279,1.492065,1.417462,0,0,5.514993,5.66178,0,0.8859372,-0.8859372,7.834187,55.95836,0.1423738,1.559208,0.4849024,0,6.267909
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.256973,50.26744,25.77087,0.4597115,0.4597115,0,0,0,0.4597115,708.4819,0,0,0,3.256973,0.4839068,0.4597115,0,0,6.499368,4.775844,2.773066,0,2.773066,10.46495,74.74947,0.1422154,0.5056826,2.605578,0,8.032816
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,3.040784,49.58725,26.81819,0,0,0,-1,0,0,0,0,0,0,3.040784,0,0,0,0,3.726302,7.271603,3.040784,0,3.040784,13.34969,95.35472,0.1420421,0,2.432627,0,10.31239
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.381631,54.14999,28.05437,0,0,0,0,0,0,0,2.696112,0,0,3.381631,0,0,0,0,0.6855184,10.00831,0.6855184,0,0.6855184,14.00003,100,0.1420031,0,2.705305,0,13.38994
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.508121,56.84596,29.2791,0.5371429,0.5371429,0,0,0,0.5371429,653.1075,2.942707,0,0,3.508121,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1420031,0.5908572,2.806497,0,14.1334
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.429064,57.50066,30.43515,0,0,0,0,0,0,0,3.429064,0,0,3.429064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420031,0,2.743251,0,14.05434
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.146969,56.24235,31.6141,0,0,0,0,0,0,0,3.146969,0,0,3.146969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420031,0,2.517576,0,13.77224
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.672314,52.71545,32.28942,0.6950971,0.6950971,0,-1,0,0.6950971,384.4519,1.940633,0,0,2.672314,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1420031,0.7646068,2.137851,0,13.29759
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.457202,42.98816,32.52979,1.481989,1.481989,0,0,0,1.481989,98.32745,0,2.220446E-16,0,1.457202,1.559988,1.481989,0,0,0,10.62527,0,0.1027863,-0.1027863,13.89168,99.2261,0.1420031,1.630188,1.165761,0,12.08248
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,32.86745,32.86745,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.114207,10.52249,0,2.941916,-2.941916,10.79063,77.07577,0.1420031,3.074303,0,0,10.52249
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,32.58129,32.58129,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.383003,7.580571,0,1.170567,-1.170567,9.556743,68.26231,0.1420031,1.223243,0,0,7.580571
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,31.6141,31.6141,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.683633,6.410004,0,1.67925,-1.67925,7.786658,55.61888,0.1420031,1.754816,0,0,6.410004
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,30.76136,30.76136,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.549467,4.730754,0,0.4789017,-0.4789017,7.281852,52.01312,0.1420031,0.5004523,0,0,4.730754
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,29.98875,29.98875,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.08158,4.251853,0,0.38238,-0.38238,6.878788,49.1341,0.1420031,0.3995871,0,0,4.251853
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,29.11885,29.11885,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.506446,3.869473,0,2.172998,-2.172998,4.588247,32.77312,0.1420031,2.270783,0,0,3.869473
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,28.32907,28.32907,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.920889,1.696475,0,0.2688334,-0.2688334,4.304872,30.74902,0.1420031,0.2809309,0,0,1.696475
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,27.76821,27.76821,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.21959,1.427641,0,0.176337,-0.176337,4.118996,29.42134,0.1420031,0.1842721,0,0,1.427641
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,27.29892,27.29892,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.41552,1.251304,0,0.5907707,-0.5907707,3.496269,24.9733,0.1420031,0.6173554,0,0,1.251304
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07193,0.6605335,0,0,0,3.496269,24.9733,0.1420031,0,0,0,0.6605335
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07193,0.6605335,0,0,0,3.496269,24.9733,0.1420031,0,0,0,0.6605335
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,26.17148,26.17148,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.07193,0.6605335,0,0.4898473,-0.4898473,2.979925,21.28513,0.1420031,0.5118904,0,0,0.6605335
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61621,0.1706862,0,0,0,2.979925,21.28513,0.1420031,0,0,0,0.1706862
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,25.65641,25.65641,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.61621,0.1706862,0,0.0161549,-0.0161549,2.962896,21.1635,0.1420031,0.01688187,0,0,0.1706862
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,25.49616,25.49616,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.63416,0.1545313,3.33,0,3.33,6.122011,43.72857,0.1421681,0.729426,0,5,0.1545313
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6579558,29.6526,25.30158,1.665846,1.665846,4.992616,0,1.527984,1.665846,39.49679,0,0,0,0.6579558,0,0,3.32677,3.160431,8.304159,3.151531,3.818387,0,3.818387,9.744452,69.60309,0.1424047,1.832431,0.5263646,5,3.809487
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.484664,43.68193,25.77087,0.5018067,0.5018067,2.608235,0,0.8770482,0.5018067,495.1438,0,0,0,2.484664,0,0,2.106429,2.001107,4.485772,6.58808,4.485772,0,4.485772,14.00003,100,0.1423143,0.5519873,1.987732,5,9.072744
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,3.049543,49.64416,26.80102,2.305603,2.305603,0,-1,0,2.305603,132.2666,0.6225932,0,0,3.049543,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1423143,2.536163,2.439635,0,13.67482
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.389951,54.20699,28.0372,1.863382,1.863382,0,0,0,1.863382,181.9247,1.428496,0,0,3.389951,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1423143,2.04972,2.711961,0,14.01523
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.515459,56.91689,29.2791,0.535031,0.535031,0,0,0,0.535031,657.0571,2.952269,0,0,3.515459,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1423143,0.5885341,2.812367,0,14.14073
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.43564,57.56429,30.43515,1.549172,1.549172,0,0,0,1.549172,221.7727,1.804933,0,0,3.43564,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1423143,1.704089,2.748512,0,14.06091
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.152642,56.29562,31.6141,3.267697,3.267697,1.25,0,0.50625,3.267697,96.47901,1.02875,0,0,3.152642,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1423143,3.594467,2.522114,5,13.77792
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.676958,52.75653,32.28942,2.091748,2.091748,0,-1,0,2.091748,127.9771,0.4751184,0,0,2.676958,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1423143,2.300923,2.141567,0,13.30223
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.545259,43.64955,32.51262,1.410494,1.410494,0,0,0,1.410494,109.5544,0.06052827,0,0,1.545259,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1423143,1.551543,1.236207,0,12.17053
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,32.85028,32.85028,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1423143,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,32.58129,32.58129,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1423143,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,31.6141,31.6141,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,1.964853,8.856906,1.35735,0,1.35735,13.4237,95.88338,0.14241,3.928332,0,5,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,30.7442,30.7442,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.6075035,10.07852,0,0.8174139,-0.8174139,12.56207,89.72889,0.14241,0.8541976,0,0,10.07852
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,29.98875,29.98875,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.515741,9.261107,0,0.8254793,-0.8254793,11.69194,83.51368,0.14241,0.8626259,0,0,9.261107
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,29.10168,29.10168,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.43294,8.435628,0,1.433684,-1.433684,10.1807,72.71915,0.14241,1.4982,0,0,8.435628
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,28.3119,28.3119,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.025923,7.001944,0,0.4298276,-0.4298276,9.727624,69.48289,0.14241,0.4491699,0,0,7.001944
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,27.76821,27.76821,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.50351,6.572116,0,0.211802,-0.211802,9.504365,67.88818,0.14241,0.2213331,0,0,6.572116
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,27.29892,27.29892,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.738845,6.360314,0,0.7736099,-0.7736099,8.688909,62.06351,0.14241,0.8084223,0,0,6.360314
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,26.86397,26.86397,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.598412,5.586704,0,0.6790856,-0.6790856,7.97309,56.95053,0.14241,0.7096444,0,0,5.586704
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,26.44619,26.44619,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.352951,4.907619,0,0.2499949,-0.2499949,7.709572,55.06826,0.14241,0.2612447,0,0,4.907619
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,26.18865,26.18865,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.630723,4.657623,0,0.3146421,-0.3146421,7.37791,52.69925,0.14241,0.328801,0,0,4.657623
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,25.91395,25.91395,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,6.980325,4.342981,0,0.7208769,-0.7208769,6.618039,47.27161,0.14241,0.7533164,0,0,4.342981
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,25.65641,25.65641,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.7813,3.622104,0,0.05996858,-0.05996858,6.554826,46.8201,0.14241,0.06266717,0,0,3.622104
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,25.49616,25.49616,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.847931,3.562136,0,0.599054,-0.599054,5.923368,42.30969,0.14241,0.6260114,0,0,3.562136
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7431998,30.23337,25.30158,0,0,0,0,0,0,0,0,0,0,0.7431998,0,0,0,0,8.513547,2.963082,0.7431998,0,0.7431998,6.628429,47.34583,0.1423679,0,0.5945598,0,3.706282
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.493573,43.75443,25.77087,1.248847,1.248847,0,0,0,1.248847,199.67,0,0,0,2.493573,1.314576,1.248847,0,0,7.770347,3.631962,1.178997,0,1.178997,7.746924,55.33506,0.142301,1.373731,1.994858,0,6.125535
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.058369,49.70171,26.78385,0.3159707,0.3159707,0,-1,0,0.3159707,967.9279,0,0,0,3.058369,0.3326007,0.3159707,0,0,6.59135,4.693059,2.725768,0,2.725768,10.33282,73.80567,0.1421467,0.3475678,2.446695,0,7.751428
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.397952,54.28188,28.0372,2.880751,2.880751,0,0,0,2.880751,117.9537,0,0,0,3.397952,3.032369,2.880751,0,0,3.865582,7.14625,0.365583,0,0.365583,10.67964,76.28297,0.142126,3.168826,2.718362,0,10.5442
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.522789,56.98782,29.2791,0,0,0,0,0,0,0,0.02278967,0,0,3.522789,0,0,0,0,3.499999,7.475275,3.499999,0,3.499999,14.00003,100,0.1419284,0,2.818231,0,10.99806
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.442174,57.62758,30.43515,0.2587964,0.2587964,0,0,0,0.2587964,1330.07,3.169757,0,0,3.442174,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1419284,0.284676,2.753739,0,14.06745
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.158238,56.34821,31.6141,0.1883708,0.1883708,0,0,0,0.1883708,1676.608,2.959953,0,0,3.158238,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1419284,0.2072078,2.526591,0,13.78351
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.681487,52.7966,32.28942,2.226519,2.226519,0,-1,0,2.226519,120.434,0.3377828,0,0,2.681487,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1419284,2.449171,2.14519,0,13.30676
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.633282,44.33537,32.51262,2.503385,2.503385,0,0,0,2.503385,65.24293,0,4.440892E-16,0,1.633282,2.635142,2.503385,0,0,0,10.62527,0,1.001861,-1.001861,12.94397,92.45677,0.1419284,2.753724,1.306625,0,12.25856
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,32.85028,32.85028,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.113178,9.623414,0,0.7155277,-0.7155277,12.18974,87.06941,0.1419284,0.7477264,0,0,9.623414
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,32.56413,32.56413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908209,8.907886,0,0,0,12.18974,87.06941,0.1419284,0,0,0,8.907886
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,31.59693,31.59693,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.908209,8.907886,0,0.7315009,-0.7315009,11.41867,81.56178,0.1419284,0.7644184,0,0,8.907886
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,30.7442,30.7442,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.720988,8.176385,0,0.3706343,-0.3706343,11.02799,78.77119,0.1419284,0.3873129,0,0,8.176385
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.132804,7.805751,0,0,0,11.02799,78.77119,0.1419284,0,0,0,7.805751
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,29.06734,29.06734,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.132804,7.805751,0,0.3730438,-0.3730438,10.63477,75.96246,0.1419284,0.3898307,0,0,7.805751
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,28.28329,28.28329,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.547297,7.432707,0,0.1575479,-0.1575479,10.4687,74.77625,0.1419284,0.1646376,0,0,7.432707
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,27.73388,27.73388,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.72235,7.275159,0,0.3277743,-0.3277743,10.12319,72.30837,0.1419284,0.3425241,0,0,7.275159
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,27.28175,27.28175,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.086544,6.947385,0,0.6316145,-0.6316145,9.457412,67.55281,0.1419284,0.6600372,0,0,6.947385
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,26.82963,26.82963,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.788338,6.31577,0,0.3687444,-0.3687444,9.068721,64.77645,0.1419284,0.3853379,0,0,6.31577
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,26.42902,26.42902,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.198054,5.947026,0,0.09262752,-0.09262752,8.971084,64.07904,0.1419284,0.09679576,0,0,5.947026
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,26.15431,26.15431,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.300973,5.854398,0,0.4234607,-0.4234607,8.524716,60.89071,0.1419284,0.4425165,0,0,5.854398
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,25.89678,25.89678,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.771485,5.430937,0,0.1742643,-0.1742643,8.341025,59.57864,0.1419284,0.1821062,0,0,5.430937
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,25.63924,25.63924,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,5.965112,5.256673,0,0.3357438,-0.3357438,7.987121,57.05075,0.1419284,0.3508523,0,0,5.256673
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,25.47899,25.47899,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.338161,4.920929,0,0.1254153,-0.1254153,7.854921,56.10647,0.1419284,0.131059,0,0,4.920929
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8343487,30.84123,25.28441,1.837048,1.837048,0,0,0,1.837048,45.4179,2.220446E-16,0,0,0.8343487,1.933735,1.837048,0,0,6.477511,4.795514,0,1.099386,-1.099386,6.696066,47.82895,0.1419284,2.020753,0.667479,0,5.629863
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.5028,43.81019,25.7537,0.7500427,0.7500427,0,0,0,0.7500427,333.6876,0,0,0,2.5028,0.7895186,0.7500427,0,0,7.699051,3.696128,1.713281,0,1.713281,8.321427,59.43865,0.1418319,0.825047,2.00224,0,6.198927
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.066947,49.77736,26.78385,1.7603,1.7603,0,-1,0,1.7603,174.2287,0,0,0,3.066947,1.852947,1.7603,0,0,5.98577,5.238081,1.214,0,1.214,9.473129,67.66507,0.1417636,1.93633,2.453558,0,8.305028
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.405974,54.35706,28.0372,1.463055,1.463055,0,0,0,1.463055,232.7987,0,0,0,3.405974,1.540058,1.463055,0,0,4.77177,6.330681,1.865916,0,1.865916,11.24329,80.30907,0.1416587,1.609361,2.724779,0,9.736654
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.530104,57.0587,29.2791,1.366938,1.366938,0,0,0,1.366938,258.2489,0,0,0,3.530104,1.438883,1.366938,0,0,2.905854,8.010005,2.091221,0,2.091221,13.2272,94.4798,0.1415414,1.503632,2.824083,0,11.54011
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.44866,57.69046,30.43515,0.9139525,0.9139525,0,0,0,0.9139525,377.3347,1.671971,0,0,3.44866,0.9620552,0.9139525,0,0,0.8146331,9.892104,0.8146331,0,0.8146331,14.00003,100,0.1414957,1.005348,2.758928,0,13.34076
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.163425,56.41761,31.63127,0.728028,0.728028,0,0,0,0.728028,434.5197,2.39708,0,0,3.163425,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1414957,0.8008308,2.53074,0,13.7887
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.685898,52.83566,32.28942,0.4305334,0.4305334,0,-1,0,0.4305334,623.8536,2.232705,0,0,2.685898,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1414957,0.4735867,2.148718,0,13.31117
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.282938,49.60949,32.51262,4.489386,4.489386,2.320596,0,0.7985226,4.489386,50.85188,0,0,0,2.282938,2.282938,2.168791,0,0,0,10.62527,0,0,0,14.00003,100,0.1414957,4.938325,1.82635,5,12.90821
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,32.85028,32.85028,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414957,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,32.56413,32.56413,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1414957,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,31.59693,31.59693,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1414957,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,30.72703,30.72703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1414957,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,29.93725,29.93725,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1414957,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,29.0559,29.0559,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1414957,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,28.26612,28.26612,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1414957,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,27.71671,27.71671,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1414957,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,27.26459,27.26459,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1414957,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,26.82963,26.82963,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1414957,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1414957,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,26.15431,26.15431,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1414957,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,25.89678,25.89678,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414957,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414957,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414957,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9312885,31.51186,25.28441,3.091831,3.091831,5,0,1.53,3.091831,30.12094,0,0,0,0.9312885,0,0,1.908169,1.81276,11.80586,0,2.744049,0,2.744049,5.403239,38.59449,0.1416773,3.401014,0.7450308,5,0.9312885
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.511619,43.9015,25.77087,0.845656,0.845656,4.350919,0,1.352801,0.845656,297.0025,0,0,0,2.511619,0,0,3.505263,3.33,9.061811,2.469644,5.841619,0,5.841619,10.94509,78.17902,0.1417219,0.9302216,2.009295,5,4.981263
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.075269,49.87104,26.80102,1.96194,1.96194,0,-1,0,1.96194,156.7464,0,0,0,3.075269,2.0652,1.96194,0,0,3.220192,7.727101,1.01007,0,1.01007,11.90332,85.02356,0.1416654,2.158134,2.460215,0,10.80237
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.413308,54.46756,28.07153,0.8566204,0.8566204,0,0,0,0.8566204,398.4621,0.3014794,0,0,3.413308,0.9017057,0.8566204,0,0,2.210122,8.636164,2.210122,0,2.210122,14.00003,100,0.141542,0.9422825,2.730646,0,12.04947
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.536658,57.1646,29.31343,2.624378,2.624378,0,0,0,2.624378,134.7618,0.7741552,0,0,3.536658,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.141542,2.886816,2.829326,0,14.16193
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.454366,57.78802,30.46949,1.233474,1.233474,0,0,0,1.233474,280.0517,2.155972,0,0,3.454366,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.141542,1.356822,2.763493,0,14.07964
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.168305,56.49794,31.65988,1.348341,1.348341,0,0,0,1.348341,234.9781,1.748999,0,0,3.168305,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.141542,1.483175,2.534644,0,13.79358
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.689733,52.90277,32.31804,2.832806,2.832806,0,-1,0,2.832806,94.94943,4.440892E-16,0,0,2.689733,2.981901,2.832806,0,0,0,10.62527,0,0.2921678,-0.2921678,13.69206,97.8002,0.141542,3.116086,2.151787,0,13.31501
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.809102,45.76231,32.54696,1.201865,1.201865,0,0,0,1.201865,150.5245,0.2193498,0,0,1.809102,1.265121,1.201865,0,0,0.3246309,10.33311,0.3246309,0,0.3246309,14.00003,100,0.1415239,1.322052,1.447282,0,12.14221
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,32.86745,32.86745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415239,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,32.58129,32.58129,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1415239,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,31.59693,31.59693,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1415239,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,30.72703,30.72703,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1415239,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,29.92008,29.92008,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1415239,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,29.03873,29.03873,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1415239,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,28.24895,28.24895,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1415239,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,27.69954,27.69954,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1415239,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,27.26459,27.26459,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1415239,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,26.81819,26.81819,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1415239,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,26.42902,26.42902,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415239,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,26.15431,26.15431,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415239,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,25.89678,25.89678,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415239,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,25.62207,25.62207,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416178,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,25.47899,25.47899,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417013,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.033998,32.24647,25.30158,1.211946,1.211946,4.717209,0,1.452798,1.211946,85.31721,4.440892E-16,0,0,1.033998,0,0,3.505263,3.33,5.14586,5.994,4.363998,0,4.363998,13.25829,94.70187,0.1418713,1.33314,0.8271987,5,7.027998
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.52075,43.97603,25.77087,1.090404,1.090404,0,0,0,1.090404,231.1758,0.5910942,0,0,2.52075,1.147794,1.090404,0,0,0.7818619,9.921598,0.7818619,0,0.7818619,14.00003,100,0.1418278,1.199444,2.0166,0,12.44235
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.083942,49.9477,26.80102,0,0,0,-1,0,0,0,3.083942,0,0,3.083942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418278,0,2.467154,0,13.70922
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.42135,54.54313,28.07153,1.942802,1.942802,0,0,0,1.942802,176.1039,1.376295,0,0,3.42135,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1418278,2.137083,2.73708,0,14.04662
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.543677,57.24689,29.32488,0.1267441,0.1267441,0,0,0,0.1267441,2795.931,3.410262,0,0,3.543677,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1418278,0.1394185,2.834942,0,14.16895
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.460375,57.8675,30.48666,1.552378,1.552378,0,0,0,1.552378,222.908,1.826292,0,0,3.460375,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1418278,1.707616,2.7683,0,14.08565
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.173643,56.54825,31.65988,0.6897146,0.6897146,0,0,0,0.6897146,460.1386,2.447628,0,0,3.173643,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1418278,0.7586861,2.538915,0,13.79892
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.693625,52.95717,32.3352,2.096163,2.096163,0,-1,0,2.096163,128.5027,0.4871379,0,0,2.693625,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1418278,2.305779,2.1549,0,13.3189
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.896954,46.48573,32.56413,2.327904,2.327904,0,0,0,2.327904,81.48762,0,0,0,1.896954,2.450425,2.327904,0,0,0,10.62527,0,0.5534717,-0.5534717,13.41662,95.83279,0.1418278,2.560694,1.517563,0,12.52223
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,32.88461,32.88461,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6149685,10.0718,0,0.1750514,-0.1750514,13.2321,94.51479,0.1418278,0.1829287,0,0,10.0718
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,32.59274,32.59274,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8094701,9.896751,0,2.730911,-2.730911,10.35347,73.95317,0.1418278,2.853801,0,0,9.896751
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,31.6141,31.6141,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,3.843815,7.165841,0.8807158,0,0.8807158,11.18898,79.92117,0.1418891,4.480224,0,5,7.165841
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,30.7442,30.7442,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,2.963099,7.958485,0,3.01773,-3.01773,8.008018,57.20002,0.1418891,3.153528,0,0,7.958485
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,29.92008,29.92008,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.316133,4.940755,0,1.137459,-1.137459,6.809032,48.63585,0.1418891,1.188644,0,0,4.940755
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.579975,3.803296,0,0,0,6.809032,48.63585,0.1418891,0,0,0,3.803296
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,28.23178,28.23178,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.579975,3.803296,0,0.1380405,-0.1380405,6.663525,47.59651,0.1418891,0.1442523,0,0,3.803296
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,27.67092,27.67092,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.733354,3.665256,0,0.1201362,-0.1201362,6.53689,46.69198,0.1418891,0.1255423,0,0,3.665256
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,27.23597,27.23597,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,7.866838,3.54512,0,0.3808173,-0.3808173,6.135473,43.82472,0.1418891,0.3979541,0,0,3.54512
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,26.80102,26.80102,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.289968,3.164302,0,0.3274517,-0.3274517,5.790309,41.35926,0.1418891,0.342187,0,0,3.164302
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,26.42902,26.42902,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.653804,2.836851,0,0.1992185,-0.1992185,5.580314,39.85931,0.1418891,0.2081833,0,0,2.836851
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.875158,2.637632,0,0,0,5.580314,39.85931,0.1418891,0,0,0,2.637632
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,25.89678,25.89678,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,8.875158,2.637632,0,0.7533135,-0.7533135,4.786252,34.18744,0.1418891,0.7872127,0,0,2.637632
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,25.62207,25.62207,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.712173,1.884319,0,0.2160578,-0.2160578,4.558507,32.5607,0.1418891,0.2257804,0,0,1.884319
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,25.49616,25.49616,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,9.952237,1.668261,0,0.3743664,-0.3743664,4.16389,29.74201,0.1418891,0.3912129,0,0,1.668261
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.142638,33.01169,25.30158,1.183234,1.183234,0,0,0,1.183234,96.56913,0,0,0,1.142638,1.245509,1.183234,0,0,10.3682,1.293894,0,0.1028707,-0.1028707,4.055455,28.96748,0.1418891,1.301557,0.9141107,0,2.436533
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.52954,44.08023,25.79949,0.2056655,0.2056655,0,0,0,0.2056655,1229.929,0,0,0,2.52954,0.21649,0.2056655,0,0,10.4825,1.191024,2.31305,0,2.31305,6.249806,44.64138,0.1417605,0.2262321,2.023632,0,3.720563
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.092138,50.05396,26.82963,0,0,0,-1,0,0,0,0,0,0,3.092138,0,0,0,0,8.169451,3.272768,3.092138,0,3.092138,9.183266,65.59463,0.141589,0,2.47371,0,6.364906
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.428452,54.66562,28.11732,2.027546,2.027546,0,0,0,2.027546,169.0937,0,0,0,3.428452,2.134259,2.027546,0,0,5.077313,6.055692,1.294194,0,1.294194,10.41105,74.36446,0.1415173,2.2303,2.742762,0,9.484144
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.549794,57.36996,29.37639,1.000913,1.000913,0,0,0,1.000913,354.6555,0,0,0,3.549794,1.053593,1.000913,0,0,3.783119,7.220467,2.496201,0,2.496201,12.77915,91.27946,0.1413793,1.101005,2.839835,0,10.77026
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.465346,57.99327,30.54961,1.539291,1.539291,0,0,0,1.539291,225.1261,0.5581205,0,0,3.465346,1.620306,1.539291,0,0,1.286919,9.467048,1.286919,0,1.286919,14.00003,100,0.1413082,1.69322,2.772276,0,12.93239
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,4.071477,65.75352,31.72284,0.2384092,0.2384092,0,0,0,0.2384092,1707.769,3.82052,0,0,4.071477,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1413082,0.2622501,3.257181,0,14.69675
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.267146,58.31808,32.38671,1.867253,1.867253,0,-1,0,1.867253,174.9707,1.301617,0,0,3.267146,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1413082,2.053979,2.613717,0,13.89242
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.984187,47.26188,32.62708,0.7137582,0.7137582,0,0,0,0.7137582,277.9915,1.232862,0,0,1.984187,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1413082,0.785134,1.587349,0,12.60946
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,32.97046,32.97046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413082,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,32.66142,32.66142,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1413082,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,31.67705,31.67705,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1413082,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,30.78998,30.78998,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1413082,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1413082,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,29.0559,29.0559,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1413082,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,28.23178,28.23178,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1413082,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,27.68809,27.68809,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1413082,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,27.25314,27.25314,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1413082,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,26.80102,26.80102,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1413082,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,26.42902,26.42902,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1413082,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,26.17148,26.17148,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413082,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,25.89678,25.89678,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413082,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,25.62207,25.62207,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414055,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,25.49616,25.49616,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415633,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.256942,33.84296,25.31875,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,280.5733,0,0,0,1.256942,0,0,3.505263,3.33,5.14586,5.994,4.586942,0,4.586942,13.46979,96.21261,0.1416296,0.4927898,1.005554,5,7.250942
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.538795,44.15596,25.79949,1.80262,1.80262,0,0,0,1.80262,140.8392,0.08238256,0,0,2.538795,1.897494,1.80262,0,0,0.5589179,10.12225,0.5589179,0,0.5589179,14.00003,100,0.1415989,1.982882,2.031036,0,12.66104
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.100568,50.14893,26.8468,0.09183601,0.09183601,0,-1,0,0.09183601,3376.201,3.003899,0,0,3.100568,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1415989,0.1010196,2.480454,0,13.72584
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.436135,54.75891,28.13449,0,0,0,0,0,0,0,3.436135,0,0,3.436135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415989,0,2.748908,0,14.06141
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.556613,57.4576,29.39356,0.9136419,0.9136419,0,0,0,0.9136419,389.2787,2.594885,0,0,3.556613,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1415989,1.005006,2.84529,0,14.18189
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.47085,58.08917,30.58395,2.915174,2.915174,0,0,0,2.915174,119.0615,0.4022459,0,0,3.47085,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1415989,3.206692,2.77668,0,14.09612
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.181824,56.76316,31.77434,0,0,0,0,0,0,0,3.181824,0,0,3.181824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415989,0,2.54546,0,13.8071
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.700294,53.10923,32.41533,0,0,0,-1,0,0,0,2.700294,0,0,2.700294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415989,0,2.160235,0,13.32557
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,2.021403,47.60366,32.66142,0,0,0,0,0,0,0,2.021403,0,0,2.021403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415989,0,1.617122,0,12.64668
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,32.99908,32.99908,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1415989,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,32.7072,32.7072,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1415989,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,31.69422,31.69422,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1416246,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,30.78998,30.78998,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1416246,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,29.93725,29.93725,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1416246,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,29.03873,29.03873,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1416246,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,28.21461,28.21461,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1416246,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,27.67092,27.67092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1416246,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1416246,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,26.80102,26.80102,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1416246,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,26.44619,26.44619,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1416246,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,26.17148,26.17148,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416246,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,25.89678,25.89678,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416246,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,25.63924,25.63924,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417262,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,25.51333,25.51333,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1418985,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.803693,37.87371,25.33592,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,834.4723,0,0,0,1.803693,0,0,3.505263,3.33,5.14586,5.994,5.133693,0,5.133693,13.98849,99.91755,0.1419067,0.2377625,1.442954,5,7.797693
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.165518,49.50736,25.81665,0.3939553,0.3939553,0,0,0,0.3939553,803.5222,2.738661,0,0,3.165518,0.4146898,0.3939553,0,0,0.01216751,10.61432,0.01216751,0,0.01216751,14.00003,100,0.1419061,0.4333508,2.532414,0,13.77984
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.109333,50.2267,26.8468,0.7629356,0.7629356,0,-1,0,0.7629356,407.5486,2.306243,0,0,3.109333,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1419061,0.8392292,2.487466,0,13.73461
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.443805,54.85218,28.15166,1.157936,1.157936,0,0,0,1.157936,297.409,2.224925,0,0,3.443805,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1419061,1.273729,2.755044,0,14.06908
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.342354,65.70425,29.42217,0,0,0,0,0,0,0,4.342354,0,0,4.342354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419061,0,3.473883,0,14.96763
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.4764,58.17855,30.61257,0,0,0,0,0,0,0,3.4764,0,0,3.4764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419061,0,2.78112,0,14.10167
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.186311,56.84003,31.80296,0.770338,0.770338,0,0,0,0.770338,413.6251,2.375429,0,0,3.186311,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1419061,0.8473718,2.549049,0,13.81159
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.703248,53.19521,32.46683,0.8972964,0.8972964,0,-1,0,0.8972964,301.2658,1.758725,0,0,2.703248,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1419061,0.987026,2.162598,0,13.32852
