Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,31.57976,31.57976,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1387577,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,30.51527,30.51527,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1387577,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,29.53663,29.53663,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1387577,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,28.63239,28.63239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1387577,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,28.0887,28.0887,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1387577,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,27.65375,27.65375,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1387577,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,27.16729,27.16729,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1387577,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,26.86397,26.86397,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1387577,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,26.5721,26.5721,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1387577,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,26.26878,26.26878,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1387577,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,26.01124,26.01124,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1387577,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9683343,32.38905,25.87961,0.1096554,0.1096554,0,0,0,0.1096554,883.0704,0,0,0,0.9683343,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8529076,0,0.8529076,7.761201,55.43704,0.1387149,0.1206209,0.7746674,0,4.907321
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.938695,39.30417,25.70792,2.300917,2.300917,0,0,0,2.300917,84.2575,0,4.440892E-16,0,1.938695,2.422018,2.300917,0,0,6.576301,4.706604,0,0.4833228,-0.4833228,7.251734,51.798,0.1387149,2.531009,1.550956,0,6.645298
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.710459,46.13274,26.28594,1.619119,1.619119,0,0,0,1.619119,167.4033,0,0,0,2.710459,1.704336,1.619119,0,0,7.113326,4.223281,1.006123,0,1.006123,8.206226,58.61579,0.1386645,1.781031,2.168367,0,6.93374
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.248092,52.43465,27.65375,0,0,0,-1,0,0,0,0,0,0,3.248092,0,0,0,0,6.107203,5.128792,3.248092,0,3.248092,11.28764,80.62582,0.1385018,0,2.598474,0,8.376884
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.55556,57.26357,29.24476,0.9119567,0.9119567,0,0,0,0.9119567,389.8825,0,0,0,3.55556,0.9599544,0.9119567,0,0,2.859111,8.052074,2.595605,0,2.595605,13.75004,98.21441,0.138372,1.003152,2.844448,0,11.60763
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.647837,60.06237,30.76136,2.167592,2.167592,0,0,0,2.167592,168.2899,1.102656,0,0,3.647837,2.281675,2.167592,0,0,0.2635057,10.38812,0.2635057,0,0.2635057,14.00003,100,0.1383589,2.384351,2.91827,0,14.03596
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.537495,60.59732,32.07767,0.2140102,0.2140102,0,0,0,0.2140102,1652.957,3.312222,0,0,3.537495,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1383589,0.2354112,2.829996,0,14.16277
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.224142,59.15344,33.41686,0.4839551,0.4839551,0,0,0,0.4839551,666.2068,2.714716,0,0,3.224142,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1383589,0.5323507,2.579314,0,13.84942
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.720816,55.24253,34.09218,1.938283,1.938283,0,-1,0,1.938283,140.3725,0.6805176,0,0,2.720816,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1383589,2.132112,2.176653,0,13.34609
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,2.021289,49.40385,34.28676,1.684788,1.684788,0,0,0,1.684788,119.9729,0.2478275,0,0,2.021289,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1383589,1.853267,1.617031,0,12.64656
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.129982,42.63619,34.5443,1.070287,1.070287,0,0,0,1.070287,105.5775,0.003364829,0,0,1.129982,1.126618,1.070287,0,0,0,10.62527,0,0,0,14.00003,100,0.1383589,1.177315,0.9039859,0,11.75526
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,34.02922,34.02922,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0,10.62527,0,1.786491,-1.786491,12.1169,86.54912,0.1383589,1.866883,0,0,10.62527
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,32.82166,32.82166,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,1.98499,8.838783,0,0.306315,-0.306315,11.79402,84.24281,0.1383589,0.3200991,0,0,8.838783
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,31.64271,31.64271,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.32534,8.532468,0,0.004610046,-0.004610046,11.78916,84.2081,0.1383589,0.004817498,0,0,8.532468
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,30.56678,30.56678,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.330462,8.527858,0,2.329024,-2.329024,9.33415,66.67237,0.1383589,2.43383,0,0,8.527858
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,29.58242,29.58242,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.918267,6.198834,0,1.204157,-1.204157,8.064857,57.60601,0.1383589,1.258344,0,0,6.198834
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,28.66673,28.66673,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.256219,4.994677,0,0.2555958,-0.2555958,7.795435,55.68157,0.1383589,0.2670977,0,0,4.994677
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,28.11732,28.11732,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.540215,4.739081,0,0.4974295,-0.4974295,7.271099,51.93631,0.1383589,0.5198138,0,0,4.739081
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,27.68809,27.68809,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.092914,4.241651,0,0.2924484,-0.2924484,6.962831,49.73441,0.1383589,0.3056086,0,0,4.241651
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,27.20163,27.20163,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.417857,3.949203,0,0.4816447,-0.4816447,6.455133,46.108,0.1383589,0.5033187,0,0,3.949203
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,26.88114,26.88114,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.953018,3.467558,0,0.5027121,-0.5027121,5.925228,42.32297,0.1383589,0.5253341,0,0,3.467558
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,26.58927,26.58927,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.511587,2.964846,0,0.4981672,-0.4981672,5.400114,38.57216,0.1383589,0.5205848,0,0,2.964846
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,26.28594,26.28594,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.065106,2.466679,0,0.2978891,-0.2978891,5.086111,36.32929,0.1383589,0.3112941,0,0,2.466679
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,26.01124,26.01124,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.396093,2.16879,0,0.1899375,-0.1899375,4.885899,34.89921,0.1383589,0.1984847,0,0,2.16879
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9742175,32.43023,25.87961,0.4551477,0.4551477,0,0,0,0.4551477,214.0443,0,0,0,0.9742175,0.4791029,0.4551477,0,0,9.607136,1.978852,0.4951147,0,0.4951147,5.355606,38.25425,0.1383342,0.5006625,0.7793741,0,2.95307
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.948692,39.38079,25.70792,0.2268297,0.2268297,0,0,0,0.2268297,859.0992,0,0,0,1.948692,0.2387681,0.2268297,0,0,9.11202,2.424455,1.709924,0,1.709924,6.977782,49.8412,0.1382489,0.2495127,1.558954,0,4.373147
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.719103,46.23813,26.31456,1.688829,1.688829,0,0,0,1.688829,161.0052,0,0,0,2.719103,1.777715,1.688829,0,0,7.402097,3.963387,0.9413887,0,0.9413887,7.870862,56.22033,0.138202,1.857712,2.175283,0,6.68249
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.254783,52.5711,27.71671,2.031845,2.031845,0,-1,0,2.031845,160.1885,0,0,0,3.254783,2.138784,2.031845,0,0,6.460708,4.810637,1.115999,0,1.115999,8.929591,63.78267,0.1381464,2.23503,2.603826,0,8.065419
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.559678,57.44506,29.35922,1.889219,1.889219,0,0,0,1.889219,188.4207,0,0,0,3.559678,1.988651,1.889219,0,0,5.34471,5.815035,1.571027,0,1.571027,10.42,74.42841,0.1380682,2.07814,2.847742,0,9.374713
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.649876,60.2622,30.90444,3.770354,3.770354,3.88797,0,1.226416,3.770354,96.8046,0,0,0,3.649876,0,0,0.1176163,0.1117355,3.773683,7.22896,3.761612,0,3.761612,13.98858,99.91821,0.1381692,4.147389,2.919901,5,10.87884
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.538167,60.7894,32.22646,1.968956,1.968956,0,0,0,1.968956,179.6977,1.453511,0,0,3.538167,2.072585,1.968956,0,0,0.01207115,10.61441,0.01207115,0,0.01207115,14.00003,100,0.1381686,2.165851,2.830534,0,14.15258
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.223522,59.34201,33.5771,0.9867274,0.9867274,0,0,0,0.9867274,326.6882,2.184862,0,0,3.223522,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1381686,1.0854,2.578818,0,13.8488
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.71929,55.41547,34.25242,1.084708,1.084708,0,-1,0,1.084708,250.6933,1.577492,0,0,2.71929,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1381686,1.193179,2.175431,0,13.34456
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,2.018932,49.56207,34.44701,0.3163066,0.3163066,0,0,0,0.3163066,638.2832,1.685977,0,0,2.018932,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1381686,0.3479372,1.615145,0,12.64421
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.127183,42.74774,34.6702,0.224823,0.224823,0,0,0,0.224823,501.3646,0.890527,0,0,1.127183,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1381686,0.2473053,0.9017462,0,11.75246
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,34.15513,34.15513,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1381686,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,32.94757,32.94757,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1381686,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,31.75718,31.75718,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1381686,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,30.66407,30.66407,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1381686,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,29.65109,29.65109,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,28.72968,28.72968,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,28.186,28.186,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,27.73388,27.73388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,27.23597,27.23597,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,26.90976,26.90976,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,26.6236,26.6236,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,26.30311,26.30311,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381686,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,26.02841,26.02841,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382905,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9844106,32.5195,25.89678,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9844106,0,0,3.505263,3.33,8.475861,2.997,4.314411,0,4.314411,10.05213,71.80079,0.1383219,0,0.7875285,5,3.981411
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.958517,39.46869,25.71936,2.807534,2.807534,4.900321,0,1.502787,2.807534,69.75932,0,0,0,1.958517,0,0,2.092786,1.988147,4.161449,6.87997,3.946664,0,3.946664,13.79626,98.54455,0.1385229,3.088288,1.566814,5,8.838487
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.727573,46.34874,26.3489,0.07292561,0.07292561,0,0,0,0.07292561,3740.213,2.436024,0,0,2.727573,0.0767638,0.07292561,0,0,0.2147859,10.43197,0.2147859,0,0.2147859,14.00003,100,0.1385123,0.08021817,2.182059,0,13.15954
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.261028,52.72418,27.79683,2.552814,2.552814,0,-1,0,2.552814,127.7424,0.5738544,0,0,3.261028,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,2.808096,2.608822,0,13.8863
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.56366,57.62541,29.47368,0,0,0,0,0,0,0,3.56366,0,0,3.56366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,0,2.850928,0,14.18893
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.65242,60.4314,31.0189,0.744884,0.744884,0,0,0,0.744884,490.334,2.868331,0,0,3.65242,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,0.8193725,2.921936,0,14.27769
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.538817,60.97425,32.36954,0,0,0,0,0,0,0,3.538817,0,0,3.538817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,0,2.831054,0,14.16409
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.22344,59.49416,33.70301,2.162479,2.162479,0,0,0,2.162479,149.0623,0.9471464,0,0,3.22344,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,2.378727,2.578752,0,13.84871
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.717626,55.5872,34.41267,0.433082,0.433082,0,-1,0,0.433082,627.5083,2.26175,0,0,2.717626,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,0.4763902,2.1741,0,13.3429
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,2.016451,49.71925,34.60725,0.9396089,0.9396089,0,0,0,0.9396089,214.6054,1.027389,0,0,2.016451,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,1.03357,1.613161,0,12.64173
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.124048,42.89291,34.83045,0.8797505,0.8797505,0,0,0,0.8797505,127.7689,0.1979944,0,0,1.124048,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,0.9677255,0.899238,0,11.74932
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,34.28676,34.28676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,33.06203,33.06203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385123,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,31.85447,31.85447,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1385123,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,30.72703,30.72703,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1385123,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,29.73122,29.73122,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1385123,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,28.79836,28.79836,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1385123,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,28.23178,28.23178,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1385123,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,27.77966,27.77966,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1385123,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,27.28175,27.28175,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1385123,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,26.94409,26.94409,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1385123,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,26.64077,26.64077,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385123,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,26.31456,26.31456,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385123,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,26.05702,26.05702,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386379,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9947847,32.62802,25.93112,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,116.0004,0,0,0,0.9947847,0,0,3.505263,3.33,8.475861,2.997,4.324785,0,4.324785,10.06197,71.87109,0.138761,0.9433269,0.7958277,5,3.991785
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.968222,39.56202,25.73653,2.69645,2.69645,4.770161,0,1.467254,2.69645,72.99307,0,0,0,1.968222,0,0,2.073711,1.970026,4.151075,6.889306,3.938247,0,3.938247,13.79812,98.55782,0.1389468,2.966095,1.574577,5,8.857528
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.73595,46.45868,26.38324,2.28965,2.28965,0,0,0,2.28965,119.4921,0.1129638,0,0,2.73595,2.410158,2.28965,0,0,0.2128282,10.43373,0.2128282,0,0.2128282,14.00003,100,0.1389363,2.518615,2.18876,0,13.16968
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.26715,52.87632,27.87695,1.16679,1.16679,0,-1,0,1.16679,280.0117,2.038949,0,0,3.26715,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1389363,1.283469,2.61372,0,13.89242
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.567628,57.79872,29.58242,2.367144,2.367144,0,0,0,2.367144,150.7144,1.075897,0,0,3.567628,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1389363,2.603858,2.854102,0,14.1929
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.654556,60.611,31.14481,1.650155,1.650155,0,0,0,1.650155,221.4675,1.917551,0,0,3.654556,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1389363,1.81517,2.923645,0,14.27983
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.539697,61.14013,32.49545,1.018941,1.018941,0,0,0,1.018941,347.3897,2.467128,0,0,3.539697,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1389363,1.120835,2.831758,0,14.16497
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.223099,59.65082,33.83464,2.218617,2.218617,0,0,0,2.218617,145.2752,0.8877131,0,0,3.223099,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1389363,2.440479,2.57848,0,13.84837
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.716294,55.7286,34.5443,1.430551,1.430551,0,-1,0,1.430551,189.8775,1.210451,0,0,2.716294,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1389363,1.573606,2.173035,0,13.34157
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,2.014252,49.84065,34.73316,0.3107182,0.3107182,0,0,0,0.3107182,648.257,1.687181,0,0,2.014252,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1389363,0.3417901,1.611402,0,12.63953
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.12098,43.00841,34.96208,2.539015,2.539015,0,0,0,2.539015,44.15017,0,4.440892E-16,0,1.12098,2.672647,2.539015,0,0,0,10.62527,0,1.551668,-1.551668,12.36443,88.31715,0.1389363,2.792916,0.8967836,0,11.74625
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,34.41267,34.41267,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.724075,9.073606,0,2.47419,-2.47419,9.756401,69.68844,0.1389363,2.585529,0,0,9.073606
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,33.18793,33.18793,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.473175,6.599416,0,1.084122,-1.084122,8.613637,61.52585,0.1389363,1.132907,0,0,6.599416
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,31.95176,31.95176,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.677755,5.515295,0,2.441118,-2.441118,6.040473,43.14614,0.1389363,2.550968,0,0,5.515295
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,30.80715,30.80715,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.390108,3.074177,0,0.3190284,-0.3190284,5.704187,40.74411,0.1389363,0.3333847,0,0,3.074177
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,29.79417,29.79417,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.744584,2.755148,0,0.09112174,-0.09112174,5.608136,40.05803,0.1389363,0.09522222,0,0,2.755148
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,28.86131,28.86131,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.845831,2.664026,0,0.4175063,-0.4175063,5.168046,36.91454,0.1389363,0.4362941,0,0,2.664026
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,28.29473,28.29473,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.309727,2.24652,0,0.7401507,-0.7401507,4.387858,31.34178,0.1389363,0.7734575,0,0,2.24652
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,27.83117,27.83117,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.13212,1.506369,0,0.3453515,-0.3453515,4.023826,28.74156,0.1389363,0.3608924,0,0,1.506369
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51584,1.161018,0,0,0,4.023826,28.74156,0.1389363,0,0,0,1.161018
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,26.97843,26.97843,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.51584,1.161018,0,0.3577016,-0.3577016,3.646775,26.04834,0.1389363,0.3737982,0,0,1.161018
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,26.65222,26.65222,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.91329,0.8033162,0,0.5718071,-0.5718071,3.044038,21.74308,0.1389363,0.5975384,0,0,0.8033162
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,26.33173,26.33173,0.4139852,0.2199337,0,-1,0,0.2199337,0,0,0.1940515,0.23545,0,0.2315091,0.2199337,0,0,11.54863,0.2315091,0,0.2315091,-0.2315091,2.800006,20,0.1389363,0.4553837,0,0,0.2315091
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389363,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.306872,34.8483,25.93112,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,272.5175,0,0,0,1.306872,0,0,3.505263,3.33,11.80586,0,4.636872,0,4.636872,7.198929,51.42082,0.1390023,0.5275109,1.045498,5,1.306872
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.97786,39.65493,25.7537,0,0,3.505263,0,1.121937,0,0,0,0,0,1.97786,0,0,3.505263,3.33,7.168988,4.173185,5.30786,0,5.30786,12.23441,87.38845,0.1389832,0,1.582288,5,6.151045
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.517422,53.41046,26.4004,0.5061381,0.5061381,0,0,0,0.5061381,694.953,1.123517,0,0,3.517422,0.532777,0.5061381,0,0,1.861128,8.950259,1.861128,0,1.861128,14.00003,100,0.1388914,0.5567519,2.813937,0,12.46768
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.273478,53.00991,27.93991,1.258505,1.258505,0,-1,0,1.258505,260.1085,1.948736,0,0,3.273478,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,1.384355,2.618783,0,13.89875
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.571703,57.95908,29.67971,1.334195,1.334195,0,0,0,1.334195,267.7047,2.167287,0,0,3.571703,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,1.467614,2.857362,0,14.19698
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.374562,68.56606,31.25927,2.821804,2.821804,0,0,0,2.821804,155.0272,1.404243,0,0,4.374562,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,3.103984,3.49965,0,14.99984
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.353879,70.17544,32.60991,2.434454,2.434454,0,0,0,2.434454,178.8442,1.791296,0,0,4.353879,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,2.6779,3.483104,0,14.97915
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,4.021706,68.15739,33.96055,1.457307,1.457307,0,0,0,1.457307,275.9684,2.487699,0,0,4.021706,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,1.603037,3.217365,0,14.64698
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.43412,62.82167,34.70454,2.53125,2.53125,0,-1,0,2.53125,135.6689,0.7696466,0,0,3.43412,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,2.784375,2.747296,0,14.05939
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,2.011873,49.96689,34.86479,0.9321032,0.9321032,0,0,0,0.9321032,215.8422,1.030711,0,0,2.011873,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,1.025313,1.609498,0,12.63715
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.343472,44.84451,35.08799,1.239301,1.239301,0,0,0,1.239301,108.4056,0.03894445,0,0,1.343472,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,1.363231,1.074777,0,11.96875
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,34.5443,34.5443,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1388914,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1388914,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,32.0605,32.0605,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1388914,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,30.8701,30.8701,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1388914,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,29.83996,29.83996,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1388914,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,28.88993,28.88993,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1388914,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1388914,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,27.85978,27.85978,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1388914,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,27.34471,27.34471,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1388914,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,26.9956,26.9956,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388914,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,26.66939,26.66939,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388914,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,26.3489,26.3489,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388914,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,26.07419,26.07419,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390535,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,1.015617,32.79222,25.94828,0,0,3.505263,0,1.121937,0,0,0,0,0,1.015617,0,0,3.505263,3.33,8.475861,2.997,4.345617,0,4.345617,10.08174,72.01225,0.1390817,0,0.812494,5,4.012618
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.987423,39.74737,25.77087,0.8401237,0.8401237,3.095723,0,1.010132,0.8401237,236.5632,0,0,0,1.987423,0,0,2.255599,2.142819,4.130243,6.908056,4.130243,0,4.130243,14.00003,100,0.1390766,0.924136,1.589939,5,8.895479
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.752486,46.67051,26.44619,0,0,0,0,0,0,0,2.752486,0,0,2.752486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,0,2.201989,0,13.37776
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.279229,53.16581,28.02575,0.6201016,0.6201016,0,-1,0,0.6201016,528.8212,2.62649,0,0,3.279229,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,0.6821117,2.623383,0,13.9045
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.575632,58.11817,29.777,0.6648028,0.6648028,0,0,0,0.6648028,537.8484,2.875839,0,0,3.575632,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,0.7312831,2.860505,0,14.20091
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.544132,70.74327,31.37373,0.7931749,0.7931749,0,0,0,0.7931749,572.9042,3.709211,0,0,4.544132,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,0.8724924,3.635306,0,15.16941
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.541137,61.4618,32.74154,0.8061192,0.8061192,0,0,0,0.8061192,439.282,2.69259,0,0,3.541137,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,0.8867311,2.832909,0,14.16641
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.221418,59.98934,34.12651,3.41349,3.41349,1.25,0,0.50625,3.41349,94.37316,0.9440604,0,0,3.221418,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,3.754839,2.577135,5,13.84669
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.713331,56.00203,34.80183,0.8088408,0.8088408,0,-1,0,0.8088408,335.4592,1.861919,0,0,2.713331,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,0.8897249,2.170665,0,13.3386
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,2.009449,50.08641,34.9907,0.6127133,0.6127133,0,0,0,0.6127133,327.9591,1.364488,0,0,2.009449,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1390766,0.6739846,1.607559,0,12.63472
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.114585,43.23135,35.21962,1.728551,1.728551,0,0,0,1.728551,64.48091,0,2.220446E-16,0,1.114585,1.819527,1.728551,0,0,0,10.62527,0,0.7049417,-0.7049417,13.25695,94.69234,0.1390766,1.901406,0.8916682,0,11.73986
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,34.63587,34.63587,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.7832686,9.920333,0,0.475788,-0.475788,12.75543,91.11003,0.1390766,0.4971984,0,0,9.920333
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,33.41686,33.41686,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.311922,9.444545,0,1.538067,-1.538067,11.13416,79.52959,0.1390766,1.60728,0,0,9.444545
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,32.15779,32.15779,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.020885,7.906477,0,1.528985,-1.528985,9.522473,68.01753,0.1390766,1.597789,0,0,7.906477
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,30.9674,30.9674,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.719757,6.377493,0,1.32392,-1.32392,8.12694,58.04945,0.1390766,1.383496,0,0,6.377493
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,29.90863,29.90863,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.190779,5.053573,0,3.505263,-3.505263,4.432067,31.65756,0.1390766,4.088822,0,0,5.053573
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,28.94144,28.94144,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.08552,1.54831,0,0.1518327,-0.1518327,4.272022,30.51438,0.1390766,0.1586652,0,0,1.54831
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,28.34624,28.34624,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.25422,1.396477,0,0.3633933,-0.3633933,3.888972,27.77831,0.1390766,0.379746,0,0,1.396477
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,27.87695,27.87695,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.65799,1.033084,0,0.4031722,-0.4031722,3.463991,24.74274,0.1390766,0.421315,0,0,1.033084
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,27.36188,27.36188,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.10596,0.6299117,0,0.3313159,-0.3313159,3.114753,22.24819,0.1390766,0.3462252,0,0,0.6299117
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,27.02422,27.02422,0.7124881,0.283666,0,-1,0,0.283666,0,0,0.4288222,0.500071,0,0.2985958,0.283666,0,0,11.47409,0.2985958,0,0.2985958,-0.2985958,2.800006,20,0.1390766,0.7837369,0,0,0.2985958
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,26.70373,26.70373,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390766,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,26.38324,26.38324,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390766,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,26.10853,26.10853,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392427,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.025838,32.89396,25.9769,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,337.5156,4.440892E-16,0,0,1.025838,0,0,3.505263,3.33,8.475861,2.997,4.355838,0,4.355838,10.09143,72.08151,0.1393026,0.3343316,0.8206701,5,4.022838
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.99678,39.85084,25.79949,0.7338361,0.7338361,2.968828,0,0.9754902,0.7338361,272.1016,0,0,0,1.99678,0,0,2.234993,2.123243,4.120023,6.917254,4.120023,0,4.120023,14.00003,100,0.1392841,0.8072196,1.597424,5,8.914034
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.760542,46.7781,26.48053,0.5199965,0.5199965,0,0,0,0.5199965,530.8771,2.213177,0,0,2.760542,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,0.5719961,2.208434,0,13.38582
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.285288,53.29723,28.0887,0.7961847,0.7961847,0,-1,0,0.7961847,412.6289,2.447199,0,0,3.285288,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,0.8758032,2.628231,0,13.91056
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.579411,58.27595,29.87429,0,0,0,0,0,0,0,3.579411,0,0,3.579411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,0,2.863529,0,14.20469
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.660975,61.10044,31.48247,1.108264,1.108264,0,0,0,1.108264,330.3344,2.494382,0,0,3.660975,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,1.21909,2.92878,0,14.28625
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.541568,61.62343,32.86745,0,0,0,0,0,0,0,3.541568,0,0,3.541568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,0,2.833255,0,14.16684
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.220764,60.13614,34.25242,0,0,0,0,0,0,0,3.220764,0,0,3.220764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,0,2.576611,0,13.84604
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.711143,56.16906,34.96208,0,0,0,-1,0,0,0,2.711143,0,0,2.711143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,0,2.168915,0,13.33642
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,2.006855,50.21083,35.12233,1.308877,1.308877,0,0,0,1.308877,153.3265,0.6290896,0,0,2.006855,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1392841,1.439764,1.605484,0,12.63213
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.111277,43.33892,35.34552,1.092566,1.092566,0,0,0,1.092566,101.7126,0,0,0,1.111277,1.15007,1.092566,0,0,0,10.62527,0,0.03879235,-0.03879235,13.95914,99.70792,0.1392841,1.201823,0.8890219,0,11.73655
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,34.7675,34.7675,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.04310261,10.58648,0,2.284577,-2.284577,11.55098,82.50684,0.1392841,2.387383,0,0,10.58648
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,33.51415,33.51415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.581522,8.301905,0,0,0,11.55098,82.50684,0.1392841,0,0,0,8.301905
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,32.25508,32.25508,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.581522,8.301905,0,0.3762978,-0.3762978,11.15433,79.67362,0.1392841,0.3932312,0,0,8.301905
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,31.03035,31.03035,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,2.99963,7.925607,0,2.030681,-2.030681,9.013803,64.38418,0.1392841,2.122062,0,0,7.925607
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,29.97158,29.97158,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.255942,5.894926,0,3.505263,-3.505263,5.318932,37.99229,0.1392841,3.87903,0,0,5.894926
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,28.98722,28.98722,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.15068,2.389663,0,0.4314067,-0.4314067,4.864189,34.74414,0.1392841,0.45082,0,0,2.389663
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,28.37486,28.37486,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.63002,1.958256,0,0.4729335,-0.4729335,4.365673,31.18332,0.1392841,0.4942155,0,0,1.958256
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,27.91129,27.91129,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.1555,1.485323,0,0.4692469,-0.4692469,3.871043,27.65026,0.1392841,0.490363,0,0,1.485323
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,27.37905,27.37905,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.67689,1.016076,0,0.5015285,-0.5015285,3.342386,23.87414,0.1392841,0.5240973,0,0,1.016076
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,27.04139,27.04139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23414,0.5145472,0,0,0,3.342386,23.87414,0.1392841,0,0,0,0.5145472
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,26.7209,26.7209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23414,0.5145472,0,0,0,3.342386,23.87414,0.1392841,0,0,0,0.5145472
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,26.38324,26.38324,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.23414,0.5145472,0,0.1480597,-0.1480597,3.186317,22.75936,0.1392841,0.1547224,0,0,0.5145472
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,26.10853,26.10853,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.39865,0.3664874,3.33,0,3.33,6.345433,45.32443,0.1394193,0.5950555,0,5,0.3664874
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.398107,35.55803,25.9769,0.175726,0.175726,3.680989,0,1.16991,0.175726,795.6175,4.440892E-16,0,0,1.398107,0,0,3.505263,3.33,8.068652,3.363487,4.728106,0,4.728106,10.83091,77.36348,0.1394467,0.1932986,1.118485,5,4.761594
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,2.006359,39.92476,25.79949,0.8396323,0.8396323,2.24404,0,0.7776228,0.8396323,238.9568,0,0,0,2.006359,0,0,1.404407,1.334187,3.340545,7.618783,3.340545,0,3.340545,14.00003,100,0.1393891,0.9235955,1.605087,5,9.625142
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.768839,46.86149,26.49197,1.534985,1.534985,0,0,0,1.534985,180.3822,1.153065,0,0,2.768839,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,1.688484,2.215071,0,13.39411
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.290869,53.44501,28.16883,0,0,0,-1,0,0,0,3.290869,0,0,3.290869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,0,2.632695,0,13.91614
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.582659,58.44995,29.98875,1.187799,1.187799,0,0,0,1.187799,301.6218,2.332345,0,0,3.582659,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,1.306578,2.866127,0,14.20793
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.662371,61.28028,31.6141,0,0,0,0,0,0,0,3.662371,0,0,3.662371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,0,2.929897,0,14.28765
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.541722,61.78948,32.99908,0.5877457,0.5877457,0,0,0,0.5877457,602.5943,2.923043,0,0,3.541722,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,0.6465203,2.833378,0,14.167
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.21997,60.2816,34.37833,0.8970273,0.8970273,0,0,0,0.8970273,358.9601,2.275731,0,0,3.21997,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,0.9867301,2.575976,0,13.84524
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.709393,56.30001,35.08799,1.401653,1.401653,0,-1,0,1.401653,193.2999,1.233969,0,0,2.709393,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,1.541818,2.167515,0,13.33467
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,2.003828,50.36338,35.28257,0.5960885,0.5960885,0,0,0,0.5960885,336.1627,1.376366,0,0,2.003828,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1393891,0.6556974,1.603062,0,12.6291
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.10786,43.45167,35.47715,1.945122,1.945122,0,0,0,1.945122,56.95582,0,2.220446E-16,0,1.10786,2.047497,1.945122,0,0,0,10.62527,0,0.9396369,-0.9396369,13.00956,92.92527,0.1393891,2.139635,0.8862883,0,11.73313
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,34.86479,34.86479,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.044041,9.685637,0,2.050423,-2.050423,10.84823,77.48719,0.1393891,2.142692,0,0,9.685637
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,33.64006,33.64006,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.322289,7.635214,0,0.4223014,-0.4223014,10.40308,74.30759,0.1393891,0.441305,0,0,7.635214
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,32.36954,32.36954,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.791512,7.212913,0,1.178479,-1.178479,9.160857,65.43456,0.1393891,1.231511,0,0,7.212913
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,31.12764,31.12764,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.100934,6.034434,0,0.906387,-0.906387,8.205441,58.61018,0.1393891,0.9471744,0,0,6.034434
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,30.05171,30.05171,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.10803,5.128047,0,1.61811,-1.61811,6.499804,46.42708,0.1393891,1.690925,0,0,5.128047
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,29.0559,29.0559,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.90593,3.509937,0,0.407928,-0.407928,6.06981,43.3557,0.1393891,0.4262848,0,0,3.509937
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,28.44353,28.44353,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.359183,3.102009,0,0.5097843,-0.5097843,5.53245,39.51743,0.1393891,0.5327246,0,0,3.102009
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,27.95707,27.95707,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.925611,2.592225,0,0.3932797,-0.3932797,5.117897,36.55634,0.1393891,0.4109773,0,0,2.592225
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,27.43055,27.43055,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.362588,2.198945,0,0.1351226,-0.1351226,4.975465,35.53897,0.1393891,0.1412031,0,0,2.198945
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.512724,2.063823,0,0,0,4.975465,35.53897,0.1393891,0,0,0,2.063823
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,26.74951,26.74951,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.512724,2.063823,0,0.4044904,-0.4044904,4.549095,32.49347,0.1393891,0.4226924,0,0,2.063823
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,26.4004,26.4004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.962158,1.659332,0,0,0,4.549095,32.49347,0.1393891,0,0,0,1.659332
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,26.14287,26.14287,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,9.962158,1.659332,0,0.3693112,-0.3693112,4.159807,29.71285,0.1393891,0.3859302,0,0,1.659332
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.046298,33.056,25.99407,0.1839365,0.1839365,0,0,0,0.1839365,568.8367,0,0,0,1.046298,0.1936174,0.1839365,0,0,10.3725,1.290021,0.852681,0,0.852681,4.968731,35.49087,0.1393474,0.2023301,0.8370388,0,2.336319
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,2.015842,39.998,25.79949,0.8339738,0.8339738,0,0,0,0.8339738,241.7152,0,0,0,2.015842,0.8778671,0.8339738,0,0,9.519822,2.057434,1.137975,0,1.137975,6.048309,43.20212,0.1392919,0.9173712,1.612673,0,4.073276
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.776921,46.94973,26.50914,0,0,0,0,0,0,0,0,0,0,2.776921,0,0,0,0,8.381848,3.081611,2.776921,0,2.776921,8.682727,62.01936,0.1391564,0,2.221537,0,5.858532
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.296639,53.57403,28.23178,1.223562,1.223562,0,-1,0,1.223562,269.4296,0,0,0,3.296639,1.287961,1.223562,0,0,5.604927,5.58084,2.008679,0,2.008679,10.58833,75.63076,0.1390586,1.345919,2.637311,0,8.877479
