Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.585876,58.6167,30.09749,1.900293,1.900293,0,0,0,1.900293,188.7013,0,0,0,3.585876,2.000308,1.900293,0,0,3.596248,7.38865,1.585569,0,1.585569,12.09253,86.37504,0.1389815,2.090322,2.868701,0,10.97453
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.66374,61.45278,31.74001,1.768794,1.768794,0,0,0,1.768794,207.1321,0,0,0,3.66374,1.861888,1.768794,0,0,2.01068,8.815662,1.801852,0,1.801852,13.80192,98.58492,0.138894,1.945673,2.930992,0,12.4794
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.541853,61.94823,33.12498,1.029731,1.029731,0,0,0,1.029731,343.959,2.249098,0,0,3.541853,1.083927,1.029731,0,0,0.2088277,10.43733,0.2088277,0,0.2088277,14.00003,100,0.1388839,1.132704,2.833482,0,13.97918
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.218924,60.43161,34.50996,0,0,0,0,0,0,0,3.218924,0,0,3.218924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388839,0,2.575139,0,13.8442
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.706962,56.46482,35.24823,1.336364,1.336364,0,-1,0,1.336364,202.5616,1.300262,0,0,2.706962,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1388839,1.470001,2.165569,0,13.33224
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,2.001038,50.48613,35.4142,1.165897,1.165897,0,0,0,1.165897,171.6308,0.7737784,0,0,2.001038,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1388839,1.282486,1.60083,0,12.62631
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.104413,43.55813,35.60306,0.4247555,0.4247555,0,0,0,0.4247555,260.0114,0.6573019,0,0,1.104413,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1388839,0.467231,0.8835304,0,11.72969
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,34.9907,34.9907,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1388839,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,33.73735,33.73735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1388839,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,32.46683,32.46683,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1388839,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,31.20776,31.20776,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1388839,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,30.11466,30.11466,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1388839,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,29.10168,29.10168,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1388839,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,28.48932,28.48932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1388839,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,27.99141,27.99141,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1388839,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,27.45917,27.45917,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1388839,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,27.10434,27.10434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1388839,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,26.76668,26.76668,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1388839,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,26.41185,26.41185,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1388839,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,26.14287,26.14287,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1388839,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.05647,33.12775,25.99407,0.5502263,0.5502263,0,0,0,0.5502263,192.0064,0,0,0,1.05647,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4772841,0,0.4772841,4.844536,34.60376,0.1388607,0.6052489,0.8451757,0,2.566526
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,2.025221,40.07053,25.79949,0.2380894,0.2380894,0,0,0,0.2380894,850.6139,0,0,0,2.025221,0.2506204,0.2380894,0,0,9.650736,1.939612,1.774601,0,1.774601,6.52807,46.62898,0.1387747,0.2618983,1.620177,0,3.964833
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.78487,47.03695,26.52631,1.165248,1.165248,0,0,0,1.165248,238.9938,0,0,0,2.78487,1.226577,1.165248,0,0,7.876135,3.536753,1.558294,0,1.558294,8.006398,57.18844,0.1386992,1.281773,2.227896,0,6.321623
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.302258,53.70179,28.29473,2.027536,2.027536,0,-1,0,2.027536,162.8705,0,0,0,3.302258,2.134248,2.027536,0,0,6.317841,4.939217,1.16801,0,1.16801,9.11447,65.10322,0.1386427,2.230289,2.641807,0,8.241475
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.589187,58.77029,30.19478,1.053665,1.053665,0,0,0,1.053665,340.6383,0,0,0,3.589187,1.109121,1.053665,0,0,5.149831,5.990426,2.480066,0,2.480066,11.46727,81.90888,0.1385228,1.159032,2.87135,0,9.579613
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.665215,61.61206,31.85447,1.108526,1.108526,0,0,0,1.108526,330.6387,0,0,0,3.665215,1.166869,1.108526,0,0,2.669765,8.222486,2.498346,0,2.498346,13.83741,98.83841,0.1384023,1.219378,2.932172,0,11.8877
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.541706,62.11139,33.25661,0.4124856,0.4124856,0,0,0,0.4124856,858.6255,2.936091,0,0,3.541706,0.4341953,0.4124856,0,0,0.1714194,10.471,0.1714194,0,0.1714194,14.00003,100,0.1383941,0.4537341,2.833365,0,14.0127
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.217855,60.57446,34.63587,0.5663415,0.5663415,0,0,0,0.5663415,568.1829,2.621706,0,0,3.217855,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1383941,0.6229756,2.574284,0,13.84313
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.704881,56.59943,35.37986,1.515797,1.515797,0,-1,0,1.515797,178.4461,1.109305,0,0,2.704881,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1383941,1.667377,2.163905,0,13.33016
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.998225,50.60233,35.54011,2.412987,2.412987,0,0,0,2.412987,82.81127,0,0,0,1.998225,2.539987,2.412987,0,0,0,10.62527,0,0.5417612,-0.5417612,13.42896,95.92096,0.1383941,2.654286,1.59858,0,12.6235
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.101083,43.63532,35.70035,0,0,0,0,0,0,0,0.499126,0,0,1.101083,0,0,0,0,0.6019569,10.08351,0.6019569,0,0.6019569,14.00003,100,0.1383651,0,0.8808663,0,11.1846
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,35.08799,35.08799,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1383651,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,33.83464,33.83464,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1383651,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,32.54696,32.54696,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1383651,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,31.27644,31.27644,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1383651,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,30.17761,30.17761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1383651,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,29.14747,29.14747,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1383651,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,28.52365,28.52365,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1383651,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,28.0372,28.0372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1383651,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,27.49351,27.49351,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1383651,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,27.12151,27.12151,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1383651,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,26.78385,26.78385,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1383651,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,26.42902,26.42902,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1383651,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,26.15431,26.15431,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1383651,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.066466,33.21628,26.01124,0.2407016,0.2407016,0,0,0,0.2407016,443.0657,0,0,0,1.066466,0.2533702,0.2407016,0,0,8.651373,2.839038,0.8130963,0,0.8130963,6.563986,46.88552,0.1383259,0.2647718,0.8531731,0,3.905505
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.034299,40.15964,25.81665,1.526593,1.526593,0,0,0,1.526593,133.2574,0,0,0,2.034299,1.60694,1.526593,0,0,7.838277,3.570825,0.4273587,0,0.4273587,6.969414,49.78143,0.1383053,1.679252,1.627439,0,5.605124
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.792682,47.12307,26.54348,0.5429274,0.5429274,0,0,0,0.5429274,514.3749,0,0,0,2.792682,0.5715025,0.5429274,0,0,7.410918,3.955448,2.221179,0,2.221179,9.07661,64.83279,0.1381985,0.5972201,2.234146,0,6.74813
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.231002,63.07883,28.37486,1.350999,1.350999,0,-1,0,1.350999,313.1759,0,0,0,4.231002,1.422104,1.350999,0,0,5.189739,5.954509,2.808898,0,2.808898,11.74136,83.86672,0.1380637,1.486099,3.384802,0,10.18551
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.592336,58.92243,30.29208,2.436467,2.436467,0,0,0,2.436467,147.4403,0,0,0,3.592336,2.564703,2.436467,0,0,2.38084,8.482518,1.027633,0,1.027633,12.71626,90.83027,0.1380144,2.680114,2.873868,0,12.07485
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.666267,61.78156,31.98037,1.574373,1.574373,0,0,0,1.574373,232.8716,0.6558258,0,0,3.666267,1.657235,1.574373,0,0,1.353207,9.407388,1.353207,0,1.353207,14.00003,100,0.1379496,1.73181,2.933014,0,13.07366
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.541537,62.26723,33.38252,0.5320669,0.5320669,0,0,0,0.5320669,665.6188,2.981467,0,0,3.541537,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1379496,0.5852736,2.83323,0,14.16681
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.215851,60.75695,34.80183,2.757854,2.757854,0,0,0,2.757854,116.607,0.3128471,0,0,3.215851,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1379496,3.033639,2.572681,0,13.84113
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.70278,56.72719,35.50577,1.515648,1.515648,0,-1,0,1.515648,178.325,1.107361,0,0,2.70278,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1379496,1.667213,2.162224,0,13.32805
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.995328,50.7178,35.66602,0.6521651,0.6521651,0,0,0,0.6521651,305.9545,1.308839,0,0,1.995328,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1379496,0.7173815,1.596263,0,12.6206
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.097493,43.74667,35.83198,2.0482,2.0482,0,0,0,2.0482,53.58331,0,0,0,1.097493,2.156,2.0482,0,0,0,10.62527,0,1.058506,-1.058506,12.88426,92.03027,0.1379496,2.25302,0.8779945,0,11.72277
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.296156,37.2706,35.21962,1.541731,1.541731,0,0,0,1.541731,19.20932,0,0,0,0.296156,1.622874,1.541731,0,0,1.176118,9.566768,0,1.326718,-1.326718,11.48578,82.04112,0.1379496,1.695904,0.2369248,0,9.862924
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,33.96055,33.96055,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.65025,8.240049,0,2.247708,-2.247708,9.116488,65.11765,0.1379496,2.348855,0,0,8.240049
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,32.64425,32.64425,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.147703,5.992342,0,1.555968,-1.555968,7.476354,53.40242,0.1379496,1.625987,0,0,5.992342
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,31.37373,31.37373,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.876556,4.436373,0,0.972464,-0.972464,6.451287,46.08053,0.1379496,1.016225,0,0,4.436373
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,30.27491,30.27491,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,7.957072,3.463909,0,0.4760671,-0.4760671,5.949468,42.49611,0.1379496,0.4974901,0,0,3.463909
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,29.22759,29.22759,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.486035,2.987842,0,0.1498872,-0.1498872,5.791473,41.36758,0.1379496,0.1566322,0,0,2.987842
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,28.60378,28.60378,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.652576,2.837955,0,0.8888128,-0.8888128,4.854582,34.67551,0.1379496,0.9288094,0,0,2.837955
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,28.10587,28.10587,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.640146,1.949142,0,0.5671352,-0.5671352,4.256769,30.40543,0.1379496,0.5926563,0,0,1.949142
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,27.55646,27.55646,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.2703,1.382007,0,0.5041115,-0.5041115,3.725389,26.60987,0.1379496,0.5267965,0,0,1.382007
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,27.15585,27.15585,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.83042,0.8778955,0,0.2292094,-0.2292094,3.483781,24.8841,0.1379496,0.2395238,0,0,0.8778955
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,26.81819,26.81819,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.0851,0.6486862,0,0.4077723,-0.4077723,3.053951,21.81389,0.1379496,0.426122,0,0,0.6486862
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,26.46336,26.46336,0.2978882,0.2288682,0,-1,0,0.2288682,0,0,0.06902006,0.09880888,0,0.2409139,0.2288682,0,0,11.53818,0.2409139,0,0.2409139,-0.2409139,2.800006,20,0.1379496,0.3276771,0,0,0.2409139
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,26.17148,26.17148,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380451,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.076376,33.30427,26.02841,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,319.3285,0,0,0,1.076376,0,0,3.505263,3.33,8.475861,2.997,4.406376,0,4.406376,10.13938,72.42397,0.1381068,0.3707822,0.8611006,5,4.073376
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.043448,40.23052,25.81665,2.214974,2.214974,4.139709,0,1.295141,2.214974,92.25604,0,0,0,2.043448,0,0,1.924735,1.828498,4.069485,6.962738,3.871946,0,3.871946,13.81263,98.66142,0.1382249,2.436472,1.634758,5,9.006186
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.800166,47.21971,26.5721,0.5287774,0.5287774,0,0,0,0.5287774,529.5548,2.04602,0,0,2.800166,0.5566077,0.5287774,0,0,0.1975386,10.44749,0.1975386,0,0.1975386,14.00003,100,0.1382155,0.5816551,2.240133,0,13.24766
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.312572,53.97668,28.44353,0.1565273,0.1565273,0,-1,0,0.1565273,2116.29,3.147806,0,0,3.312572,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1382155,0.1721801,2.650057,0,13.93785
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.59532,59.07307,30.38937,1.159143,1.159143,0,0,0,1.159143,310.1705,2.37517,0,0,3.59532,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1382155,1.275058,2.876256,0,14.22059
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.667424,61.9378,32.09483,0.08522251,0.08522251,0,0,0,0.08522251,4303.351,3.577716,0,0,3.667424,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1382155,0.09374475,2.933939,0,14.2927
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.541092,62.42749,33.51415,0.1701199,0.1701199,0,0,0,0.1701199,2081.527,3.362018,0,0,3.541092,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1382155,0.1871319,2.832873,0,14.16637
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.214515,60.89725,34.92774,0.7259302,0.7259302,0,0,0,0.7259302,442.8133,2.450378,0,0,3.214515,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1382155,0.7985231,2.571612,0,13.83979
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.700476,56.85976,35.6374,1.044351,1.044351,0,-1,0,1.044351,258.5793,1.601159,0,0,2.700476,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1382155,1.148787,2.160381,0,13.32575
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.992286,50.83838,35.79765,0,0,0,0,0,0,0,1.992286,0,0,1.992286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382155,0,1.593829,0,12.61756
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.093897,43.85192,35.95789,1.32465,1.32465,0,0,0,1.32465,82.58003,0,0,0,1.093897,1.394369,1.32465,0,0,0,10.62527,0,0.3004721,-0.3004721,13.6833,97.73768,0.1382155,1.457116,0.8751174,0,11.71917
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1130963,36.0945,35.31691,0,0,0,0,0,0,0,0,0,0,0.1130963,0,0,0,0,0.3338579,10.3248,0.1130963,0,0.1130963,13.7906,98.50405,0.1382101,0,0.09047704,0,10.4379
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,34.05784,34.05784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2207616,10.42659,0,0,0,13.7906,98.50405,0.1382101,0,0,0,10.42659
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,32.74154,32.74154,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2207616,10.42659,0,0.05840055,-0.05840055,13.72904,98.06435,0.1382101,0.06102857,0,0,10.42659
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,31.45385,31.45385,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.2856511,10.36819,0,2.737239,-2.737239,10.84373,77.45508,0.1382101,2.860415,0,0,10.36819
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,30.34358,30.34358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.327028,7.630949,0,0,0,10.84373,77.45508,0.1382101,0,0,0,7.630949
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,29.29626,29.29626,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.327028,7.630949,0,0.2118714,-0.2118714,10.6204,75.85985,0.1382101,0.2214057,0,0,7.630949
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,28.66673,28.66673,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.56244,7.419078,0,0.3602524,-0.3602524,10.24066,73.14743,0.1382101,0.3764637,0,0,7.419078
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,28.15166,28.15166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.962721,7.058825,0,0,0,10.24066,73.14743,0.1382101,0,0,0,7.058825
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,27.5908,27.5908,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,3.962721,7.058825,0,0.5260963,-0.5260963,9.686107,69.18634,0.1382101,0.5497706,0,0,7.058825
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,27.18446,27.18446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547272,6.532729,0,0,0,9.686107,69.18634,0.1382101,0,0,0,6.532729
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,26.8468,26.8468,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.547272,6.532729,0,0.336908,-0.336908,9.330975,66.64969,0.1382101,0.3520688,0,0,6.532729
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,26.48053,26.48053,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.921615,6.195821,0,0.5921867,-0.5921867,8.706755,62.19098,0.1382101,0.6188352,0,0,6.195821
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008951748,26.26384,26.20582,0.3537677,0.3537677,0,0,0,0.3537677,2.530403,0,5.551115E-17,0,0.008951748,0.372387,0.3537677,0,0,5.5796,5.603634,0,0.3634353,-0.3634353,8.323661,59.4546,0.1382101,0.3891445,0.007161398,0,5.612586
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.08619,33.39167,26.04558,0.1968939,0.1968939,0,0,0,0.1968939,551.6628,0,0,0,1.08619,0.2072567,0.1968939,0,0,5.983417,5.240199,0.8789334,0,0.8789334,9.15749,65.41051,0.1381681,0.2165833,0.8689521,0,6.326389
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.052084,40.33525,25.85099,3.209482,3.209482,5,0,1.53,3.209482,63.93817,0,0,0,2.052084,0,0,1.790518,1.700992,5.104483,6.03124,3.753076,0,3.753076,12.71797,90.84247,0.1383807,3.530431,1.641667,5,8.083323
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.807683,47.3035,26.58927,1.777117,1.777117,0,0,0,1.777117,157.9909,0,0,0,2.807683,1.87065,1.777117,0,0,1.351407,9.409008,0.9370329,0,0.9370329,13.60692,97.19208,0.1383359,1.954829,2.246146,0,12.21669
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.31771,54.10036,28.50648,0.4264638,0.4264638,0,-1,0,0.4264638,777.9581,2.454426,0,0,3.31771,0.4489093,0.4264638,0,0,0.4143743,10.25234,0.4143743,0,0.4143743,14.00003,100,0.1383162,0.4691102,2.654168,0,13.57005
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.597757,59.23976,30.50383,1.73109,1.73109,0,0,0,1.73109,207.8319,1.775557,0,0,3.597757,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1383162,1.904199,2.878205,0,14.22303
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.66842,62.09249,32.20929,0.9350735,0.9350735,0,0,0,0.9350735,392.3135,2.684132,0,0,3.66842,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1383162,1.028581,2.934736,0,14.29369
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.541392,62.54527,33.60572,0.564021,0.564021,0,0,0,0.564021,627.8831,2.947686,0,0,3.541392,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1383162,0.6204231,2.833114,0,14.16667
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.212935,61.04213,35.05937,1.618971,1.618971,0,0,0,1.618971,198.4554,1.508755,0,0,3.212935,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1383162,1.780868,2.570348,0,13.83821
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.697599,57.02048,35.79765,2.940231,2.940231,0,-1,0,2.940231,91.74786,0,0,0,2.697599,3.09498,2.940231,0,0,0,10.62527,0,0.3973811,-0.3973811,13.58115,97.00803,0.1383162,3.234254,2.158079,0,13.32287
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.989236,50.95253,35.92355,1.723887,1.723887,0,0,0,1.723887,115.3925,0,0,0,1.989236,1.814618,1.723887,0,0,0.4415345,10.22789,0.174618,0,0.174618,13.74681,98.19129,0.1383078,1.896276,1.591389,0,12.21713
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.090232,43.96264,36.08952,1.813337,1.813337,0,0,0,1.813337,60.12297,0,0,0,1.090232,1.908775,1.813337,0,0,0.2669165,10.38505,0,0.8185436,-0.8185436,12.88399,92.02831,0.1383078,1.99467,0.8721855,0,11.47528
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.07126695,35.93232,35.44281,0.4824653,0.4824653,0,0,0,0.4824653,14.77141,0,0,0,0.07126695,0.5078582,0.4824653,0,0,1.176409,9.566505,0,0.4365913,-0.4365913,12.42378,88.74111,0.1383078,0.5307118,0.05701356,0,9.637773
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,34.15513,34.15513,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.661511,9.129914,0,3.073727,-3.073727,9.183787,65.59835,0.1383078,3.212045,0,0,9.129914
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,32.85028,32.85028,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.076763,6.056188,0,0.8852211,-0.8852211,8.250683,58.93333,0.1383078,0.925056,0,0,6.056188
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,31.55114,31.55114,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.060342,5.170966,0,0.3906225,-0.3906225,7.838931,55.99225,0.1383078,0.4082005,0,0,5.170966
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,30.4237,30.4237,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.494367,4.780344,0,1.015733,-1.015733,6.768253,48.34457,0.1383078,1.061441,0,0,4.780344
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,29.35922,29.35922,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.62296,3.764611,0,0.6116666,-0.6116666,6.1235,43.7392,0.1383078,0.6391916,0,0,3.764611
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,28.71824,28.71824,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.302589,3.152944,0,0.4954677,-0.4954677,5.601232,40.00872,0.1383078,0.5177638,0,0,3.152944
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,28.19744,28.19744,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,8.853108,2.657476,0,0.1583528,-0.1583528,5.434313,38.81644,0.1383078,0.1654787,0,0,2.657476
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,27.61941,27.61941,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.029057,2.499123,0,0.2901285,-0.2901285,5.12849,36.632,0.1383078,0.3031843,0,0,2.499123
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,27.2188,27.2188,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.351421,2.208995,0,0.2761095,-0.2761095,4.837446,34.55312,0.1383078,0.2885344,0,0,2.208995
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,26.86397,26.86397,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.65821,1.932885,0,0.1285204,-0.1285204,4.701973,33.58546,0.1383078,0.1343038,0,0,1.932885
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,26.49197,26.49197,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,9.80101,1.804365,0,0.5403829,-0.5403829,4.13236,29.5168,0.1383078,0.5647001,0,0,1.804365
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01016633,26.27172,26.20582,0.2292369,0.2292369,0,0,0,0.2292369,4.434857,0,2.775558E-17,0,0.01016633,0.241302,0.2292369,0,0,10.40144,1.263982,0,0.2311356,-0.2311356,3.888721,27.77653,0.1383078,0.2521605,0.008133062,0,1.274148
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.096001,33.46114,26.04558,0.3778028,0.3778028,0,0,0,0.3778028,290.0987,0,0,0,1.096001,0.3976872,0.3778028,0,0,10.65825,1.032846,0.6983138,0,0.6983138,4.5512,32.50851,0.1382745,0.4155831,0.8768008,0,2.128848
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.061166,40.38688,25.83382,2.020146,2.020146,5,0,1.53,2.020146,102.0305,0,0,0,2.061166,0,0,2.979854,2.830861,9.959939,1.661329,4.892027,0,4.892027,9.192184,65.65833,0.1384333,2.222161,1.648933,5,3.722495
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.814766,47.40352,26.6236,0.4317389,0.4317389,2.803472,0,0.9303478,0.4317389,651.9603,0,0,0,2.814766,0,0,2.371733,2.253146,5.067913,6.064153,5.067913,0,5.067913,14.00003,100,0.1383541,0.4749128,2.251813,5,8.878919
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.322338,54.24012,28.58661,0.6965646,0.6965646,0,-1,0,0.6965646,476.9605,2.589113,0,0,3.322338,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1383541,0.766221,2.657871,0,13.94761
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.600151,59.39904,30.61257,1.20268,1.20268,0,0,0,1.20268,299.3441,2.334172,0,0,3.600151,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1383541,1.322948,2.880121,0,14.22542
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.668991,62.25737,32.3352,1.967198,1.967198,0,0,0,1.967198,186.5084,1.598255,0,0,3.668991,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1383541,2.163918,2.935192,0,14.29426
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.539885,62.7378,33.77169,1.744355,1.744355,0,0,0,1.744355,202.9338,1.703722,0,0,3.539885,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1383541,1.91879,2.831908,0,14.16516
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.211342,61.17994,35.18528,0.7008467,0.7008467,0,0,0,0.7008467,458.2089,2.473608,0,0,3.211342,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1383541,0.7709314,2.569073,0,13.83662
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.695181,57.14531,35.92355,0.6254599,0.6254599,0,-1,0,0.6254599,430.9119,2.036802,0,0,2.695181,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1383541,0.6880059,2.156145,0,13.32046
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.986052,51.07188,36.05518,1.114036,1.114036,0,0,0,1.114036,178.2754,0.8133826,0,0,1.986052,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1383541,1.22544,1.588842,0,12.61133
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.086576,44.06736,36.21543,2.053663,2.053663,0,0,0,2.053663,52.90915,0,0,0,1.086576,2.16175,2.053663,0,0,0,10.62527,0,1.075175,-1.075175,12.86669,91.90478,0.1383541,2.259029,0.8692605,0,11.71185
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.0519543,35.9313,35.57444,1.476611,1.476611,0,0,0,1.476611,3.518483,0,0,0,0.0519543,1.554327,1.476611,0,0,1.194639,9.550099,0,1.502373,-1.502373,11.28305,80.59309,0.1383541,1.624272,0.04156344,0,9.602054
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,34.28676,34.28676,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.863942,8.047727,0,0.4805318,-0.4805318,10.77653,76.97505,0.1383541,0.5021557,0,0,8.047727
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,32.97046,32.97046,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.397866,7.567195,0,2.898896,-2.898896,7.720824,55.14864,0.1383541,3.029346,0,0,7.567195
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,31.64271,31.64271,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.618862,4.668299,0,3.505263,-3.505263,4.025952,28.75675,0.1383541,3.744193,0,0,4.668299
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,30.51527,30.51527,4.782644,1.104884,0,-1,0,1.104884,0,0,3.677761,4.156025,0,1.163035,1.104884,0,0,10.5136,1.163035,0,1.163035,-1.163035,2.800006,20,0.1383541,5.260909,0,0,1.163035
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,29.43934,29.43934,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383541,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,28.76402,28.76402,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383541,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,28.24895,28.24895,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383541,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,27.67092,27.67092,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383541,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,27.23597,27.23597,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383541,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,26.88114,26.88114,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383541,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,26.49197,26.49197,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383541,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01215139,26.28459,26.20582,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.441586,4.440892E-16,0,0,0.01215139,0,0,3.505263,3.33,11.80586,0,3.342151,0,3.342151,5.970649,42.64741,0.138482,0.5474526,0.009721109,5,0.01215139
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.105703,33.5299,26.04558,0,0,3.505263,0,1.121937,0,0,0,0,0,1.105703,0,0,3.505263,3.33,8.463709,3.007936,4.435703,0,4.435703,10.17873,72.70505,0.138506,0,0.8845627,5,4.11364
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.069914,40.45486,25.83382,0,0,2.061149,0,0.7276937,0,0,0,0,0,2.069914,0,0,2.061149,1.958092,4.028006,7.000069,4.028006,0,4.028006,14.00003,100,0.1383992,0,1.655931,5,9.069983
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.821964,47.48477,26.64077,0,0,0,0,0,0,0,2.821964,0,0,2.821964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,0,2.257571,0,13.44724
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.327136,54.36085,28.64956,0.5068148,0.5068148,0,-1,0,0.5068148,656.4796,2.793646,0,0,3.327136,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,0.5574963,2.661709,0,13.95241
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.602246,59.5626,30.72703,0.3212553,0.3212553,0,0,0,0.3212553,1121.303,3.264082,0,0,3.602246,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,0.3533808,2.881797,0,14.22752
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.669268,62.42654,32.46683,2.170775,2.170775,0,0,0,2.170775,169.0303,1.384241,0,0,3.669268,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,2.387853,2.935414,0,14.29454
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.539126,62.88787,33.89759,2.250777,2.250777,0,0,0,2.250777,157.2402,1.169887,0,0,3.539126,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,2.475855,2.831301,0,14.1644
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.209509,61.32237,35.31691,2.901835,2.901835,0,0,0,2.901835,110.6027,0.1549458,0,0,3.209509,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,3.192019,2.567607,0,13.83478
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.692572,57.27506,36.05518,1.130889,1.130889,0,-1,0,1.130889,238.0934,1.502163,0,0,2.692572,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,1.243978,2.154058,0,13.31785
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.982872,51.1849,36.18109,0.5666663,0.5666663,0,0,0,0.5666663,349.9189,1.386382,0,0,1.982872,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,0.6233329,1.586298,0,12.60815
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.082866,44.17768,36.34706,0.8952435,0.8952435,0,0,0,0.8952435,120.9578,0.1405049,0,0,1.082866,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1383992,0.9847678,0.8662931,0,11.70814
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.0403177,35.94296,35.66602,1.435026,1.435026,0,0,0,1.435026,2.809544,0,2.220446E-16,0,0.0403177,1.510554,1.435026,0,0,0,10.62527,0,1.470236,-1.470236,12.45026,88.93027,0.1383992,1.578529,0.03225416,0,10.66559
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,34.37833,34.37833,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.633596,9.155038,0,0.4926732,-0.4926732,11.93094,85.22083,0.1383992,0.5148436,0,0,9.155038
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,33.02769,33.02769,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.18101,8.662365,0,1.718466,-1.718466,10.11952,72.28213,0.1383992,1.795797,0,0,8.662365
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,31.72284,31.72284,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.090417,6.943899,0,0.1864931,-0.1864931,9.922936,70.87798,0.1383992,0.1948853,0,0,6.943899
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,30.58395,30.58395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297632,6.757406,0,0,0,9.922936,70.87798,0.1383992,0,0,0,6.757406
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,29.48513,29.48513,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.297632,6.757406,0,0.1331545,-0.1331545,9.782579,69.87543,0.1383992,0.1391464,0,0,6.757406
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,28.82698,28.82698,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.445581,6.624251,0,0.329105,-0.329105,9.435673,67.39752,0.1383992,0.3439147,0,0,6.624251
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811254,6.295146,0,0,0,9.435673,67.39752,0.1383992,0,0,0,6.295146
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,27.69954,27.69954,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.811254,6.295146,0,0.6366565,-0.6366565,8.764578,62.604,0.1383992,0.665306,0,0,6.295146
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,27.25314,27.25314,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.51865,5.65849,0,0.4846996,-0.4846996,8.253659,58.95459,0.1383992,0.506511,0,0,5.65849
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,26.89831,26.89831,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.057204,5.17379,0,0.8478883,-0.8478883,7.359907,52.57066,0.1383992,0.8860433,0,0,5.17379
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,26.50914,26.50914,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,6.999302,4.325902,0,0.3183585,-0.3183585,7.024327,50.17366,0.1383992,0.3326846,0,0,4.325902
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01450571,26.29986,26.20582,0.5801117,0.5801117,0,0,0,0.5801117,2.500503,0,0,0,0.01450571,0.6106439,0.5801117,0,0,7.353034,4.007544,0,0.5961382,-0.5961382,6.395942,45.68521,0.1383992,0.6381229,0.01160457,0,4.022049
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.11539,33.58062,26.02841,0.5589125,0.5589125,0,0,0,0.5589125,199.5644,0,0,0,1.11539,0.5883289,0.5589125,0,0,8.01541,3.411405,0.5270613,0,0.5270613,6.895957,49.25673,0.1383743,0.6148037,0.8923122,0,4.526795
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.078709,40.50436,25.81665,0,0,0,0,0,0,0,0,0,0,2.078709,0,0,0,0,7.488349,3.88576,2.078709,0,2.078709,8.867993,63.34269,0.1382759,0,1.662968,0,5.96447
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.829552,47.52972,26.6236,1.835276,1.835276,0,0,0,1.835276,154.1759,0,0,0,2.829552,1.931869,1.835276,0,0,5.409639,5.756599,0.897683,0,0.897683,9.71961,69.42565,0.1382335,2.018803,2.263642,0,8.586151
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.331986,54.46835,28.70107,1.460643,1.460643,0,-1,0,1.460643,228.1178,0,0,0,3.331986,1.537519,1.460643,0,0,4.511956,6.564514,1.794468,0,1.794468,11.42199,81.58549,0.1381487,1.606707,2.665589,0,9.8965
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.604935,59.68938,30.80715,0,0,0,0,0,0,0,0.8874462,0,0,3.604935,0,0,0,0,2.717489,8.179534,2.717489,0,2.717489,14.00003,100,0.1380205,0,2.883948,0,11.78447
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.670178,62.55894,32.56413,1.302317,1.302317,0,0,0,1.302317,281.8192,2.299318,0,0,3.670178,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,1.432549,2.936142,0,14.29545
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.538863,63.00719,33.99488,0.6613668,0.6613668,0,0,0,0.6613668,535.0833,2.842688,0,0,3.538863,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0.7275034,2.831091,0,14.16414
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.207669,61.45778,35.44281,0,0,0,0,0,0,0,3.207669,0,0,3.207669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0,2.566135,0,13.83294
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.689964,57.39812,36.18109,0,0,0,-1,0,0,0,2.689964,0,0,2.689964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0,2.151971,0,13.31524
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.979571,51.30321,36.31272,1.338224,1.338224,0,0,0,1.338224,147.9252,0.5709139,0,0,1.979571,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,1.472046,1.583656,0,12.60485
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.079353,44.25332,36.44435,1.246187,1.246187,0,0,0,1.246187,86.61241,0,0,0,1.079353,1.311776,1.246187,0,0,0,10.62527,0,0.2324232,-0.2324232,13.75503,98.25004,0.1380205,1.370806,0.8634824,0,11.70463
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03215346,36.01861,35.79765,0,0,0,0,0,0,0,0,0,0,0.03215346,0,0,0,0,0.258248,10.39285,0.03215346,0,0.03215346,13.78554,98.46792,0.138019,0,0.02572277,0,10.425
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,34.47562,34.47562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2260946,10.42179,0,0,0,13.78554,98.46792,0.138019,0,0,0,10.42179
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,33.12498,33.12498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2260946,10.42179,0,0,0,13.78554,98.46792,0.138019,0,0,0,10.42179
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,31.79151,31.79151,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2260946,10.42179,0,2.86593,-2.86593,10.76458,76.8897,0.138019,2.994897,0,0,10.42179
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,30.6469,30.6469,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.410462,7.555859,0,0.6052392,-0.6052392,10.1266,72.33273,0.138019,0.632475,0,0,7.555859
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,29.53663,29.53663,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.08295,6.950619,0,0.2172014,-0.2172014,9.897652,70.69736,0.138019,0.2269755,0,0,6.950619
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,28.87848,28.87848,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.324285,6.733418,0,0.09128568,-0.09128568,9.801428,70.01006,0.138019,0.09539354,0,0,6.733418
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.425713,6.642132,0,0,0,9.801428,70.01006,0.138019,0,0,0,6.642132
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,27.73388,27.73388,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.425713,6.642132,0,0.5261262,-0.5261262,9.246842,66.04874,0.138019,0.5498019,0,0,6.642132
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,27.28175,27.28175,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.010298,6.116006,0,0.2026627,-0.2026627,9.033216,64.52285,0.138019,0.2117825,0,0,6.116006
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,26.89831,26.89831,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.235479,5.913343,0,0.1575053,-0.1575053,8.867191,63.33696,0.138019,0.1645931,0,0,5.913343
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,26.50914,26.50914,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.410485,5.755838,0,0.2822168,-0.2822168,8.569709,61.21209,0.138019,0.2949166,0,0,5.755838
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02130837,26.344,26.20582,0.4035779,0.4035779,0,0,0,0.4035779,5.279865,0,5.551115E-17,0,0.02130837,0.4248188,0.4035779,0,0,5.724059,5.473621,0,0.4035104,-0.4035104,8.144372,58.17397,0.138019,0.4439356,0.01704669,0,5.49493
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.209681,34.25254,26.02841,0.4299402,0.4299402,0,0,0,0.4299402,281.3604,0,0,0,1.209681,0.4525686,0.4299402,0,0,6.172404,5.070111,0.7571126,0,0.7571126,8.862632,63.30439,0.1379834,0.4729342,0.9677449,0,6.279792
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.475528,43.63993,25.79949,2.482377,2.482377,0,0,0,2.482377,99.72408,4.440892E-16,0,0,2.475528,2.613028,2.482377,0,0,5.415291,5.751512,0,0.1375008,-0.1375008,8.717693,62.26911,0.1379834,2.730615,1.980422,0,8.227039
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.681325,46.29467,26.64077,2.230193,2.230193,0,0,0,2.230193,120.2284,0,0,0,2.681325,2.347572,2.230193,0,0,5.56807,5.614011,0.3337531,0,0.3337531,9.034319,64.53072,0.1379677,2.453213,2.14506,0,8.295337
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.938047,60.48932,28.76402,1.909671,1.909671,0,-1,0,1.909671,206.216,0,0,0,3.938047,2.01018,1.909671,0,0,5.234317,5.914389,1.927867,0,1.927867,10.86325,77.59452,0.137877,2.100638,3.150438,0,9.852436
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.606683,59.8497,30.92161,0,0,0,0,0,0,0,0.3002337,0,0,3.606683,0,0,0,0,3.30645,7.649469,3.30645,0,3.30645,14.00003,100,0.1377217,0,2.885347,0,11.25615
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.670664,62.7015,32.67286,0.7903513,0.7903513,0,0,0,0.7903513,464.4344,2.838715,0,0,3.670664,0.8319487,0.7903513,0,0,0,10.62527,0,0,0,14.00003,100,0.1377217,0.8693864,2.936531,0,14.29594
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.53769,63.16026,34.12651,1.245185,1.245185,0,0,0,1.245185,284.1095,2.226968,0,0,3.53769,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1377217,1.369704,2.830152,0,14.16296
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.205596,61.59786,35.57444,0.8798224,0.8798224,0,0,0,0.8798224,364.3458,2.279467,0,0,3.205596,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1377217,0.9678047,2.564477,0,13.83087
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.085978,61.31618,36.31272,0.08131874,0.08131874,0,-1,0,0.08131874,3794.917,3.00038,0,0,3.085978,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1377217,0.08945061,2.468782,0,13.71125
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.976218,51.42107,36.44435,1.259296,1.259296,0,0,0,1.259296,156.9304,0.6506437,0,0,1.976218,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1377217,1.385225,1.580975,0,12.60149
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.075458,44.39227,36.60459,1.233197,1.233197,0,0,0,1.233197,87.20892,0,0,0,1.075458,1.298102,1.233197,0,0,0,10.62527,0,0.2226443,-0.2226443,13.76534,98.32366,0.1377217,1.356517,0.8603662,0,11.70073
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02584021,36.10122,35.92355,0,0,0,0,0,0,0,0,0,0,0.02584021,0,0,0,0,0.2473825,10.40263,0.02584021,0,0.02584021,13.78985,98.49876,0.1377205,0,0.02067216,0,10.42847
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,34.60725,34.60725,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2215423,10.42589,0,3.148185,-3.148185,10.47138,74.79539,0.1377205,3.289853,0,0,10.42589
