Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.592551,44.1814,25.43321,1.359783,1.359783,0,0,0,1.359783,190.6592,0,0,0,2.592551,1.431351,1.359783,0,0,6.232782,5.01577,1.161201,0,1.161201,9.188703,65.63346,0.1356924,1.495762,2.074041,0,7.608321
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.21816,50.74372,26.46336,0,0,0,0,0,0,0,0,0,0,3.21816,0,0,0,0,5.071582,6.060851,3.21816,0,3.21816,12.24172,87.44067,0.1355479,0,2.574528,0,9.279011
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.37356,55.28846,29.0559,2.549501,2.549501,0,-1,0,2.549501,132.3224,0,0,0,3.37356,2.683685,2.549501,0,0,1.853422,8.957194,0.6898745,0,0.6898745,12.89619,92.11546,0.1355169,2.804451,2.698848,0,12.33075
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.622855,60.83573,31.57976,0.6610421,0.6610421,0,0,0,0.6610421,548.0521,1.763474,0,0,3.622855,0.6958338,0.6610421,0,0,1.163548,9.578081,1.163548,0,1.163548,14.00003,100,0.1354648,0.7271463,2.898284,0,13.20094
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,3.010629,57.19308,33.47981,2.287366,2.287366,0,0,0,2.287366,131.6199,0.6028755,0,0,3.010629,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1354648,2.516103,2.408503,0,13.6359
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.187454,71.46085,34.9907,3.336063,3.336063,1.25,0,0.50625,3.336063,125.5208,1.991598,0,0,4.187454,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1354648,3.66967,3.349963,5,14.81273
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.1872,62.55406,36.5073,1.635312,1.635312,0,0,0,1.635312,194.8985,1.465819,0,0,3.1872,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1354648,1.798844,2.54976,0,13.81247
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.913908,60.80603,37.27991,1.955135,1.955135,0,-1,0,1.955135,149.0387,0.8558712,0,0,2.913908,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1354648,2.150649,2.331126,0,13.53918
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.189994,54.2933,37.3772,1.130372,1.130372,0,0,0,1.130372,193.741,1.000129,0,0,2.189994,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1354648,1.243409,1.751995,0,12.81527
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.044684,45.10229,37.50311,1.700315,1.700315,0,0,0,1.700315,61.44062,0,0,0,1.044684,1.789805,1.700315,0,0,0,10.62527,0,0.7451212,-0.7451212,13.2146,94.38982,0.1354648,1.870347,0.8357474,0,11.66996
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0377103,36.99121,36.7305,0,0,0,0,0,0,0,0,0,0,0.0377103,0,0,0,0,0.8279124,9.880153,0.0377103,0,0.0377103,13.25038,94.64536,0.1354631,0,0.03016824,0,9.917863
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,35.31691,35.31691,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.7902022,9.914092,0,2.09987,-2.09987,11.03692,78.83498,0.1354631,2.194365,0,0,9.914092
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,33.89759,33.89759,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.123391,7.814222,0,1.914477,-1.914477,9.018884,64.42046,0.1354631,2.000628,0,0,7.814222
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,32.4325,32.4325,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.250587,5.899745,0,1.827996,-1.827996,7.092006,50.65709,0.1354631,1.910256,0,0,5.899745
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,31.16198,31.16198,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.281694,4.071749,0,3.076374,-3.076374,3.849223,27.49439,0.1354631,3.214811,0,0,4.071749
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,29.89146,29.89146,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.69989,0.9953748,0,0.216611,-0.216611,3.620895,25.86348,0.1354631,0.2263585,0,0,0.9953748
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,29.10168,29.10168,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.94057,0.7787638,0,0.2058225,-0.2058225,3.403939,24.3138,0.1354631,0.2150846,0,0,0.7787638
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,28.45498,28.45498,0.8916072,0.5442942,0,-1,0,0.5442942,0,0,0.347313,0.4364737,0,0.5729412,0.5442942,0,0,11.16926,0.5729412,0,0.5729412,-0.5729412,2.800006,20,0.1354631,0.9807679,0,0,0.5729412
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,27.79683,27.79683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354631,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354631,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,26.80102,26.80102,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354631,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,26.31456,26.31456,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354631,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1028367,26.56451,25.89678,0,0,0,0,0,0,0,0,0,0,0.1028367,0,0,0,0,11.80586,0,0.1028367,0,0.1028367,2.897565,20.69685,0.1354585,0,0.08226939,0,0.1028367
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.213425,33.86966,25.63924,0,0,0,0,0,0,0,0,0,0,1.213425,0,0,0,0,11.70302,0.09255306,1.213425,0,1.213425,4.048721,28.91938,0.1354041,0,0.97074,0,1.305978
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.166897,40.71247,25.3817,0,0,0,0,0,0,0,0,0,0,2.166897,0,0,0,0,10.4896,1.184636,2.166897,0,2.166897,6.10442,43.60291,0.1353072,0,1.733518,0,3.351532
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.901241,47.89889,26.41185,1.419033,1.419033,0,0,0,1.419033,204.452,0,0,0,2.901241,1.493719,1.419033,0,0,8.322701,3.134843,1.407522,0,1.407522,7.439713,53.1407,0.1352443,1.560936,2.320993,0,6.036084
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.37738,55.32453,29.0559,1.650567,1.650567,0,-1,0,1.650567,204.6194,0,0,0,3.37738,1.737439,1.650567,0,0,6.915179,4.401613,1.639941,0,1.639941,8.995498,64.25343,0.1351711,1.815624,2.701904,0,7.778993
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.265446,67.81035,31.63127,2.30188,2.30188,0,0,0,2.30188,185.3027,0,0,0,4.265446,2.423032,2.30188,0,0,5.275238,5.87756,1.842414,0,1.842414,10.74337,76.73817,0.135089,2.532068,3.412357,0,10.14301
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.508506,73.36311,33.54277,2.246607,2.246607,0,0,0,2.246607,200.6807,0,0,0,4.508506,2.364849,2.246607,0,0,3.432823,7.535733,2.143657,0,2.143657,12.77702,91.26423,0.1349935,2.471267,3.606805,0,12.04424
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.526553,64.25316,35.08799,1.36829,1.36829,0,0,0,1.36829,257.7343,0.7970815,0,0,3.526553,1.440306,1.36829,0,0,1.289166,9.465025,1.289166,0,1.289166,14.00003,100,0.1349362,1.505119,2.821243,0,12.99158
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.184821,62.64919,36.60459,1.508934,1.508934,0,0,0,1.508934,211.0643,1.59647,0,0,3.184821,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1349362,1.659827,2.547857,0,13.8101
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.660084,58.4792,37.34286,0.6650987,0.6650987,0,-1,0,0.6650987,399.9532,1.95998,0,0,2.660084,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1349362,0.7316086,2.128067,0,13.28536
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.944913,52.26165,37.44016,0,0,0,0,0,0,0,1.944913,0,0,1.944913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349362,0,1.555931,0,12.57019
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.041723,45.14581,37.56607,1.924369,1.924369,0,0,0,1.924369,54.13322,0,0,0,1.041723,2.025651,1.924369,0,0,0,10.62527,0,0.9839286,-0.9839286,12.96288,92.59179,0.1349362,2.116806,0.8333782,0,11.667
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.04011358,37.07092,36.79345,1.055378,1.055378,0,0,0,1.055378,3.800872,0,0,0,0.04011358,1.110925,1.055378,0,0,1.093254,9.641346,0,1.070811,-1.070811,11.83414,84.52942,0.1349362,1.160916,0.03209086,0,9.681459
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283044,8.570535,0,0,0,11.83414,84.52942,0.1349362,0,0,0,8.570535
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,33.93193,33.93193,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.283044,8.570535,0,0.5303461,-0.5303461,11.27511,80.53633,0.1349362,0.5542117,0,0,8.570535
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,32.44967,32.44967,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.872317,8.040189,0,0.6982982,-0.6982982,10.53904,75.27869,0.1349362,0.7297216,0,0,8.040189
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,31.17915,31.17915,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.648204,7.34189,0,2.613601,-2.613601,7.78406,55.60032,0.1349362,2.731213,0,0,7.34189
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,29.90863,29.90863,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.552205,4.72829,0,0.6138761,-0.6138761,7.136979,50.97832,0.1349362,0.6415005,0,0,4.72829
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,29.08451,29.08451,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.23429,4.114414,0,0.3123202,-0.3123202,6.807764,48.62679,0.1349362,0.3263746,0,0,4.114414
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,28.44353,28.44353,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.581312,3.802094,0,0.4044282,-0.4044282,6.381459,45.58176,0.1349362,0.4226275,0,0,3.802094
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,27.77966,27.77966,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.030677,3.397665,0,0.3008485,-0.3008485,6.064337,43.31661,0.1349362,0.3143867,0,0,3.397665
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,27.2188,27.2188,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.364953,3.096817,0,0.07936563,-0.07936563,5.980679,42.71904,0.1349362,0.08293708,0,0,3.096817
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,26.76668,26.76668,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.453136,3.017451,0,0.2137929,-0.2137929,5.755321,41.10935,0.1349362,0.2234135,0,0,3.017451
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,26.28594,26.28594,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.690684,2.803658,0,0.2274194,-0.2274194,5.5156,39.39706,0.1349362,0.2376533,0,0,2.803658
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1148229,26.59669,25.85099,0.2062851,0.2062851,0,0,0,0.2062851,55.6622,0,0,0,0.1148229,0.2171423,0.2062851,0,0,8.943373,2.576239,0,0.1023194,-0.1023194,5.407746,38.62668,0.1349362,0.2269137,0.09185828,0,2.691062
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.162744,33.46058,25.59346,0.1393478,0.1393478,0,0,0,0.1393478,834.4183,0,0,0,1.162744,0.1466819,0.1393478,0,0,9.057061,2.473919,1.016062,0,1.016062,6.371666,45.51181,0.134891,0.1532826,0.930195,0,3.636663
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.567423,43.82618,25.30158,0.267096,0.267096,0,0,0,0.267096,961.2358,0,0,0,2.567423,0.2811537,0.267096,0,0,8.040999,3.388375,2.286269,0,2.286269,8.540611,61.00425,0.1347895,0.2938057,2.053938,0,5.955798
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.906707,47.91267,26.38324,2.029516,2.029516,0,0,0,2.029516,143.2217,0,0,0,2.906707,2.136332,2.029516,0,0,5.75473,5.446017,0.7703744,0,0.7703744,9.271453,66.22453,0.1347554,2.232467,2.325365,0,8.352723
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.381005,55.35877,29.0559,1.313562,1.313562,0,-1,0,1.313562,257.3921,0,0,0,3.381005,1.382697,1.313562,0,0,4.984356,6.139354,1.998308,0,1.998308,11.16721,79.76566,0.1346668,1.444918,2.704804,0,9.520359
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.626014,60.96819,31.65988,1.669975,1.669975,0,0,0,1.669975,217.1299,0,0,0,3.626014,1.757868,1.669975,0,0,2.986048,7.937831,1.868146,0,1.868146,12.93949,92.42477,0.1345842,1.836972,2.900811,0,11.56384
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.6718,63.89593,33.60572,0.6097335,0.6097335,0,0,0,0.6097335,602.1976,1.912074,0,0,3.6718,0.6418247,0.6097335,0,0,1.117902,9.619163,1.117902,0,1.117902,14.00003,100,0.1345347,0.6707068,2.93744,0,13.29096
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.52538,64.32737,35.15666,0.6189687,0.6189687,0,0,0,0.6189687,569.5572,2.873835,0,0,3.52538,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1345347,0.6808655,2.820304,0,14.15065
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.183053,62.70845,36.66755,0,0,0,0,0,0,0,3.183053,0,0,3.183053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345347,0,2.546443,0,13.80833
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.657192,58.56604,37.44016,0.214639,0.214639,0,-1,0,0.214639,1237.982,2.431257,0,0,2.657192,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1345347,0.2361029,2.125754,0,13.28247
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.941795,52.34315,37.53745,1.499878,1.499878,0,0,0,1.499878,129.4635,0.3629759,0,0,1.941795,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1345347,1.649866,1.553436,0,12.56707
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.119015,45.81164,37.63474,0.6981857,0.6981857,0,0,0,0.6981857,160.2747,0.3840824,0,0,1.119015,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1345347,0.7680044,0.8952119,0,11.74429
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04251022,37.15632,36.86213,0.7693144,0.7693144,0,0,0,0.7693144,5.525727,0,1.110223E-16,0,0.04251022,0.8098046,0.7693144,0,0,0,10.62527,0,0.7672944,-0.7672944,13.19123,94.22287,0.1345347,0.8462458,0.03400817,0,10.66778
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,35.4142,35.4142,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8525493,9.85798,0,0.6170266,-0.6170266,12.54083,89.57715,0.1345347,0.6447927,0,0,9.85798
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,33.99488,33.99488,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538134,9.240953,0,0.3361025,-0.3361025,12.18654,87.04655,0.1345347,0.3512272,0,0,9.240953
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.911582,8.904851,0,0,0,12.18654,87.04655,0.1345347,0,0,0,8.904851
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,31.19632,31.19632,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.911582,8.904851,0,0.5187964,-0.5187964,11.63968,83.14043,0.1345347,0.5421422,0,0,8.904851
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,29.90863,29.90863,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488022,8.386054,0,0.2672337,-0.2672337,11.35799,81.12836,0.1345347,0.2792592,0,0,8.386054
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,29.08451,29.08451,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.784948,8.11882,0,0.1522246,-0.1522246,11.19754,79.98223,0.1345347,0.1590747,0,0,8.11882
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,28.44353,28.44353,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954087,7.966596,0,0.4517566,-0.4517566,10.72134,76.58086,0.1345347,0.4720857,0,0,7.966596
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,27.76821,27.76821,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456039,7.514839,0,0.1637827,-0.1637827,10.5487,75.3477,0.1345347,0.1711529,0,0,7.514839
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,27.18446,27.18446,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.638019,7.351057,0,0.2611154,-0.2611154,10.27346,73.38171,0.1345347,0.2728656,0,0,7.351057
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,26.7209,26.7209,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928148,7.089942,0,0.06674087,-0.06674087,10.20311,72.8792,0.1345347,0.06974421,0,0,7.089942
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,26.23444,26.23444,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.002304,7.023201,0,0.6101288,-0.6101288,9.559977,68.28541,0.1345347,0.6375846,0,0,7.023201
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1281545,26.62043,25.78804,0.2456148,0.2456148,0,0,0,0.2456148,52.17702,0,2.775558E-17,0,0.1281545,0.2585419,0.2456148,0,0,4.680225,6.413072,0,0.1303874,-0.1303874,9.422536,67.3037,0.1345347,0.2701763,0.1025236,0,6.541226
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.393836,35.03471,25.51333,0.1867839,0.1867839,0,0,0,0.1867839,746.2289,0,0,0,1.393836,0.1966146,0.1867839,0,0,4.8251,6.282684,1.197221,0,1.197221,10.55832,75.41642,0.1344818,0.2054623,1.115068,0,7.67652
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.181314,40.648,25.22146,0.8338788,0.8338788,0,0,0,0.8338788,261.5864,0,0,0,2.181314,0.8777671,0.8338788,0,0,3.627879,7.360183,1.303546,0,1.303546,11.79497,84.24963,0.1344243,0.9172666,1.745051,0,9.541496
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.912341,47.90131,26.33173,1.623989,1.623989,0,0,0,1.623989,179.3326,0,0,0,2.912341,1.709462,1.623989,0,0,2.324332,8.533375,1.202879,0,1.202879,12.93612,92.4007,0.1343713,1.786387,2.329873,0,11.44572
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.384783,55.37362,29.03873,1.588044,1.588044,0,-1,0,1.588044,213.1417,0.591705,0,0,3.384783,1.671625,1.588044,0,0,1.121453,9.615967,1.121453,0,1.121453,14.00003,100,0.1343218,1.746848,2.707827,0,13.00075
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.627853,61.00837,31.67705,1.35683,1.35683,0,0,0,1.35683,267.3771,2.199611,0,0,3.627853,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1343218,1.492513,2.902283,0,14.25313
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.671381,63.97878,33.67439,3.066023,3.066023,1.25,0,0.50625,3.066023,119.7441,1.759777,0,0,3.671381,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1343218,3.372626,2.937105,5,14.29665
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.365346,73.94125,35.21962,1.196626,1.196626,0,0,0,1.196626,364.8045,3.10574,0,0,4.365346,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1343218,1.316289,3.492277,0,14.99062
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.741038,68.65498,36.7305,0,0,0,0,0,0,0,3.741038,0,0,3.741038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343218,0,2.99283,0,14.36631
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.120138,63.09906,37.50311,0,0,0,-1,0,0,0,3.120138,0,0,3.120138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343218,0,2.49611,0,13.74541
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.479692,57.12238,37.6004,0,0,0,0,0,0,0,2.479692,0,0,2.479692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343218,0,1.983754,0,13.10497
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.339212,47.59673,37.6977,2.3348,2.3348,0,0,0,2.3348,57.35873,0,0,0,1.339212,2.457685,2.3348,0,0,0,10.62527,0,1.118473,-1.118473,12.82105,91.57877,0.1343218,2.56828,1.071369,0,11.96449
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04490221,37.23598,36.92508,1.557378,1.557378,0,0,0,1.557378,2.883194,0,2.220446E-16,0,0.04490221,1.639345,1.557378,0,0,1.242748,9.506802,0,1.594443,-1.594443,11.14036,79.57387,0.1343218,1.713115,0.03592177,0,9.551703
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01435,7.912359,0,0,0,11.14036,79.57387,0.1343218,0,0,0,7.912359
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,34.02922,34.02922,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.01435,7.912359,0,0.5793545,-0.5793545,10.52967,75.21178,0.1343218,0.6054254,0,0,7.912359
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,32.51262,32.51262,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.658078,7.333004,0,2.458464,-2.458464,7.938222,56.70147,0.1343218,2.569095,0,0,7.333004
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,31.20776,31.20776,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.389705,4.87454,0,1.613453,-1.613453,6.237493,44.55343,0.1343218,1.686059,0,0,4.87454
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,29.90863,29.90863,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.18243,3.261086,0,0.1104972,-0.1104972,6.121018,43.72147,0.1343218,0.1154696,0,0,3.261086
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,29.08451,29.08451,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.305205,3.150589,0,0.01845725,-0.01845725,6.101562,43.5825,0.1343218,0.01928783,0,0,3.150589
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,28.42636,28.42636,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.325713,3.132132,0,0.1649745,-0.1649745,5.927664,42.34037,0.1343218,0.1723983,0,0,3.132132
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,27.75104,27.75104,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.509018,2.967158,0,0.340073,-0.340073,5.569196,39.77989,0.1343218,0.3553763,0,0,2.967158
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,27.15585,27.15585,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.886877,2.627085,0,0.3946572,-0.3946572,5.153191,36.80843,0.1343218,0.4124168,0,0,2.627085
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,26.68656,26.68656,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.325385,2.232427,0,0.6549225,-0.6549225,4.462842,31.87738,0.1343218,0.6843941,0,0,2.232427
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,26.18865,26.18865,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.05308,1.577505,0,0.2467245,-0.2467245,4.202771,30.01974,0.1343218,0.2578271,0,0,1.577505
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1549585,26.72649,25.71936,0.7384353,0.7384353,0,0,0,0.7384353,20.98471,0,0,0,0.1549585,0.7773003,0.7384353,0,0,10.32722,1.33078,0,0.6223419,-0.6223419,3.546765,25.33399,0.1343218,0.8122789,0.1239668,0,1.485739
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.385688,34.89062,25.43321,0.2272347,0.2272347,0,0,0,0.2272347,609.805,0,0,0,1.385688,0.2391944,0.2272347,0,0,11.01871,0.7084385,1.146494,0,1.146494,4.634425,33.10297,0.1342714,0.2499581,1.108551,0,2.094127
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.188193,40.61315,25.14133,0.4607875,0.4607875,0,0,0,0.4607875,474.8811,0,0,0,2.188193,0.4850395,0.4607875,0,0,9.872212,1.740283,1.703153,0,1.703153,6.250178,44.64404,0.1341964,0.5068663,1.750554,0,3.928476
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.917953,47.87644,26.26878,1.306185,1.306185,0,0,0,1.306185,223.3951,0,0,0,2.917953,1.374931,1.306185,0,0,8.169059,3.273121,1.543021,0,1.543021,7.714016,55.10001,0.1341286,1.436803,2.334362,0,6.191073
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.999284,61.43424,29.00439,0,0,0,-1,0,0,0,0,0,0,3.999284,0,0,0,0,6.626038,4.66184,3.999284,0,3.999284,11.50807,82.20034,0.1339532,0,3.199427,0,8.661124
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.885535,63.70459,31.69422,0,0,0,0,0,0,0,1.258781,0,0,3.885535,0,0,0,0,2.626754,8.261196,2.626754,0,2.626754,14.00003,100,0.1338382,0,3.108428,0,12.14673
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.525529,73.80486,33.70301,1.13652,1.13652,0,0,0,1.13652,398.1919,3.329192,0,0,4.525529,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1338382,1.250171,3.620423,0,15.1508
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.523735,64.42548,35.24823,1.062221,1.062221,0,0,0,1.062221,331.7329,2.405608,0,0,3.523735,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1338382,1.168443,2.818988,0,14.14901
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.179302,62.82481,36.79345,1.225136,1.225136,0,0,0,1.225136,259.5061,1.889685,0,0,3.179302,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1338382,1.347649,2.543442,0,13.80458
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.652906,58.63989,37.53745,1.227644,1.227644,0,-1,0,1.227644,216.0972,1.360648,0,0,2.652906,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1338382,1.350409,2.122324,0,13.27818
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.936735,52.40823,37.63474,0,0,0,0,0,0,0,1.936735,0,0,1.936735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338382,0,1.549388,0,12.56201
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.033464,45.25102,37.72631,1.7117,1.7117,0,0,0,1.7117,60.37649,0,2.220446E-16,0,1.033464,1.801789,1.7117,0,0,0,10.62527,0,0.768325,-0.768325,13.19014,94.21511,0.1338382,1.88287,0.8267714,0,11.65874
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04730369,37.25264,36.92508,0.1319235,0.1319235,0,0,0,0.1319235,35.85692,0,0,0,0.04730369,0.1388668,0.1319235,0,0,0.8536944,9.856949,0,0.09156311,-0.09156311,13.09363,93.52572,0.1338382,0.1451158,0.03784295,0,9.904253
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,35.44281,35.44281,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,0.9554312,9.765387,0,3.097303,-3.097303,9.828783,70.20545,0.1338382,4.611681,0,5,9.765387
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,33.99488,33.99488,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.396879,6.668084,0,2.221737,-2.221737,7.486866,53.47751,0.1338382,2.321715,0,0,6.668084
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,32.49545,32.49545,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.865475,4.446346,0,3.505263,-3.505263,3.791994,27.08562,0.1338382,4.340469,0,0,4.446346
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,31.19632,31.19632,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.76021,0.9410832,0,0.65477,-0.65477,3.101806,22.15571,0.1338382,0.6842346,0,0,0.9410832
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48773,0.2863132,0,0,0,3.101806,22.15571,0.1338382,0,0,0,0.2863132
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,29.0559,29.0559,0.5698114,0.2719975,0,-1,0,0.2719975,0,0,0.2978139,0.354795,0,0.2863132,0.2719975,0,0,11.48773,0.2863132,0,0.2863132,-0.2863132,2.800006,20,0.1338382,0.6267926,0,0,0.2863132
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,28.39202,28.39202,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338382,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,27.71671,27.71671,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338382,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,27.12151,27.12151,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338382,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,26.64077,26.64077,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338382,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,26.14287,26.14287,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338382,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.2010038,26.96463,25.65641,0.195015,0.195015,3.700278,0,1.175176,0.195015,103.071,0,0,0,0.2010038,0,0,3.505263,3.33,11.80586,0,3.531004,0,3.531004,6.14981,43.92712,0.1339265,0.2145165,0.160803,5,0.2010038
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8702931,31.16039,25.35309,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,200.6951,4.440892E-16,0,0,0.8702931,0,0,3.505263,3.33,8.274857,3.177903,4.200293,0,4.200293,10.13456,72.38956,0.134009,0.4770034,0.6962345,5,4.048197
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.96251,38.77971,25.06121,0.01161964,0.01161964,2.234834,0,0.7751097,0.01161964,16889.59,0,0,0,1.96251,0,0,2.223214,2.112054,4.074563,6.958167,4.074563,0,4.074563,14.00003,100,0.1339285,0.01278161,1.570008,5,8.920677
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.07779,33.49988,26.20582,2.608385,2.608385,0,0,0,2.608385,41.32022,0,0,0,1.07779,2.745668,2.608385,0,0,0,10.62527,0,1.667878,-1.667878,12.24193,87.44218,0.1339285,2.869223,0.8622321,0,11.70306
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.312125,54.62835,28.98722,0.2308277,0.2308277,0,-1,0,0.2308277,1434.891,1.215951,0,0,3.312125,0.2429766,0.2308277,0,0,1.853198,8.957397,1.853198,0,1.853198,14.00003,100,0.1338478,0.2539105,2.6497,0,12.26952
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.988602,46.28696,31.71139,0,0,0,0,0,0,0,1.988602,0,0,1.988602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338478,0,1.590882,0,12.61388
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.205724,59.36383,33.73735,1.399588,1.399588,0,0,0,1.399588,229.0477,1.732473,0,0,3.205724,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1338478,1.539547,2.564579,0,13.831
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.245977,44.33614,35.31691,0,0,0,0,0,0,0,1.245977,0,0,1.245977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338478,0,0.9967813,0,11.87125
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.387969,55.41187,36.82779,0.3006402,0.3006402,0,0,0,0.3006402,794.2948,2.071506,0,0,2.387969,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1338478,0.3307042,1.910375,0,13.01324
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.167449,54.30988,37.56607,0,0,0,-1,0,0,0,2.167449,0,0,2.167449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338478,0,1.733959,0,12.79272
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.303189,47.2762,37.66336,0.1655751,0.1655751,0,0,0,0.1655751,787.0682,1.128899,0,0,1.303189,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1338478,0.1821326,1.042551,0,11.92846
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.085041,45.68275,37.76065,1.863068,1.863068,0,0,0,1.863068,58.2395,0,0,0,1.085041,1.961124,1.863068,0,0,0,10.62527,0,0.8760825,-0.8760825,13.07656,93.40379,0.1338478,2.049374,0.8680329,0,11.71032
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04460118,37.26257,36.9537,1.355279,1.355279,0,0,0,1.355279,3.290922,0,2.220446E-16,0,0.04460118,1.426609,1.355279,0,0,0.973425,9.749191,0,1.382008,-1.382008,11.61979,82.99834,0.1338478,1.490807,0.03568094,0,9.793793
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.50899,8.367184,0,0,0,11.61979,82.99834,0.1338478,0,0,0,8.367184
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,33.99488,33.99488,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.50899,8.367184,0,0.8214763,-0.8214763,10.75388,76.81327,0.1338478,0.8584427,0,0,8.367184
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,32.484,32.484,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.421741,7.545707,0,3.505263,-3.505263,7.059008,50.42138,0.1338478,4.302492,0,0,7.545707
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,31.17915,31.17915,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.316478,4.040444,0,2.587606,-2.587606,4.331431,30.93873,0.1338478,2.704048,0,0,4.040444
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,29.87429,29.87429,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.1916,1.452838,0,0.2878583,-0.2878583,4.028002,28.77139,0.1338478,0.3008119,0,0,1.452838
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,29.03873,29.03873,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.51144,1.16498,0,0.3672625,-0.3672625,3.640873,26.00619,0.1338478,0.3837894,0,0,1.16498
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,28.37486,28.37486,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.04448269,0,0.7677647,0.7293766,0,0,10.91951,0.7977174,0,0.7677647,-0.7677647,2.831578,20.22552,0.1338478,0.8023142,0,0,0.7977174
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,27.68809,27.68809,0.4076077,0.02845497,0,-1,0,0.02845497,0,0,0.3791527,0.4199135,0,0.0299526,0.02845497,0,0,11.77258,0.0299526,0,0.0299526,-0.0299526,2.800006,20,0.1338478,0.4483685,0,0,0.0299526
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,27.08717,27.08717,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338478,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,26.60643,26.60643,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338478,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,26.09136,26.09136,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338478,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.168408,26.68774,25.59346,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.60542,4.440892E-16,0,0,0.168408,0,0,3.505263,3.33,11.80586,0,3.498408,0,3.498408,6.118887,43.70625,0.1339722,0.605281,0.1347264,5,0.168408
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.077042,32.53082,25.28441,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,315.4536,0,0,0,1.077042,0,0,3.505263,3.33,8.307452,3.148567,4.407042,0,4.407042,10.29977,73.56966,0.1340362,0.3755689,0.8616333,5,4.225609
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.26598,41.04645,24.98109,1.205156,1.205156,2.925609,0,0.9636912,1.205156,188.0238,-2.220446E-16,0,0,2.26598,0,0,1.720453,1.63443,3.900411,7.114905,3.900411,0,3.900411,14.00003,100,0.1340315,1.325672,1.812784,5,9.380885
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.760365,46.40145,26.15431,0.00959058,0.00959058,0,0,0,0.00959058,28782.04,2.750269,0,0,2.760365,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,0.01054964,2.208292,0,13.38564
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.055586,61.98911,28.97577,1.378928,1.378928,0,-1,0,1.378928,294.1115,2.604083,0,0,4.055586,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,1.516821,3.244469,0,14.68086
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.468924,70.30624,31.71139,1.812391,1.812391,0,0,0,1.812391,246.5761,2.561144,0,0,4.468924,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,1.99363,3.575139,0,15.0942
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.461383,73.05045,33.73735,0,0,0,0,0,0,0,4.461383,0,0,4.461383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,0,3.569107,0,15.08666
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.52219,64.49582,35.31691,0,0,0,0,0,0,0,3.52219,0,0,3.52219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,0,2.817752,0,14.14746
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.177125,62.84499,36.82779,2.406804,2.406804,0,0,0,2.406804,132.006,0.6436476,0,0,3.177125,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,2.647484,2.5417,0,13.8024
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.542937,57.69878,37.6004,0.8236647,0.8236647,0,-1,0,0.8236647,308.7345,1.675922,0,0,2.542937,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,0.9060312,2.03435,0,13.16821
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.365915,56.20926,37.6977,0,0,0,0,0,0,0,2.365915,0,0,2.365915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,0,1.892732,0,12.99119
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.248394,46.94995,37.76065,0,0,0,0,0,0,0,1.248394,0,0,1.248394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340315,0,0.9987156,0,11.87367
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.0520727,37.34883,36.98804,0.7153801,0.7153801,0,0,0,0.7153801,7.279026,0,1.110223E-16,0,0.0520727,0.7530317,0.7153801,0,0,0,10.62527,0,0.700959,-0.700959,13.26115,94.72233,0.1340315,0.7869181,0.04165816,0,10.67735
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,35.44281,35.44281,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7788433,9.924315,0,1.18814,-1.18814,12.00874,85.77656,0.1340315,1.241607,0,0,9.924315
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,33.99488,33.99488,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.098999,8.736175,0,3.505263,-3.505263,8.31387,59.38467,0.1340315,3.734083,0,0,8.736175
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,32.484,32.484,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.993736,5.230912,0,0.6874022,-0.6874022,7.589285,54.20907,0.1340315,0.7183353,0,0,5.230912
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.757516,4.543509,0,0,0,7.589285,54.20907,0.1340315,0,0,0,4.543509
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,29.85712,29.85712,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.757516,4.543509,0,0.5087122,-0.5087122,7.053055,50.37886,0.1340315,0.5316043,0,0,4.543509
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,29.00439,29.00439,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.322752,4.034797,0,0.2628652,-0.2628652,6.775971,48.3997,0.1340315,0.2746942,0,0,4.034797
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,28.32907,28.32907,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.614825,3.771932,0,0.2322893,-0.2322893,6.531116,46.65074,0.1340315,0.2427424,0,0,3.771932
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,27.65375,27.65375,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.872924,3.539643,0,0.3783664,-0.3783664,6.132283,43.80194,0.1340315,0.3953929,0,0,3.539643
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,27.04139,27.04139,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.293331,3.161276,0,0.3079848,-0.3079848,5.807639,41.48305,0.1340315,0.3218441,0,0,3.161276
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,26.56065,26.56065,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.635536,2.853291,0,0.1705614,-0.1705614,5.627851,40.19886,0.1340315,0.1782367,0,0,2.853291
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007984398,26.09728,26.04558,0,0,0,-1,0,0,0,0,0,0,0.007984398,0,0,0,0,8.825049,2.68273,0.007984398,0,0.007984398,5.635426,40.25296,0.1340311,0,0.006387519,0,2.690714
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.15205,26.52902,25.54195,0.3580299,0.3580299,0,0,0,0.3580299,42.46851,0,5.551115E-17,0,0.15205,0.3768736,0.3580299,0,0,8.817065,2.689916,0,0.2248236,-0.2248236,5.398441,38.56021,0.1340311,0.3938329,0.12164,0,2.841966
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.258564,33.75195,25.22146,0.07738353,0.07738353,0,0,0,0.07738353,1626.397,0,0,0,1.258564,0.08145635,0.07738353,0,0,9.066869,2.465092,1.177107,0,1.177107,6.515143,46.53664,0.13398,0.08512188,1.006851,0,3.723656
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.207257,40.51519,24.91814,0.9466531,0.9466531,0,0,0,0.9466531,233.1643,0,0,0,2.207257,0.996477,0.9466531,0,0,7.889761,3.524489,1.21078,0,1.21078,7.66379,54.74125,0.1339275,1.041318,1.765806,0,5.731746
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.933287,47.80213,26.09136,1.192718,1.192718,0,0,0,1.192718,245.9329,0,0,0,2.933287,1.255493,1.192718,0,0,6.678981,4.614191,1.677794,0,1.677794,9.255485,66.11047,0.1338547,1.31199,2.346629,0,7.547478
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.398517,55.38525,28.94144,1.626282,1.626282,0,-1,0,1.626282,208.9746,0,0,0,3.398517,1.711876,1.626282,0,0,5.001187,6.124206,1.686641,0,1.686641,10.85557,77.53965,0.1337817,1.78891,2.718813,0,9.522722
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.6343,61.11691,31.71139,0,0,0,0,0,0,0,0.3197539,0,0,3.6343,0,0,0,0,3.314547,7.642182,3.314547,0,3.314547,14.00003,100,0.1336384,0,2.90744,0,11.27648
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.672471,64.11387,33.77169,2.652168,2.652168,0,0,0,2.652168,138.4705,0.8807145,0,0,3.672471,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1336384,2.917385,2.937976,0,14.29774
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.5214,64.52361,35.34552,0.4795493,0.4795493,0,0,0,0.4795493,734.3145,3.016611,0,0,3.5214,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1336384,0.5275042,2.81712,0,14.14667
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.175607,62.87176,36.86213,1.673746,1.673746,0,0,0,1.673746,189.7305,1.413768,0,0,3.175607,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1336384,1.841121,2.540485,0,13.80088
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.647683,58.6649,37.6004,2.173924,2.173924,0,-1,0,2.173924,121.7928,0.3593424,0,0,2.647683,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1336384,2.391316,2.118147,0,13.27296
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.930341,52.42394,37.6977,1.065846,1.065846,0,0,0,1.065846,181.1088,0.8083977,0,0,1.930341,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1336384,1.172431,1.544273,0,12.55562
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.026552,45.27029,37.79499,1.009595,1.009595,0,0,0,1.009595,101.6796,0,0,0,1.026552,1.062731,1.009595,0,0,0,10.62527,0,0.03617921,-0.03617921,13.96189,99.7276,0.1336384,1.110554,0.8212415,0,11.65183
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05445583,37.36538,36.98804,3.498956,3.498956,1.25,0,0.50625,3.498956,1.556345,0,4.440892E-16,0,0.05445583,2.367322,2.248956,0,0,0.04019912,10.5891,0,2.312866,-2.312866,11.52392,82.31352,0.1336384,3.848852,0.04356467,5,10.64355
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,35.44281,35.44281,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.610051,8.276229,0,1.946678,-1.946678,9.471938,67.65656,0.1336384,2.034278,0,0,8.276229
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,33.99488,33.99488,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.773026,6.329551,0,0.974252,-0.974252,8.444986,60.32121,0.1336384,1.018093,0,0,6.329551
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,32.46683,32.46683,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.855528,5.355299,0,3.505263,-3.505263,4.750114,33.92932,0.1336384,4.526854,0,0,5.355299
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.750265,1.850036,0,0,0,4.750114,33.92932,0.1336384,0,0,0,1.850036
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,29.82851,29.82851,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.750265,1.850036,0,0.1878883,-0.1878883,4.552063,32.51467,0.1336384,0.1963433,0,0,1.850036
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,28.9586,28.9586,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,9.95903,1.662147,0,0.4797836,-0.4797836,4.046326,28.90227,0.1336384,0.5013739,0,0,1.662147
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,28.29473,28.29473,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.49212,1.182364,0,0.3017603,-0.3017603,3.728243,26.63025,0.1336384,0.3153395,0,0,1.182364
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,27.60225,27.60225,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.82741,0.8806033,0,0.1557148,-0.1557148,3.564105,25.45784,0.1336384,0.162722,0,0,0.8806033
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,26.9956,26.9956,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.00043,0.7248884,0,0.3805686,-0.3805686,3.162951,22.59246,0.1336384,0.3976942,0,0,0.7248884
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,26.49197,26.49197,0.473641,0.3271038,0,-1,0,0.3271038,0,0,0.1465372,0.1939013,0,0.3443198,0.3271038,0,0,11.42328,0.3443198,0,0.3443198,-0.3443198,2.800006,20,0.1336384,0.5210051,0,0,0.3443198
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01057818,26.04538,25.9769,0.3095026,0.01004928,0,-1,0,0.01004928,105.2632,0,0.2994533,0.338443,0.01057818,0.01057818,0.01004928,0,0,11.80586,0,0,0,0,2.800006,20,0.1336384,0.3404529,0.008462547,0,0.01057818
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1669989,26.54605,25.46183,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,42.21723,0,0,0,0.1669989,0,0,3.505263,3.33,11.80586,0,3.496999,0,3.496999,6.11755,43.6967,0.1337471,0.4351276,0.1335991,5,0.1669989
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.265368,33.71608,25.14133,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,332.4467,0,0,0,1.265368,0,0,3.505263,3.33,8.308862,3.147299,4.595368,0,4.595368,10.4771,74.83627,0.1338067,0.4186851,1.012294,5,4.412667
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.213214,40.47304,24.83801,0,0,1.579241,0,0.5961328,0,0,0,0,0,2.213214,0,0,1.579241,1.500279,3.713493,7.28313,3.713493,0,3.713493,14.00003,100,0.1336789,0,1.770571,5,9.496345
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.720435,54.85758,26.01124,0.2916358,0.2916358,0,0,0,0.2916358,1275.712,3.41345,0,0,3.720435,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,0.3207994,2.976348,0,14.34571
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.076423,62.09803,28.88993,0,0,0,-1,0,0,0,4.076423,0,0,4.076423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,0,3.261138,0,14.7017
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.636473,61.09587,31.67705,1.337979,1.337979,0,0,0,1.337979,271.7885,2.228074,0,0,3.636473,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,1.471777,2.909178,0,14.26175
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.796622,65.38877,33.73735,1.793065,1.793065,0,0,0,1.793065,211.7392,1.909185,0,0,3.796622,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,1.972372,3.037298,0,14.4219
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.602504,65.33955,35.31691,0,0,0,0,0,0,0,3.602504,0,0,3.602504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,0,2.882003,0,14.22778
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.428085,65.45446,36.86213,0.8227068,0.8227068,0,0,0,0.8227068,416.6837,2.562078,0,0,3.428085,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,0.9049774,2.742468,0,14.05336
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.646266,58.65173,37.6004,1.369736,1.369736,0,-1,0,1.369736,193.1952,1.204438,0,0,2.646266,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,1.50671,2.117013,0,13.27154
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.928538,52.4087,37.6977,0.5014638,0.5014638,0,0,0,0.5014638,384.5817,1.400681,0,0,1.928538,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,0.5516101,1.54283,0,12.55381
