Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.0621,45.54264,37.79499,0,0,0,0,0,0,0,1.0621,0,0,1.0621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,0,0.8496803,0,11.68738
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.130759,37.86257,36.9537,0,0,0,0,0,0,0,0.130759,0,0,0.130759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336789,0,0.1046072,0,10.75603
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,35.4142,35.4142,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1336789,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,33.96055,33.96055,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1336789,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,32.44967,32.44967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1336789,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,31.12764,31.12764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1336789,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,29.81134,29.81134,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1336789,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,28.94144,28.94144,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1336789,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,28.26612,28.26612,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1336789,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,27.57363,27.57363,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1336789,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,26.94409,26.94409,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1336789,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,26.44619,26.44619,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1336789,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03752111,26.17419,25.93112,0.07479371,0.07479371,0,-1,0,0.07479371,50.16613,0,0,0,0.03752111,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04120912,-0.04120912,5.833388,41.66698,0.1336789,0.08227308,0.03001689,0,2.95645
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1722394,26.51693,25.39887,0.2405902,0.2405902,0,0,0,0.2405902,71.59036,0,0,0,0.1722394,0.2532528,0.2405902,0,0,8.608394,2.87772,0,0.08101343,-0.08101343,5.747993,41.05701,0.1336789,0.2646492,0.1377915,0,3.049959
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.385244,34.49269,25.06121,0.3792792,0.3792792,0,0,0,0.3792792,365.2306,0,0,0,1.385244,0.3992413,0.3792792,0,0,8.698409,2.796706,0.9860025,0,0.9860025,6.683397,47.73845,0.1336365,0.4172071,1.108195,0,4.18195
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.414265,41.95541,24.74072,0.4391887,0.4391887,0,0,0,0.4391887,549.71,0,0,0,2.414265,0.4623039,0.4391887,0,0,7.712407,3.684108,1.951961,0,1.951961,8.53519,60.96552,0.1335526,0.4831076,1.931412,0,6.098373
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.281034,50.67463,25.93112,1.455626,1.455626,0,0,0,1.455626,225.4037,0,0,0,3.281034,1.532238,1.455626,0,0,5.760446,5.440873,1.748796,0,1.748796,10.19424,72.81588,0.1334775,1.601188,2.624827,0,8.721907
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.219385,63.52736,28.80981,0.4436987,0.4436987,0,-1,0,0.4436987,950.9573,0,0,0,4.219385,0.4670512,0.4436987,0,0,4.01165,7.01479,3.752334,0,3.752334,13.75402,98.2428,0.1333168,0.4880686,3.375508,0,11.23417
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.347565,68.77524,31.64271,1.749504,1.749504,0,0,0,1.749504,248.5027,2.246666,0,0,4.347565,1.841583,1.749504,0,0,0.259316,10.39189,0.259316,0,0.259316,14.00003,100,0.1333057,1.924454,3.478052,0,14.73946
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.674972,64.05283,33.70301,1.64136,1.64136,0,0,0,1.64136,223.898,1.947225,0,0,3.674972,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,1.805496,2.939978,0,14.30025
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.859096,68.12294,35.31691,0,0,0,0,0,0,0,3.859096,0,0,3.859096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,0,3.087277,0,14.48437
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.17448,62.81852,36.82779,1.960713,1.960713,0,0,0,1.960713,161.9043,1.110571,0,0,3.17448,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,2.156785,2.539584,0,13.79975
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.644848,58.63856,37.6004,1.613608,1.613608,0,-1,0,1.613608,163.909,0.9463133,0,0,2.644848,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,1.774969,2.115879,0,13.27012
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.927176,52.35915,37.66336,1.470881,1.470881,0,0,0,1.470881,131.0219,0.3788809,0,0,1.927176,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,1.617969,1.541741,0,12.55245
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.022933,45.20657,37.76065,0,0,0,0,0,0,0,1.022933,0,0,1.022933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,0,0.8183467,0,11.64821
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05465624,37.33236,36.9537,0,0,0,0,0,0,0,0.05465624,0,0,0.05465624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,0,0.043725,0,10.67993
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,35.37986,35.37986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333057,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,33.93193,33.93193,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1333057,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,32.41533,32.41533,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1333057,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,31.09902,31.09902,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1333057,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,29.75983,29.75983,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1333057,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,28.87848,28.87848,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1333057,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,28.19744,28.19744,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1333057,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,27.51068,27.51068,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1333057,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,26.88114,26.88114,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1333057,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,26.38324,26.38324,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1333057,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01311097,25.93581,25.85099,0.280017,0.280017,0,-1,0,0.280017,4.682206,0,0,0,0.01311097,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2816437,-0.2816437,6.91495,49.3924,0.1333057,0.3080187,0.01048878,0,4.198534
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1846549,26.5174,25.31875,0.2286382,0.2286382,0,0,0,0.2286382,80.76293,0,0,0,0.1846549,0.2406718,0.2286382,0,0,7.468328,3.903779,0,0.05601688,-0.05601688,6.855903,48.97064,0.1333057,0.251502,0.1477239,0,4.088434
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.278371,33.62183,24.96392,0.3025102,0.3025102,0,0,0,0.3025102,422.5878,0,0,0,1.278371,0.3184318,0.3025102,0,0,7.530569,3.847762,0.9599395,0,0.9599395,7.766582,55.47548,0.1332646,0.3327613,1.022697,0,5.126134
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.224829,40.34826,24.64343,0.933129,0.933129,0,0,0,0.933129,238.4267,0,0,0,2.224829,0.982241,0.933129,0,0,6.570629,4.711708,1.242588,0,1.242588,8.945404,63.89562,0.1332115,1.026442,1.779863,0,6.936537
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.947691,47.64641,25.85099,1.504773,1.504773,0,0,0,1.504773,195.8894,0,0,0,2.947691,1.583972,1.504773,0,0,5.328041,5.830037,1.363719,0,1.363719,10.23914,73.13658,0.1331532,1.65525,2.358153,0,8.777728
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.408903,55.26772,28.76402,1.627496,1.627496,0,-1,0,1.627496,209.4569,0,0,0,3.408903,1.713154,1.627496,0,0,3.964322,7.057384,1.695749,0,1.695749,11.84787,84.62748,0.1330809,1.790246,2.727122,0,10.46629
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.640204,61.05471,31.6141,1.705498,1.705498,0,0,0,1.705498,213.4393,0,0,0,3.640204,1.795261,1.705498,0,0,2.268573,8.583558,1.844943,0,1.844943,13.59814,97.12936,0.1330022,1.876048,2.912163,0,12.22376
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.675232,64.05556,33.70301,0.6623679,0.6623679,0,0,0,0.6623679,554.8627,2.554372,0,0,3.675232,0.6972293,0.6623679,0,0,0.4236303,10.24401,0.4236303,0,0.4236303,14.00003,100,0.1329842,0.7286046,2.940186,0,13.91924
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.521831,64.44885,35.28257,1.139507,1.139507,0,0,0,1.139507,309.0662,2.32235,0,0,3.521831,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1329842,1.253458,2.817465,0,14.14711
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.173507,62.80879,36.82779,0,0,0,0,0,0,0,3.173507,0,0,3.173507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329842,0,2.538805,0,13.79878
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.643991,58.5905,37.56607,2.070098,2.070098,0,-1,0,2.070098,127.723,0.4649403,0,0,2.643991,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1329842,2.277108,2.115193,0,13.26927
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.925486,52.34488,37.66336,0.3337211,0.3337211,0,0,0,0.3337211,576.9747,1.574201,0,0,1.925486,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1329842,0.3670932,1.540389,0,12.55076
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,1.021397,45.15878,37.72631,1.080108,1.080108,0,0,0,1.080108,94.56439,0,0,0,1.021397,1.136955,1.080108,0,0,0,10.62527,0,0.1155582,-0.1155582,13.87822,99.12994,0.1329842,1.188118,0.8171177,0,11.64667
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06158204,37.35178,36.92508,2.171598,2.171598,0,0,0,2.171598,2.835794,0,4.440892E-16,0,0.06158204,2.285892,2.171598,0,0,0.128398,10.50972,0,2.224311,-2.224311,11.53359,82.38262,0.1329842,2.388758,0.04926563,0,10.5713
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,35.34552,35.34552,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.599854,8.285405,0,2.8063,-2.8063,8.57549,61.25338,0.1329842,2.932584,0,0,8.285405
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,33.86898,33.86898,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.717966,5.479105,0,3.426153,-3.426153,4.964007,35.45712,0.1329842,3.58033,0,0,5.479105
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,32.36954,32.36954,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.524802,2.052952,0,1.132371,-1.132371,3.770384,26.93126,0.1329842,1.183328,0,0,2.052952
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78299,0.9205814,0,0,0,3.770384,26.93126,0.1329842,0,0,0,0.9205814
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,29.71405,29.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78299,0.9205814,0,0,0,3.770384,26.93126,0.1329842,0,0,0,0.9205814
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,28.82698,28.82698,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.78299,0.9205814,0,0.3068032,-0.3068032,3.446985,24.62127,0.1329842,0.3206094,0,0,0.9205814
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,28.15166,28.15166,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.12388,0.6137782,0,0.2424975,-0.2424975,3.19137,22.79545,0.1329842,0.2534099,0,0,0.6137782
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,27.442,27.442,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.39333,0.3712806,0,0.2832258,-0.2832258,2.892823,20.66298,0.1329842,0.295971,0,0,0.3712806
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,26.81819,26.81819,0.2063572,0.08365208,0,-1,0,0.08365208,0,0,0.1227052,0.1433409,0,0.08805481,0.08365208,0,0,11.70802,0.08805481,0,0.08805481,-0.08805481,2.800006,20,0.1329842,0.2269929,0,0,0.08805481
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,26.31456,26.31456,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329842,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02773428,25.9503,25.77087,0.574512,0.02634757,0,-1,0,0.02634757,105.2632,0,0.5481644,0.6266937,0.02773428,0.02773428,0.02634757,0,0,11.80586,0,0,0,0,2.800006,20,0.1329842,0.6319632,0.02218743,0,0.02773428
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2277532,26.70148,25.22146,0.243471,0.243471,3.748734,0,1.188404,0.243471,93.54429,0,0,0,0.2277532,0,0,3.505263,3.33,11.80586,0,3.557753,0,3.557753,6.175187,44.10839,0.1330753,0.2678181,0.1822026,5,0.2277532
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.301445,33.67204,24.85518,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,349.1021,0,0,0,1.301445,0,0,3.505263,3.33,8.248107,3.201978,4.631444,0,4.631444,10.56896,75.49242,0.1331331,0.4100775,1.041156,5,4.503422
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.998111,38.45071,24.5118,1.491048,1.491048,3.028672,0,0.9918274,1.491048,134.0071,0,0,0,1.998111,0,0,1.537624,1.460742,3.616663,7.370278,3.458854,0,3.458854,13.85032,98.93064,0.1331583,1.640153,1.598489,5,9.368389
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.347262,34.93412,25.73653,1.239705,1.239705,0,0,0,1.239705,108.6761,0,0,0,1.347262,1.304953,1.239705,0,0,0.1578087,10.48325,0.04230988,0,0.04230988,13.89046,99.21735,0.1331565,1.363675,1.07781,0,11.83051
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.35676,54.67946,28.6839,1.941143,1.941143,0,-1,0,1.941143,172.927,1.197953,0,0,3.35676,2.043308,1.941143,0,0,0.1154988,10.52133,0.1154988,0,0.1154988,14.00003,100,0.1331516,2.135257,2.685408,0,13.87809
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.304363,48.72024,31.56259,0.5567668,0.5567668,0,0,0,0.5567668,413.8829,1.718292,0,0,2.304363,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1331516,0.6124435,1.84349,0,12.92964
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.704099,46.15402,33.67439,0,0,0,0,0,0,0,1.704099,0,0,1.704099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331516,0,1.363279,0,12.32937
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,4.093739,70.75233,35.28257,2.003756,2.003756,0,0,0,2.003756,204.3032,1.984521,0,0,4.093739,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1331516,2.204132,3.274991,0,14.71901
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.172495,62.79867,36.82779,0.4324965,0.4324965,0,0,0,0.4324965,733.5308,2.717236,0,0,3.172495,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1331516,0.4757462,2.537996,0,13.79777
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.186962,63.84775,37.56607,1.919656,1.919656,0,-1,0,1.919656,166.0174,1.166272,0,0,3.186962,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1331516,2.111621,2.54957,0,13.81224
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.923861,52.33115,37.66336,3.768835,3.768835,1.25,0,0.50625,3.768835,51.04657,0,4.440892E-16,0,1.923861,2.651405,2.518835,0,0,0,10.62527,0,0.7275444,-0.7275444,13.23313,94.52216,0.1331516,4.145718,1.539089,5,12.54914
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,1.019788,45.14648,37.72631,1.6409,1.6409,0,0,0,1.6409,62.14811,0,0,0,1.019788,1.727263,1.6409,0,0,0.8083826,9.89773,0,0.7074749,-0.7074749,12.48738,89.19543,0.1331516,1.80499,0.8158307,0,10.91752
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06393487,37.36812,36.92508,2.153319,2.153319,0,0,0,2.153319,2.969131,0,0,0,0.06393487,2.266652,2.153319,0,0,1.594466,9.190255,0,2.202717,-2.202717,10.16552,72.61069,0.1331516,2.368651,0.0511479,0,9.254189
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008541436,35.37538,35.31691,0,0,0,0,0,0,0,0,0,0,0.008541436,0,0,0,0,4.041929,6.987538,0.008541436,0,0.008541436,10.17362,72.66857,0.1331512,0,0.006833149,0,6.996079
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,33.83464,33.83464,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.033388,6.995225,0,1.227961,-1.227961,8.879236,63.42299,0.1331512,1.283219,0,0,6.995225
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,32.3352,32.3352,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.397788,5.767265,0,2.82434,-2.82434,5.90212,42.15792,0.1331512,2.951436,0,0,5.767265
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,31.00173,31.00173,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.535944,2.942924,0,0.1544202,-0.1544202,5.739347,40.99525,0.1331512,0.1613691,0,0,2.942924
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,29.66254,29.66254,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.707522,2.788504,0,0.4268813,-0.4268813,5.289375,37.78117,0.1331512,0.446091,0,0,2.788504
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,28.78119,28.78119,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.181835,2.361623,0,0.121344,-0.121344,5.161467,36.86755,0.1331512,0.1268045,0,0,2.361623
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,28.0887,28.0887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.316662,2.240279,0,0,0,5.161467,36.86755,0.1331512,0,0,0,2.240279
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,27.37905,27.37905,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.316662,2.240279,0,0.4796728,-0.4796728,4.655848,33.25599,0.1331512,0.5012581,0,0,2.240279
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,26.73806,26.73806,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.849631,1.760606,0,0.1438911,-0.1438911,4.504173,32.1726,0.1331512,0.1503662,0,0,1.760606
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,26.20582,26.20582,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.00951,1.616715,0,0.06741036,-0.06741036,4.433116,31.66505,0.1331512,0.07044382,0,0,1.616715
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01855079,25.77631,25.65641,0.6830549,0.6830549,0,-1,0,0.6830549,2.715856,0,0,0,0.01855079,0.7190052,0.6830549,0,0,10.08441,1.549305,0,0.7004544,-0.7004544,3.694772,26.39118,0.1331512,0.7513604,0.01484063,0,1.567855
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1873966,26.31052,25.09555,0.1814231,0.1814231,0,0,0,0.1814231,103.2926,0,0,0,0.1873966,0.1909717,0.1814231,0,0,10.86269,0.8488503,0,0.003575029,-0.003575029,3.691004,26.36426,0.1331512,0.1995654,0.1499173,0,1.036247
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.290814,33.45701,24.72355,0.1670511,0.1670511,0,0,0,0.1670511,772.7065,0,0,0,1.290814,0.1758432,0.1670511,0,0,10.86667,0.8452753,1.114971,0,1.114971,4.748758,33.91964,0.1331039,0.1837562,1.032651,0,2.13609
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.236454,40.13455,24.36872,1.113882,1.113882,0,0,0,1.113882,200.7802,0,0,0,2.236454,1.172507,1.113882,0,0,9.751695,1.848749,1.063947,0,1.063947,5.758108,41.12926,0.1330587,1.22527,1.789164,0,4.085204
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.999786,47.81552,25.61062,1.776589,1.776589,0,0,0,1.776589,168.8509,0,0,0,2.999786,1.870094,1.776589,0,0,8.687747,2.806302,1.129692,0,1.129692,6.829828,48.78439,0.1330108,1.954248,2.399829,0,5.806088
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.172996,62.75448,28.60378,1.565998,1.565998,0,-1,0,1.565998,266.4752,0,0,0,4.172996,1.648419,1.565998,0,0,7.558055,3.823025,2.524577,0,2.524577,9.224852,65.89167,0.1329039,1.722598,3.338397,0,7.996021
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.643695,60.98954,31.53398,0.5780794,0.5780794,0,0,0,0.5780794,630.3104,0,0,0,3.643695,0.6085047,0.5780794,0,0,5.033478,6.095144,3.03519,0,3.03519,12.10429,86.45901,0.1327755,0.6358873,2.914956,0,9.738839
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.676062,64.0279,33.67439,1.03532,1.03532,0,0,0,1.03532,355.0652,0.5879641,0,0,3.676062,1.089811,1.03532,0,0,1.998287,8.826816,1.998287,0,1.998287,14.00003,100,0.1326912,1.138852,2.94085,0,12.50288
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.520761,64.43771,35.28257,0.1924158,0.1924158,0,0,0,0.1924158,1829.767,3.318218,0,0,3.520761,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1326912,0.2116574,2.816609,0,14.14604
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.17145,62.78822,36.82779,0.5214383,0.5214383,0,0,0,0.5214383,608.212,2.622568,0,0,3.17145,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1326912,0.5735821,2.53716,0,13.79672
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.641201,58.56461,37.56607,0.2496066,0.2496066,0,-1,0,0.2496066,1058.146,2.378458,0,0,2.641201,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1326912,0.2745672,2.112961,0,13.26648
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.922306,52.31803,37.66336,0.6354557,0.6354557,0,0,0,0.6354557,302.5082,1.253405,0,0,1.922306,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1326912,0.6990013,1.537845,0,12.54758
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,1.018309,45.13519,37.72631,0.2305483,0.2305483,0,0,0,0.2305483,441.69,0.7756264,0,0,1.018309,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1326912,0.2536031,0.814647,0,11.64358
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05894751,37.33347,36.92508,0.8079042,0.8079042,0,0,0,0.8079042,7.29635,0,1.110223E-16,0,0.05894751,0.8504255,0.8079042,0,0,0,10.62527,0,0.791478,-0.791478,13.16574,94.04079,0.1326912,0.8886946,0.04715801,0,10.68422
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009853924,35.35001,35.28257,0,0,0,0,0,0,0,0,0,0,0.009853924,0,0,0,0,0.87942,9.833797,0.009853924,0,0.009853924,13.17509,94.10757,0.1326908,0,0.007883139,0,9.84365
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,33.8003,33.8003,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.869566,9.842665,0,1.931543,-1.931543,11.13906,79.56455,0.1326908,2.018462,0,0,9.842665
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015725,7.911122,0,0,0,11.13906,79.56455,0.1326908,0,0,0,7.911122
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,30.95023,30.95023,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.015725,7.911122,0,3.505263,-3.505263,7.444188,53.17267,0.1326908,5.028712,0,0,7.911122
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,29.61676,29.61676,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.910462,4.405859,0,0.08202989,-0.08202989,7.357721,52.55505,0.1326908,0.08572123,0,0,4.405859
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,28.71824,28.71824,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.001606,4.323829,0,0.482975,-0.482975,6.848621,48.91862,0.1326908,0.5047089,0,0,4.323829
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,28.00858,28.00858,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.538245,3.840854,0,0.6026711,-0.6026711,6.21335,44.38098,0.1326908,0.6297913,0,0,3.840854
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,27.29892,27.29892,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.207879,3.238183,0,0.3146021,-0.3146021,5.88173,42.01227,0.1326908,0.3287592,0,0,3.238183
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,26.64077,26.64077,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.557438,2.92358,0,0.800338,-0.800338,5.0381,35.98635,0.1326908,0.8363532,0,0,2.92358
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,26.10853,26.10853,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.446702,2.123242,0,0.4154606,-0.4154606,4.600166,32.85826,0.1326908,0.4341563,0,0,2.123242
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01927075,25.6836,25.55912,0.6855774,0.6855774,0,-1,0,0.6855774,2.810879,0,1.110223E-16,0,0.01927075,0.7216604,0.6855774,0,0,9.908325,1.707782,0,0.7023897,-0.7023897,3.859782,27.56982,0.1326908,0.7541351,0.0154166,0,1.727053
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.193783,26.23693,24.98109,0.01609079,0.01609079,0,0,0,0.01609079,1204.31,0,0,0,0.193783,0.01693767,0.01609079,0,0,10.68876,1.005392,0.1768453,0,0.1768453,4.027552,28.76817,0.1326833,0.01769986,0.1550264,0,1.199175
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.296736,33.36031,24.59192,0.3768016,0.3768016,0,0,0,0.3768016,344.1429,0,0,0,1.296736,0.3966332,0.3768016,0,0,10.51191,1.164553,0.9001027,0,0.9001027,4.881464,34.86753,0.1326454,0.4144817,1.037389,0,2.461289
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.24176,40.03636,24.24282,0,0,0,0,0,0,0,0,0,0,2.24176,0,0,0,0,9.61181,1.974645,2.24176,0,2.24176,7.008184,50.05836,0.1325509,0,1.793408,0,4.216405
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.962026,47.35659,25.49616,1.668586,1.668586,0,0,0,1.668586,177.5171,0,0,0,2.962026,1.756406,1.668586,0,0,7.37005,3.992229,1.20562,0,1.20562,8.151936,58.228,0.1325002,1.835444,2.369621,0,6.954255
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.418846,55.06928,28.52365,1.635648,1.635648,0,-1,0,1.635648,209.021,0,0,0,3.418846,1.721734,1.635648,0,0,6.164431,5.077287,1.697112,0,1.697112,9.761957,69.72813,0.1324288,1.799212,2.735077,0,8.496133
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.64547,60.94287,31.48247,2.696826,2.696826,0,0,0,2.696826,135.1763,0,0,0,3.64547,2.838764,2.696826,0,0,4.467319,6.604687,0.8067056,0,0.8067056,10.52727,75.1946,0.132395,2.966509,2.916376,0,10.25016
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.67597,64.02692,33.67439,2.447836,2.447836,0,0,0,2.447836,150.1722,0,0,0,3.67597,2.576669,2.447836,0,0,3.660613,7.330722,1.0993,0,1.0993,11.57015,82.64378,0.1323488,2.692619,2.940776,0,11.00669
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.520114,64.43096,35.28257,0,0,0,0,0,0,0,0.9588017,0,0,3.520114,0,0,0,0,2.561313,8.320092,2.561313,0,2.561313,14.00003,100,0.1322414,0,2.816092,0,11.84021
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.170376,62.77748,36.82779,0.4884861,0.4884861,0,0,0,0.4884861,649.0208,2.65618,0,0,3.170376,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1322414,0.5373347,2.536301,0,13.79565
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.639835,58.55193,37.56607,2.500535,2.500535,0,-1,0,2.500535,105.5708,0.007693016,0,0,2.639835,2.632142,2.500535,0,0,0,10.62527,0,0,0,14.00003,100,0.1322414,2.750588,2.111868,0,13.26511
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.921149,52.27657,37.63474,0.03404478,0.03404478,0,0,0,0.03404478,5643.005,1.885312,0,0,1.921149,0.03583661,0.03404478,0,0,0,10.62527,0,0,0,14.00003,100,0.1322414,0.03744926,1.536919,0,12.54642
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.275177,47.12325,37.72631,0,0,0,0,0,0,0,1.275177,0,0,1.275177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322414,0,1.020141,0,11.90045
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06317751,37.32843,36.89075,2.062153,2.062153,0,0,0,2.062153,3.063667,0,0,0,0.06317751,2.170688,2.062153,0,0,0,10.62527,0,2.10751,-2.10751,11.77852,84.1321,0.1322414,2.268368,0.050542,0,10.68845
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.01016491,35.31779,35.24823,2.334664,2.334664,0,0,0,2.334664,0.4353909,0,0,0,0.01016491,2.457541,2.334664,0,0,2.341678,8.517764,0,2.447376,-2.447376,9.198756,65.70528,0.1322414,2.56813,0.008131932,0,8.527929
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,33.73735,33.73735,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.060984,6.070388,0,2.358173,-2.358173,6.713025,47.95008,0.1322414,2.46429,0,0,6.070388
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,32.23791,32.23791,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.681176,3.712216,0,0.8627586,-0.8627586,5.803597,41.45418,0.1322414,0.9015828,0,0,3.712216
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,30.90444,30.90444,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.639797,2.849457,0,1.318218,-1.318218,4.414073,31.52903,0.1322414,1.377538,0,0,2.849457
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10448,1.531239,0,0,0,4.414073,31.52903,0.1322414,0,0,0,1.531239
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10448,1.531239,0,0,0,4.414073,31.52903,0.1322414,0,0,0,1.531239
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,27.93991,27.93991,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10448,1.531239,0,0.3679865,-0.3679865,4.026181,28.75838,0.1322414,0.3845459,0,0,1.531239
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,27.2188,27.2188,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51336,1.163252,0,0.2641633,-0.2641633,3.747729,26.76944,0.1322414,0.2760506,0,0,1.163252
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,26.56065,26.56065,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80687,0.899089,0,0.2020133,-0.2020133,3.534788,25.24844,0.1322414,0.2111039,0,0,0.899089
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,26.02841,26.02841,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03133,0.6970758,0,0.1540463,-0.1540463,3.372409,24.08859,0.1322414,0.1609784,0,0,0.6970758
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02163969,25.60154,25.46183,0.1400852,0.1400852,0,-1,0,0.1400852,15.44752,0,0,0,0.02163969,0.1474581,0.1400852,0,0,11.20249,0.5430294,0,0.1258184,-0.1258184,3.239785,23.14127,0.1322414,0.1540937,0.01731175,0,0.5646691
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2272296,26.34011,24.86663,0.07221234,0.07221234,0,0,0,0.07221234,314.6687,0,0,0,0.2272296,0.07601299,0.07221234,0,0,11.34229,0.417211,0.1512166,0,0.1512166,3.383241,24.16596,0.1322351,0.07943358,0.1817837,0,0.6444407
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.711511,36.26279,24.48318,0.1257309,0.1257309,0,0,0,0.1257309,1361.249,0,0,0,1.711511,0.1323483,0.1257309,0,0,11.19108,0.553306,1.579162,0,1.579162,4.881366,34.86683,0.1321689,0.138304,1.369209,0,2.264817
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.246887,39.9304,24.11119,1.964366,1.964366,0,0,0,1.964366,114.3823,0,0,0,2.246887,2.067754,1.964366,0,0,9.611914,1.974552,0.1791333,0,0.1791333,5.051307,36.08069,0.1321614,2.160803,1.79751,0,4.221439
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.966001,47.27745,25.39887,0,0,0,0,0,0,0,0,0,0,2.966001,0,0,0,0,9.43278,2.135772,2.966001,0,2.966001,7.865102,56.17919,0.1320374,0,2.3728,0,5.101773
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.422134,54.98196,28.42636,0.5422252,0.5422252,0,-1,0,0.5422252,631.1277,0,0,0,3.422134,0.5707634,0.5422252,0,0,6.46678,4.805172,2.85137,0,2.85137,10.57015,75.50092,0.1319184,0.5964478,2.737707,0,8.227306
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.647355,60.88294,31.41952,2.082697,2.082697,0,0,0,2.082697,175.1265,0,0,0,3.647355,2.192313,2.082697,0,0,3.615409,7.371406,1.455042,0,1.455042,11.95052,85.36071,0.1318578,2.290967,2.917884,0,11.01876
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.677374,63.95436,33.60572,1.665799,1.665799,0,0,0,1.665799,220.7573,0,0,0,3.677374,1.753473,1.665799,0,0,2.160367,8.680943,1.923901,0,1.923901,13.7757,98.39763,0.1317777,1.832379,2.941899,0,12.35832
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.520169,64.38833,35.24823,0.4670261,0.4670261,0,0,0,0.4670261,753.7415,2.792096,0,0,3.520169,0.4916064,0.4670261,0,0,0.2364667,10.41245,0.2364667,0,0.2364667,14.00003,100,0.1317679,0.5137287,2.816135,0,13.93262
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.169963,62.73142,36.79345,3.500359,3.500359,1.25,0,0.50625,3.500359,90.56108,0.801164,0,0,3.169963,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1317679,3.850395,2.53597,5,13.79524
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.638956,58.51036,37.53745,1.470236,1.470236,0,-1,0,1.470236,179.492,1.091339,0,0,2.638956,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1317679,1.61726,2.111165,0,13.26423
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.91975,52.26477,37.63474,1.274671,1.274671,0,0,0,1.274671,150.6075,0.5779908,0,0,1.91975,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1317679,1.402138,1.5358,0,12.54502
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,1.015919,45.0869,37.6977,2.321429,2.321429,0,0,0,2.321429,43.76265,0,0,0,1.015919,2.443609,2.321429,0,0,0,10.62527,0,1.427691,-1.427691,12.49511,89.25061,0.1317679,2.553572,0.8127351,0,11.64119
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.07095978,37.35381,36.86213,0,0,0,0,0,0,0,0,0,0,0.07095978,0,0,0,0,1.586323,9.197584,0.07095978,0,0.07095978,12.56243,89.73145,0.1317649,0,0.05676783,0,9.268543
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01275506,35.27254,35.18528,0,0,0,0,0,0,0,0,0,0,0.01275506,0,0,0,0,1.515363,9.261448,0.01275506,0,0.01275506,12.57453,89.81789,0.1317644,0,0.01020405,0,9.274202
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,33.67439,33.67439,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.502608,9.272927,0,0.722301,-0.722301,11.81316,84.37952,0.1317644,0.7548046,0,0,9.272927
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,32.17496,32.17496,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.305165,8.550626,0,0.7657342,-0.7657342,11.006,78.61414,0.1317644,0.8001922,0,0,8.550626
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,30.84149,30.84149,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.15598,7.784892,0,1.222901,-1.222901,9.716951,69.40665,0.1317644,1.277932,0,0,7.784892
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,29.48513,29.48513,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.51476,6.561991,0,0.1675496,-0.1675496,9.540339,68.14513,0.1317644,0.1750893,0,0,6.561991
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700926,6.394441,0,0,0,9.540339,68.14513,0.1317644,0,0,0,6.394441
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,27.85978,27.85978,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.700926,6.394441,0,0.01297355,-0.01297355,9.526663,68.04745,0.1317644,0.01355736,0,0,6.394441
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,27.13868,27.13868,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.715341,6.381467,0,0.2944483,-0.2944483,9.216288,65.83049,0.1317644,0.3076984,0,0,6.381467
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,26.48053,26.48053,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.042506,6.087019,0,0.2104023,-0.2104023,8.994504,64.24633,0.1317644,0.2198703,0,0,6.087019
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,25.93112,25.93112,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.276286,5.876617,0,0.5616766,-0.5616766,8.402445,60.01734,0.1317644,0.5869521,0,0,5.876617
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02397512,25.51926,25.36453,0.01978406,0.01978406,0,-1,0,0.01978406,121.184,0,0,0,0.02397512,0.02082532,0.01978406,0,0,5.900371,5.31494,0.003149797,0,0.003149797,8.405433,60.03868,0.1317642,0.02176246,0.0191801,0,5.338915
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2380347,26.30108,24.75789,0.009389548,0.009389548,0,0,0,0.009389548,2535.103,0,0,0,0.2380347,0.009883734,0.009389548,0,0,5.897221,5.317775,0.228151,0,0.228151,8.621876,61.58471,0.1317547,0.0103285,0.1904278,0,5.55581
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.307531,33.20161,24.36872,0.448824,0.448824,0,0,0,0.448824,291.3239,0,0,0,1.307531,0.4724464,0.448824,0,0,5.66907,5.523111,0.8350851,0,0.8350851,9.414107,67.24348,0.13172,0.4937064,1.046025,0,6.830643
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.251554,39.83984,23.99673,1.381985,1.381985,0,0,0,1.381985,162.9218,0,0,0,2.251554,1.454721,1.381985,0,0,4.833985,6.274688,0.7968332,0,0.7968332,10.17005,72.64307,0.1316869,1.520183,1.801243,0,8.526241
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.969751,47.19637,25.30158,0,0,0,0,0,0,0,0,0,0,2.969751,0,0,0,0,4.037152,6.991838,2.969751,0,2.969751,12.9874,92.76698,0.1315636,0,2.375801,0,9.961589
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.424881,54.9104,28.34624,1.16197,1.16197,0,-1,0,1.16197,294.7477,1.134353,0,0,3.424881,1.223127,1.16197,0,0,1.0674,9.664614,1.0674,0,1.0674,14.00003,100,0.1315194,1.278167,2.739904,0,13.08949
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.649092,60.8215,31.35656,1.403395,1.403395,0,0,0,1.403395,260.0188,2.171834,0,0,3.649092,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1315194,1.543735,2.919273,0,14.27437
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.677732,63.92176,33.5771,0.6375867,0.6375867,0,0,0,0.6375867,576.8208,3.006589,0,0,3.677732,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1315194,0.7013453,2.942186,0,14.30301
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.319969,73.37933,35.21962,1.025724,1.025724,0,0,0,1.025724,421.1629,3.240259,0,0,4.319969,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1315194,1.128296,3.455975,0,14.94524
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.818953,69.57064,36.76484,0.003315607,0.003315607,0,0,0,0.003315607,115181.1,3.815463,0,0,3.818953,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1315194,0.003647168,3.055162,0,14.44423
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.638198,58.46326,37.50311,2.218657,2.218657,0,-1,0,2.218657,118.9097,0.3027703,0,0,2.638198,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1315194,2.440522,2.110559,0,13.26347
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.918822,52.21893,37.6004,0.5323078,0.5323078,0,0,0,0.5323078,360.4723,1.358498,0,0,1.918822,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1315194,0.5855386,1.535058,0,12.5441
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,1.01505,45.04423,37.66336,1.444086,1.444086,0,0,0,1.444086,70.29012,0,0,0,1.01505,1.52009,1.444086,0,0,0,10.62527,0,0.5050406,-0.5050406,13.46767,96.19744,0.1315194,1.588494,0.8120397,0,11.64032
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06574744,37.28315,36.82779,1.0844,1.0844,0,0,0,1.0844,6.063026,0,2.220446E-16,0,0.06574744,1.141473,1.0844,0,0,0.5611563,10.12023,0,1.075726,-1.075726,12.33375,88.09807,0.1315194,1.19284,0.05259795,0,10.18598
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01298115,35.24545,35.15666,0,0,0,0,0,0,0,0,0,0,0.01298115,0,0,0,0,1.756407,9.044508,0.01298115,0,0.01298115,12.34607,88.18603,0.1315188,0,0.01038492,0,9.057488
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,33.64006,33.64006,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.743426,9.05619,0,0.9141285,-0.9141285,11.38249,81.30336,0.1315188,0.9552643,0,0,9.05619
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,32.12917,32.12917,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.759125,8.142062,0,2.456977,-2.456977,8.792611,62.80424,0.1315188,2.567541,0,0,8.142062
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,30.77281,30.77281,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.4891,5.685085,0,1.157473,-1.157473,7.572527,54.08937,0.1315188,1.20956,0,0,5.685085
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,29.43934,29.43934,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.775181,4.527611,0,0.507066,-0.507066,7.038033,50.27156,0.1315188,0.5298839,0,0,4.527611
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,28.50648,28.50648,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.338588,4.020545,0,0.5793563,-0.5793563,6.427338,45.90946,0.1315188,0.6054273,0,0,4.020545
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,27.79683,27.79683,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,7.982316,3.441189,0,0.1206856,-0.1206856,6.300124,45.00079,0.1315188,0.1261165,0,0,3.441189
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,27.05856,27.05856,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.116412,3.320503,0,0.417913,-0.417913,5.859605,41.85424,0.1315188,0.4367191,0,0,3.320503
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,26.38324,26.38324,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.58076,2.902591,0,0.7840258,-0.7840258,5.033169,35.95113,0.1315188,0.819307,0,0,2.902591
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,25.83382,25.83382,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.4519,2.118565,0,0.4284054,-0.4284054,4.58159,32.72558,0.1315188,0.4476837,0,0,2.118565
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04674633,25.57474,25.27296,0.6066509,0.6066509,0,-1,0,0.6066509,7.70564,0,0,0,0.04674633,0.6385798,0.6066509,0,0,9.927905,1.690159,0,0.5918335,-0.5918335,3.957742,28.26953,0.1315188,0.667316,0.03739707,0,1.736906
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2154785,26.05555,24.6606,0.3404028,0.3404028,0,0,0,0.3404028,63.30103,5.551115E-17,0,0,0.2154785,0.3583188,0.3404028,0,0,10.5855,1.098326,0,0.1428403,-0.1428403,3.807176,27.19406,0.1315188,0.3744431,0.1723828,0,1.313804
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.312555,33.11652,24.25426,0.1076218,0.1076218,0,0,0,0.1076218,1219.6,0,0,0,1.312555,0.1132861,0.1076218,0,0,10.74421,0.9554854,1.199269,0,1.199269,4.944902,35.32066,0.1314692,0.1183839,1.050044,0,2.26804
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.255899,39.7531,23.88799,0,0,0,0,0,0,0,0,0,0,2.255899,0,0,0,0,9.544941,2.034827,2.255899,0,2.255899,7.085036,50.6073,0.1313758,0,1.804719,0,4.290727
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.835392,54.94867,25.19284,2.667991,2.667991,0,0,0,2.667991,143.7558,0,0,0,3.835392,2.808412,2.667991,0,0,7.289042,4.065137,1.026981,0,1.026981,8.059316,57.56643,0.1313334,2.93479,3.068314,0,7.900529
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.427795,54.81953,28.24895,2.390185,2.390185,0,-1,0,2.390185,143.4113,0,0,0,3.427795,2.515984,2.390185,0,0,6.262061,4.989419,0.9118108,0,0.9118108,8.924335,63.74512,0.1312957,2.629203,2.742236,0,8.417214
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.651074,60.741,31.27644,2.047171,2.047171,0,0,0,2.047171,178.3473,0,0,0,3.651074,2.154917,2.047171,0,0,5.35025,5.810049,1.496158,0,1.496158,10.34371,73.88353,0.1312339,2.251888,2.92086,0,9.461123
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.678791,63.85285,33.51415,1.389488,1.389488,0,0,0,1.389488,264.7587,0,0,0,3.678791,1.462619,1.389488,0,0,3.854093,7.156591,2.216172,0,2.216172,12.44616,88.90097,0.1311425,1.528437,2.943033,0,10.83538
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.300935,73.09779,35.18528,0.2019319,0.2019319,0,0,0,0.2019319,2129.893,2.450454,0,0,4.300935,0.2125599,0.2019319,0,0,1.63792,9.151146,1.63792,0,1.63792,14.00003,100,0.1310751,0.2221251,3.440748,0,13.45208
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.168966,62.64461,36.7305,0.235486,0.235486,0,0,0,0.235486,1345.714,2.921086,0,0,3.168966,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1310751,0.2590345,2.535173,0,13.79424
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.637475,58.4165,37.46877,0,0,0,-1,0,0,0,2.637475,0,0,2.637475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310751,0,2.10998,0,13.26275
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.917984,52.17385,37.56607,2.128914,2.128914,0,0,0,2.128914,90.09212,0,0,0,1.917984,2.240962,2.128914,0,0,0,10.62527,0,0.3229783,-0.3229783,13.65958,97.56823,0.1310751,2.341805,1.534387,0,12.54326
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,1.014295,45.00844,37.63474,2.9466,2.9466,0,0,0,2.9466,34.42255,0,0,0,1.014295,3.101684,2.9466,0,0,0.3588647,10.3023,0,2.087389,-2.087389,11.45928,81.85182,0.1310751,3.24126,0.8114359,0,11.31659
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07560279,37.31718,36.79345,0,0,0,0,0,0,0,0,0,0,0.07560279,0,0,0,0,2.678186,8.214907,0.07560279,0,0.07560279,11.531,82.36413,0.131072,0,0.06048223,0,8.290509
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01431575,35.18587,35.08799,2.503833,2.503833,0,0,0,2.503833,0.5717532,0,4.440892E-16,0,0.01431575,2.635614,2.503833,0,0,2.602583,8.282949,0,2.621298,-2.621298,8.76791,62.6278,0.131072,2.754217,0.0114526,0,8.297265
