Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,25.99407,25.99407,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,4.997406,6.127609,0,0.3588527,-0.3588527,8.880809,63.43422,0.1288287,0.375001,0,0,6.127609
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,25.30158,25.30158,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.396131,5.768756,0,0.2176895,-0.2176895,8.651343,61.79519,0.1288287,0.2274856,0,0,5.768756
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,24.72355,24.72355,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.638008,5.551067,0,0.07276493,-0.07276493,8.574643,61.24733,0.1288287,0.07603936,0,0,5.551067
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1599408,25.15834,24.12836,0.217557,0.217557,0,-1,0,0.217557,73.51674,0,2.775558E-17,0,0.1599408,0.2290074,0.217557,0,0,5.718858,5.478302,0,0.06906657,-0.06906657,8.501841,60.72731,0.1288287,0.2393127,0.1279527,0,5.638243
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2352285,24.99503,23.48165,0.192784,0.192784,0,0,0,0.192784,122.0166,0,0,0,0.2352285,0.2029306,0.192784,0,0,5.795599,5.409235,0.03229795,0,0.03229795,8.532481,60.94617,0.1288274,0.2120624,0.1881828,0,5.644464
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,1.003273,29.67054,23.03525,0.262623,0.262623,0,0,0,0.262623,382.0204,0,0,0,1.003273,0.2764453,0.262623,0,0,5.763301,5.438303,0.7268282,0,0.7268282,9.222011,65.87137,0.1287987,0.2888853,0.8026187,0,6.441577
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.041884,29.50117,22.61747,1.534175,1.534175,0,0,0,1.534175,67.91171,0,0,0,1.041884,1.614921,1.534175,0,0,5.036473,6.092449,0,0.5730366,-0.5730366,8.617977,61.55685,0.1287987,1.687592,0.8335074,0,7.134333
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,3.001286,45.91354,23.96811,0,0,0,0,0,0,0,0,0,0,3.001286,0,0,0,0,5.67318,5.519412,3.001286,0,3.001286,11.46525,81.89445,0.12868,0,2.401029,0,8.520698
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.748375,56.53073,27.13868,0.8764817,0.8764817,0,-1,0,0.8764817,427.6616,0.1538689,0,0,3.748375,0.9226122,0.8764817,0,0,2.671894,8.22057,2.671894,0,2.671894,14.00003,100,0.1285746,0.9641298,2.9987,0,11.96894
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.848233,61.51442,30.29208,1.505842,1.505842,0,0,0,1.505842,255.5536,2.263136,0,0,3.848233,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1285746,1.656426,3.078586,0,14.47351
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.72085,45.19824,32.67286,0,0,0,0,0,0,0,1.72085,0,0,1.72085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285746,0,1.37668,0,12.34612
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.69848,65.20606,34.41267,0.9234307,0.9234307,0,0,0,0.9234307,400.5152,2.726448,0,0,3.69848,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1285746,1.015774,2.958784,0,14.32375
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.663524,66.85387,35.99223,3.178375,3.178375,1.25,0,0.50625,3.178375,115.2641,1.633656,0,0,3.663524,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1285746,3.496212,2.93082,5,14.2888
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.976121,51.80767,36.79345,1.781827,1.781827,0,-1,0,1.781827,110.9042,0.100514,0,0,1.976121,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1285746,1.96001,1.580897,0,12.6014
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.203579,45.67805,36.89075,1.731098,1.731098,0,0,0,1.731098,69.52691,0,0,0,1.203579,1.822208,1.731098,0,0,0,10.62527,0,0.6186296,-0.6186296,13.34793,95.3422,0.1285746,1.904208,0.9628631,0,11.82885
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.036731,44.46439,36.9537,2.007252,2.007252,0,0,0,2.007252,51.64927,0,0,0,1.036731,2.112896,2.007252,0,0,0.6873662,10.00664,0,1.076166,-1.076166,12.21356,87.23952,0.1285746,2.207977,0.8293845,0,11.04338
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.239102,37.75029,36.08952,1.385839,1.385839,0,0,0,1.385839,17.25323,0,2.220446E-16,0,0.239102,1.458778,1.385839,0,0,1.883106,8.930479,0,1.219676,-1.219676,10.92791,78.05631,0.1285746,1.524423,0.1912816,0,9.169581
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07236239,34.74586,34.25242,0.1505296,0.1505296,0,0,0,0.1505296,48.07188,0,0,0,0.07236239,0.1584522,0.1505296,0,0,3.238302,7.710803,0,0.08608979,-0.08608979,10.83716,77.40812,0.1285746,0.1655825,0.05788991,0,7.783165
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,32.60991,32.60991,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.333957,7.624713,0,1.64425,-1.64425,9.103967,65.02821,0.1285746,1.718241,0,0,7.624713
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,31.06469,31.06469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.160902,5.980463,0,0,0,9.103967,65.02821,0.1285746,0,0,0,5.980463
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,29.73122,29.73122,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.160902,5.980463,0,1.352152,-1.352152,7.678673,54.84756,0.1285746,1.412999,0,0,5.980463
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,28.39202,28.39202,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.663293,4.628311,0,0.262772,-0.262772,7.401688,52.86909,0.1285746,0.2745968,0,0,4.628311
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,27.39622,27.39622,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.955262,4.365539,0,0.3056206,-0.3056206,7.079535,50.568,0.1285746,0.3193735,0,0,4.365539
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,26.64077,26.64077,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.29484,4.059918,0,0.3629844,-0.3629844,6.696916,47.83502,0.1285746,0.3793187,0,0,4.059918
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,25.86816,25.86816,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.698156,3.696934,0,0.4647526,-0.4647526,6.207024,44.33579,0.1285746,0.4856665,0,0,3.696934
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,25.17567,25.17567,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.214548,3.232181,0,0.1434451,-0.1434451,6.055819,43.25576,0.1285746,0.1499001,0,0,3.232181
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,24.59192,24.59192,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.373932,3.088736,0,0.4809142,-0.4809142,5.548891,39.63486,0.1285746,0.5025554,0,0,3.088736
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04892164,24.29875,23.98528,0.6372091,0.6372091,0,-1,0,0.6372091,7.677487,0,0,0,0.04892164,0.6707464,0.6372091,0,0,8.90828,2.607822,0,0.6218247,-0.6218247,4.89343,34.953,0.1285746,0.7009299,0.03913732,0,2.656743
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2835839,25.16486,23.33858,0,0,0,0,0,0,0,0,0,0,0.2835839,0,0,0,0,9.599197,1.985997,0.2835839,0,0.2835839,5.162461,36.87465,0.1285634,0,0.2268671,0,2.269581
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.3494,31.93264,22.88646,0.08334415,0.08334415,0,0,0,0.08334415,1619.07,0,0,0,1.3494,0.08773069,0.08334415,0,0,9.315613,2.241222,1.26167,0,1.26167,6.359386,45.4241,0.1285137,0.09167857,1.07952,0,3.590623
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.289793,38.42239,22.45151,2.860506,2.860506,0,0,0,2.860506,80.04854,0,0,0,2.289793,3.011059,2.860506,0,0,8.053944,3.376725,0,0.7212659,-0.7212659,5.599105,39.99353,0.1285137,3.146557,1.831835,0,5.666519
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,3.00372,45.74776,23.80787,1.506085,1.506085,0,0,0,1.506085,199.439,0,0,0,3.00372,1.585352,1.506085,0,0,8.85535,2.655459,1.418368,0,1.418368,6.944687,49.60481,0.1284578,1.656693,2.402976,0,5.659179
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.453327,53.51471,26.97843,1.701596,1.701596,0,-1,0,1.701596,202.9464,0,0,0,3.453327,1.791154,1.701596,0,0,7.436982,3.93199,1.662174,0,1.662174,8.521564,60.86819,0.1283924,1.871756,2.762662,0,7.385317
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.671004,59.52799,30.149,2.355062,2.355062,0,0,0,2.355062,155.8772,0,0,0,3.671004,2.479013,2.355062,0,0,5.774809,5.427946,1.191992,0,1.191992,9.652386,68.94547,0.1283456,2.590568,2.936803,0,9.09895
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.815784,64.06161,32.54696,0,0,0,0,0,0,0,0,0,0,3.815784,0,0,0,0,4.582817,6.500739,3.815784,0,3.815784,13.27236,94.80235,0.1281958,0,3.052627,0,10.31652
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,4.026661,68.64653,34.28676,1.100275,1.100275,0,0,0,1.100275,365.9686,2.101443,0,0,4.026661,1.158184,1.100275,0,0,0.7670335,9.934944,0.7670335,0,0.7670335,14.00003,100,0.1281658,1.210302,3.221328,0,13.96161
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.556561,65.54314,35.8606,0.07490262,0.07490262,0,0,0,0.07490262,4748.247,3.477716,0,0,3.556561,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1281658,0.08239288,2.845249,0,14.18184
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.276174,63.64686,36.66755,0.7272697,0.7272697,0,-1,0,0.7272697,450.4758,2.510627,0,0,3.276174,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1281658,0.7999967,2.620939,0,13.90145
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.414068,55.5723,36.76484,0,0,0,0,0,0,0,2.414068,0,0,2.414068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281658,0,1.931254,0,13.03934
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.19824,45.57006,36.82779,0.2582971,0.2582971,0,0,0,0.2582971,463.8998,0.9263479,0,0,1.19824,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1281658,0.2841268,0.9585916,0,11.82351
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09828455,36.67037,35.99223,1.089037,1.089037,0,0,0,1.089037,9.024904,0,0,0,0.09828455,1.146355,1.089037,0,0,0,10.62527,0,1.04807,-1.04807,12.89526,92.10885,0.1281658,1.197941,0.07862764,0,10.72356
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03707343,34.37875,34.12651,3.477575,3.477575,1.25,0,0.50625,3.477575,1.066071,0,4.440892E-16,0,0.03707343,2.344816,2.227575,0,0,1.164522,9.577204,0,2.307742,-2.307742,10.46269,74.73336,0.1281658,3.825332,0.02965874,5,9.614278
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,32.484,32.484,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.72868,7.269462,0,3.505263,-3.505263,6.767819,48.34147,0.1281658,4.066556,0,0,7.269462
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,30.95023,30.95023,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.623417,3.764199,0,1.852441,-1.852441,4.815176,34.39404,0.1281658,1.935801,0,0,3.764199
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,29.61676,29.61676,2.676162,1.81617,0,-1,0,1.81617,0,0,0.8599915,1.127608,0,1.911758,1.81617,0,0,9.681684,1.911758,0,1.911758,-1.911758,2.800006,20,0.1281658,2.943778,0,0,1.911758
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,28.28329,28.28329,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281658,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,27.26459,27.26459,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281658,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,26.50914,26.50914,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281658,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,25.73653,25.73653,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281658,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,25.06121,25.06121,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281658,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,24.46602,24.46602,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281658,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.139234,24.74814,23.85365,0.4132342,0.1322723,0,-1,0,0.1322723,105.2632,0,0.2809619,0.4281032,0.139234,0.139234,0.1322723,0,0,11.80586,0,0,0,0,2.800006,20,0.1281658,0.4545577,0.1113872,0,0.139234
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4172982,25.9235,23.22412,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,113.249,0,0,0,0.4172982,0,0,3.505263,3.33,11.80586,0,3.747298,0,3.747298,6.355005,45.3928,0.1282621,0.4053262,0.3338386,5,0.4172982
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,1.00256,29.39751,22.77772,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,478.1802,0,0,0,1.00256,0,0,3.505263,3.33,8.058562,3.372568,4.332561,0,4.332561,10.46523,74.75151,0.1283207,0.2306278,0.8020484,5,4.375129
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.536297,40.23336,22.34277,1.116011,1.116011,2.368332,0,0.8115547,1.116011,227.2644,2.220446E-16,0,0,2.536297,0,0,1.252321,1.189705,3.726002,7.271873,3.726002,0,3.726002,14.00003,100,0.1282784,1.227613,2.029037,5,9.808169
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.830013,53.02945,23.69341,0,0,0,0,0,0,0,3.830013,0,0,3.830013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,0,3.06401,0,14.45529
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.455059,53.37102,26.8468,0.3167421,0.3167421,0,-1,0,0.3167421,1090.812,3.121646,0,0,3.455059,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,0.3484163,2.764047,0,14.08033
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.672767,59.38081,30.01737,1.139327,1.139327,0,0,0,1.139327,322.363,2.473476,0,0,3.672767,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,1.253259,2.938214,0,14.29804
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.147939,67.52608,32.41533,0.1434664,0.1434664,0,0,0,0.1434664,2891.228,3.996922,0,0,4.147939,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,0.157813,3.318352,0,14.77321
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.252757,60.33109,34.15513,0.1266542,0.1266542,0,0,0,0.1266542,2568.218,3.119437,0,0,3.252757,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,0.1393197,2.602206,0,13.87803
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.717905,67.11231,35.73469,1.220969,1.220969,0,0,0,1.220969,304.5044,2.432674,0,0,3.717905,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,1.343066,2.974324,0,14.34318
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.641995,57.37073,36.53592,2.353783,2.353783,0,-1,0,2.353783,112.2446,0.1643283,0,0,2.641995,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,2.589162,2.113596,0,13.26727
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.922103,51.17638,36.63321,1.803347,1.803347,0,0,0,1.803347,106.5853,0.02384236,0,0,1.922103,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.1282784,1.983682,1.537682,0,12.54738
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.020025,44.10321,36.7305,1.454995,1.454995,0,0,0,1.454995,70.10508,0,0,0,1.020025,1.531574,1.454995,0,0,0,10.62527,0,0.5115484,-0.5115484,13.46081,96.14844,0.1282784,1.600495,0.8160204,0,11.6453
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.1004822,36.58789,35.89494,1.477208,1.477208,0,0,0,1.477208,6.80217,0,2.220446E-16,0,0.1004822,1.554956,1.477208,0,0,0.5683871,10.11373,0,1.454474,-1.454474,11.92766,85.19739,0.1282784,1.624929,0.08038577,0,10.21421
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0393317,34.2967,34.02922,0.7277409,0.7277409,0,0,0,0.7277409,5.40463,0,1.110223E-16,0,0.0393317,0.7660431,0.7277409,0,0,2.184469,8.659252,0,0.7267113,-0.7267113,11.16164,79.72582,0.1282784,0.800515,0.03146536,0,8.698584
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,32.35237,32.35237,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,2.991926,7.93254,0,2.200153,-2.200153,8.842473,63.16039,0.1282784,2.29916,0,0,7.93254
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,30.84149,30.84149,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.436541,5.732388,0,2.119843,-2.119843,6.607961,47.19963,0.1282784,2.215236,0,0,5.732388
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,29.5023,29.5023,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.791923,3.612544,0,3.505263,-3.505263,2.91309,20.80774,0.1282784,4.00236,0,0,3.612544
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,28.16883,28.16883,0.1242553,0.1019169,0,-1,0,0.1019169,0,0,0.02233845,0.03476399,0,0.1072809,0.1019169,0,0,11.68666,0.1072809,0,0.1072809,-0.1072809,2.800006,20,0.1282784,0.1366809,0,0,0.1072809
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,27.15585,27.15585,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282784,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,26.4004,26.4004,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282784,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,25.62207,25.62207,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282784,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,24.91814,24.91814,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282784,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,24.32294,24.32294,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282784,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0538706,24.05526,23.71057,0,0,0,-1,0,0,0,0,0,0,0.0538706,0,0,0,0,11.80586,0,0.0538706,0,0.0538706,2.851112,20.36504,0.1282763,0,0.04309648,0,0.0538706
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2576332,24.73605,23.08104,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,220.6244,0,0,0,0.2576332,0,0,3.505263,3.33,11.75199,0.04848354,3.587633,0,3.587633,6.25464,44.67591,0.1283552,0.128452,0.2061065,5,0.3061167
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.35342,31.67664,22.61747,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,745.8622,0,0,0,1.35342,0,0,3.505263,3.33,8.164356,3.277353,4.68342,0,4.68342,10.69772,76.41215,0.1283971,0.1996029,1.082736,5,4.630774
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.29334,38.15133,22.18252,0,0,1.250101,0,0.5062775,0,0,0,0,0,2.29334,0,0,1.250101,1.187596,3.480936,7.492432,3.480936,0,3.480936,14.00003,100,0.1282615,0,1.834672,5,9.785772
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,3.007192,45.45764,23.53316,0,0,0,0,0,0,0,3.007192,0,0,3.007192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282615,0,2.405754,0,13.63247
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.456872,53.21421,26.70373,0.3317733,0.3317733,0,-1,0,0.3317733,1041.938,3.107637,0,0,3.456872,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1282615,0.3649507,2.765497,0,14.08215
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.674295,59.23846,29.89146,0.4674263,0.4674263,0,0,0,0.4674263,786.0694,3.182267,0,0,3.674295,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1282615,0.5141689,2.939436,0,14.29957
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.695281,62.4926,32.30659,2.752662,2.752662,0,0,0,2.752662,134.2439,0.7977417,0,0,3.695281,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1282615,3.027929,2.956225,0,14.32056
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.531815,63.01368,34.05784,0,0,0,0,0,0,0,3.531815,0,0,3.531815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282615,0,2.825452,0,14.15709
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.177488,61.39667,35.6374,0.1232862,0.1232862,0,0,0,0.1232862,2577.327,3.047713,0,0,3.177488,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1282615,0.1356148,2.541991,0,13.80276
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.642944,57.27279,36.44435,2.575852,2.575852,0,-1,0,2.575852,102.6046,0,0,0,2.642944,2.711424,2.575852,0,0,0,10.62527,0,0.06847985,-0.06847985,13.92784,99.4844,0.1282615,2.833438,2.114355,0,13.26822
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.923359,51.0793,36.53592,0.1394807,0.1394807,0,0,0,0.1394807,1378.942,1.700448,0,0,1.923359,0.1468218,0.1394807,0,0,0.07608873,10.55679,0.07608873,0,0.07608873,14.00003,100,0.1282585,0.1534288,1.538687,0,12.48015
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.021675,44.01363,36.63321,1.462069,1.462069,0,0,0,1.462069,69.87873,0,0,0,1.021675,1.53902,1.462069,0,0,0,10.62527,0,0.5173448,-0.5173448,13.4547,96.1048,0.1282585,1.608276,0.8173403,0,11.64695
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1026632,36.50528,35.79765,0.3962571,0.3962571,0,0,0,0.3962571,25.90824,0,5.551115E-17,0,0.1026632,0.4171128,0.3962571,0,0,0.5748276,10.10793,0,0.3144495,-0.3144495,13.12324,93.73724,0.1282585,0.4358829,0.0821306,0,10.21059
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04157331,34.21451,33.93193,0,0,0,0,0,0,0,0,0,0,0.04157331,0,0,0,0,0.9242159,9.79348,0.04157331,0,0.04157331,13.16268,94.01895,0.1282569,0,0.03325865,0,9.835053
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8826426,9.830895,0,0,0,13.16268,94.01895,0.1282569,0,0,0,9.830895
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,30.70986,30.70986,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.8826426,9.830895,0,1.437715,-1.437715,11.64719,83.19408,0.1282569,1.502412,0,0,9.830895
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,29.39356,29.39356,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.480104,8.393181,0,2.56059,-2.56059,8.948096,63.91484,0.1282569,2.675817,0,0,8.393181
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,28.05437,28.05437,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.325204,5.832591,0,0.1239642,-0.1239642,8.817426,62.98149,0.1282569,0.1295426,0,0,5.832591
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,27.04139,27.04139,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.462942,5.708626,0,0.3515036,-0.3515036,8.446909,60.33494,0.1282569,0.3673213,0,0,5.708626
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,26.26878,26.26878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.853502,5.357123,0,0,0,8.446909,60.33494,0.1282569,0,0,0,5.357123
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,25.47899,25.47899,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.853502,5.357123,0,0.3589481,-0.3589481,8.068544,57.63234,0.1282569,0.3751008,0,0,5.357123
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,24.76934,24.76934,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.252333,4.998175,0,0.2350213,-0.2350213,7.82081,55.86282,0.1282569,0.2455973,0,0,4.998175
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,24.19131,24.19131,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.513468,4.763153,0,1.049901,-1.049901,6.714118,47.95789,0.1282569,1.097146,0,0,4.763153
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05563276,23.92319,23.5675,1.055431,1.055431,0,-1,0,1.055431,5.271092,0,0,0,0.05563276,1.11098,1.055431,0,0,7.680024,3.713252,0,1.055348,-1.055348,5.601683,40.01194,0.1282569,1.160974,0.04450621,0,3.768885
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2739026,24.71444,22.95513,0.161259,0.161259,0,0,0,0.161259,169.8526,0,0,0,0.2739026,0.1697463,0.161259,0,0,8.852633,2.657905,0.1041563,0,0.1041563,5.700495,40.71774,0.1282528,0.1773849,0.2191221,0,2.931808
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.355115,31.53127,22.46867,0.3996658,0.3996658,0,0,0,0.3996658,339.0621,0,0,0,1.355115,0.4207008,0.3996658,0,0,8.748476,2.751646,0.9344145,0,0.9344145,6.586958,47.04961,0.1282165,0.4396324,1.084092,0,4.106761
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.559763,40.07162,22.03372,1.464872,1.464872,0,0,0,1.464872,174.7431,0,0,0,2.559763,1.541971,1.464872,0,0,7.814062,3.592619,1.017792,0,1.017792,7.552521,53.94647,0.1281769,1.611359,2.047811,0,6.152382
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.916829,44.53019,23.39008,0,0,0,0,0,0,0,0,0,0,2.916829,0,0,0,0,6.796269,4.508632,2.916829,0,2.916829,10.31967,73.71176,0.1280636,0,2.333463,0,7.425461
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.320953,61.6518,26.56065,1.169138,1.169138,0,-1,0,1.169138,369.5845,0,0,0,4.320953,1.230671,1.169138,0,0,3.87944,7.133778,3.090281,0,3.090281,13.25137,94.65243,0.1279438,1.286052,3.456762,0,11.45473
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.675851,59.08926,29.75983,0.1198616,0.1198616,0,0,0,0.1198616,3066.746,2.760522,0,0,3.675851,0.1261701,0.1198616,0,0,0.7891589,9.915031,0.7891589,0,0.7891589,14.00003,100,0.1279132,0.1318478,2.940681,0,13.59088
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.206296,57.47833,32.17496,0.05951597,0.05951597,0,0,0,0.05951597,5387.287,3.143648,0,0,3.206296,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1279132,0.06546757,2.565037,0,13.83157
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.533366,62.87177,33.93193,0.06495479,0.06495479,0,0,0,0.06495479,5439.731,3.464993,0,0,3.533366,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1279132,0.07145028,2.826693,0,14.15864
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.815065,67.92596,35.54011,0,0,0,0,0,0,0,3.815065,0,0,3.815065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279132,0,3.052052,0,14.44034
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.644072,57.16985,36.34706,1.936915,1.936915,0,-1,0,1.936915,136.5095,0.6052145,0,0,2.644072,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1279132,2.130606,2.115258,0,13.26935
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.924687,50.98915,36.44435,2.090994,2.090994,0,0,0,2.090994,92.04654,0,0,0,1.924687,2.201046,2.090994,0,0,0,10.62527,0,0.2763586,-0.2763586,13.70872,97.91924,0.1279132,2.300093,1.53975,0,12.54996
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.023507,43.92543,36.53592,0.504788,0.504788,0,0,0,0.504788,202.7598,0.1850864,0,0,1.023507,0.5313558,0.504788,0,0,0.3070651,10.34892,0.3070651,0,0.3070651,14.00003,100,0.1279013,0.5552668,0.8188058,0,11.37242
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2686191,37.56401,35.70035,1.982233,1.982233,0,0,0,1.982233,13.55133,0,0,0,0.2686191,2.086561,1.982233,0,0,0,10.62527,0,1.817942,-1.817942,12.08375,86.31232,0.1279013,2.180457,0.2148953,0,10.89389
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1192716,34.61296,33.8003,1.827362,1.827362,0,0,0,1.827362,6.526984,0,2.220446E-16,0,0.1192716,1.923539,1.827362,0,0,2.019936,8.807332,0,1.804267,-1.804267,10.18188,72.72759,0.1279013,2.010098,0.09541729,0,8.926603
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,32.112,32.112,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.024677,7.003065,0,2.490114,-2.490114,7.557073,53.97899,0.1279013,2.602169,0,0,7.003065
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,30.60112,30.60112,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.791471,4.51295,0,1.776181,-1.776181,5.684814,40.60574,0.1279013,1.856109,0,0,4.51295
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,29.26193,29.26193,3.665204,2.599931,0,-1,0,2.599931,0,0,1.065273,1.431793,0,2.73677,2.599931,0,0,8.765005,2.73677,0,2.73677,-2.73677,2.800006,20,0.1279013,4.031725,0,0,2.73677
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,27.92846,27.92846,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279013,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,26.90976,26.90976,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279013,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,26.14287,26.14287,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279013,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,25.35309,25.35309,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279013,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,24.6606,24.6606,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279013,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009179073,24.12416,24.0654,0.3848706,0.008720119,0,-1,0,0.008720119,105.2632,0,0.3761505,0.4216137,0.009179073,0.009179073,0.008720119,0,0,11.80586,0,0,0,0,2.800006,20,0.1279013,0.4233577,0.007343259,0,0.009179073
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06394412,23.84451,23.43587,0.5354132,0.06074692,0,-1,0,0.06074692,105.2632,0,0.4746663,0.5768051,0.06394412,0.06394412,0.06074692,0,0,11.80586,0,0,0,0,2.800006,20,0.1279013,0.5889545,0.0511553,0,0.06394412
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2613019,24.48243,22.80633,0,0,0,0,0,0,0,0,0,0,0.2613019,0,0,0,0,11.80586,0,0.2613019,0,0.2613019,3.047898,21.77066,0.1278912,0,0.2090415,0,0.2613019
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.356494,31.3897,22.3256,0.06914783,0.06914783,0,0,0,0.06914783,1961.73,0,0,0,1.356494,0.0727872,0.06914783,0,0,11.54456,0.2351717,1.283707,0,1.283707,4.265729,30.46943,0.1278415,0.07606262,1.085195,0,1.591666
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.354636,38.2824,21.87348,0.9441785,0.9441785,0,0,0,0.9441785,249.3846,0,0,0,2.354636,0.9938721,0.9441785,0,0,10.26085,1.390508,1.360764,0,1.360764,5.556664,39.69038,0.1277889,1.038596,1.883709,0,3.745144
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8294702,28.69537,23.24129,1.736508,1.736508,0,0,0,1.736508,47.76655,0,2.220446E-16,0,0.8294702,1.827904,1.736508,0,0,8.900087,2.615195,0,0.9984335,-0.9984335,4.504222,32.17295,0.1277889,1.910159,0.6635761,0,3.444665
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.417178,36.15951,26.41185,0.3146257,0.3146257,0,-1,0,0.3146257,450.4329,0,0,0,1.417178,0.3311849,0.3146257,0,0,10.00946,1.616762,1.085993,0,1.085993,5.534485,39.53196,0.127747,0.3460882,1.133742,0,3.033939
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,3.02534,52.76611,29.63392,0.06631229,0.06631229,0,0,0,0.06631229,4562.261,0,0,0,3.02534,0.06980241,0.06631229,0,0,8.923466,2.594155,2.955537,0,2.955537,8.338354,59.55955,0.1276329,0.07294352,2.420272,0,5.619495
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9658458,38.81345,32.0605,0.9681343,0.9681343,0,0,0,0.9681343,99.76362,0,0,0,0.9658458,1.019089,0.9681343,0,0,5.967928,5.254138,0,0.0532429,-0.0532429,8.282231,59.15868,0.1276329,1.064948,0.7726766,0,6.219985
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.720351,54.93824,33.83464,0.7074737,0.7074737,0,0,0,0.7074737,384.5161,0,0,0,2.720351,0.7447091,0.7074737,0,0,6.027087,5.200896,1.975641,0,1.975641,10.15649,72.5462,0.1275568,0.7782211,2.17628,0,7.921246
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.614677,55.81832,35.4142,1.821308,1.821308,0,0,0,1.821308,143.5604,0,0,0,2.614677,1.917167,1.821308,0,0,4.051446,6.978973,0.6975107,0,0.6975107,10.81821,77.27274,0.12753,2.003439,2.091742,0,9.59365
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.645842,57.03281,36.21543,0.1266638,0.1266638,0,-1,0,0.1266638,2088.869,0,0,0,2.645842,0.1333304,0.1266638,0,0,3.353935,7.606732,2.512512,0,2.512512,13.20178,94.29826,0.1274334,0.1393302,2.116674,0,10.25257
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.697611,49.01092,36.34706,1.30813,1.30813,0,0,0,1.30813,129.7739,0,0,0,1.697611,1.376979,1.30813,0,0,0.8414235,9.867993,0.3206323,0,0.3206323,13.50596,96.47096,0.1274211,1.438943,1.358089,0,11.5656
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9296073,43.12181,36.44435,0.2395237,0.2395237,0,0,0,0.2395237,388.1066,0.156686,0,0,0.9296073,0.2521302,0.2395237,0,0,0.5207912,10.15656,0.5207912,0,0.5207912,14.00003,100,0.127401,0.2634761,0.7436859,0,11.08617
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.106989,36.31102,35.57444,0,0,0,0,0,0,0,0.106989,0,0,0.106989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127401,0,0.08559121,0,10.73226
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05848846,34.10028,33.70301,3.275429,3.275429,1.25,0,0.50625,3.275429,1.785673,0,4.440892E-16,0,0.05848846,2.132031,2.025429,0,0,0,10.62527,0,2.073542,-2.073542,11.81432,84.38785,0.127401,3.602972,0.04679076,5,10.68376
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,31.98037,31.98037,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,2.303936,8.551732,0,3.182635,-3.182635,8.459531,60.4251,0.127401,3.325854,0,0,8.551732
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,30.46949,30.46949,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,5.840197,5.369097,0,2.728279,-2.728279,5.583673,39.88329,0.127401,2.851051,0,0,5.369097
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,29.13602,29.13602,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,8.871618,2.640818,0,0.3317014,-0.3317014,5.234028,37.38584,0.127401,0.346628,0,0,2.640818
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,27.79683,27.79683,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,9.240175,2.309117,0,0.2310926,-0.2310926,4.990435,35.6459,0.127401,0.2414917,0,0,2.309117
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,26.78385,26.78385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.496944,2.078024,0,0,0,4.990435,35.6459,0.127401,0,0,0,2.078024
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,26.01124,26.01124,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,9.496944,2.078024,0,0.2116341,-0.2116341,4.767354,34.05246,0.127401,0.2211577,0,0,2.078024
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,25.22146,25.22146,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,9.732094,1.86639,0,0.3762177,-0.3762177,4.370785,31.21983,0.127401,0.3931475,0,0,1.86639
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,24.5118,24.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15011,1.490172,0,0,0,4.370785,31.21983,0.127401,0,0,0,1.490172
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009459808,23.96565,23.90516,0,0,0,-1,0,0,0,0,0,0,0.009459808,0,0,0,0,10.15011,1.490172,0.009459808,0,0.009459808,4.379759,31.28393,0.1274007,0,0.007567846,0,1.499632
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06166285,23.66928,23.27562,0.1864107,0.1864107,0,-1,0,0.1864107,33.07902,0,0,0,0.06166285,0.1962218,0.1864107,0,0,10.14065,1.498686,0,0.134559,-0.134559,4.237922,30.27081,0.1274007,0.2050518,0.04933028,0,1.560349
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2891219,24.50083,22.64609,0.7119399,0.7119399,0,0,0,0.7119399,40.61043,0,0,0,0.2891219,0.7494105,0.7119399,0,0,10.29016,1.364127,0,0.4602886,-0.4602886,3.752735,26.8052,0.1274007,0.7831339,0.2312975,0,1.653249
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.697606,33.66563,22.16535,0.4421052,0.4421052,0,0,0,0.4421052,383.9824,0,0,0,1.697606,0.4653739,0.4421052,0,0,10.80159,0.9038386,1.232232,0,1.232232,4.921733,35.15517,0.1273534,0.4863158,1.358085,0,2.601445
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.93189,34.91785,21.7304,1.100719,1.100719,0,0,0,1.100719,175.5116,0,0,0,1.93189,1.158652,1.100719,0,0,9.569363,2.012848,0.7732378,0,0.7732378,5.655291,40.39486,0.1273237,1.210791,1.545512,0,3.944737
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.08812,37.56862,23.08104,1.482133,1.482133,0,0,0,1.482133,140.8861,0,0,0,2.08812,1.56014,1.482133,0,0,8.796124,2.708762,0.5279794,0,0.5279794,6.156177,43.9726,0.1273035,1.630347,1.670496,0,4.796882
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.98236,40.25378,26.26878,1.256763,1.256763,0,-1,0,1.256763,157.7355,0,0,0,1.98236,1.322908,1.256763,0,0,8.268146,3.183943,0.6594524,0,0.6594524,6.781788,48.44125,0.1272782,1.382439,1.585888,0,5.166304
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.483524,67.40305,29.48513,2.997182,2.997182,0,0,0,2.997182,149.5913,0,0,0,4.483524,3.154929,2.997182,0,0,7.608693,3.777451,1.328595,0,1.328595,8.042204,57.4442,0.1272272,3.296901,3.586819,0,8.260975
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.699546,62.06574,31.93459,2.42625,2.42625,0,0,0,2.42625,152.48,0,0,0,3.699546,2.553947,2.42625,0,0,6.280098,4.973186,1.145599,0,1.145599,9.129015,65.20712,0.1271834,2.668875,2.959637,0,8.672732
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.535949,62.61142,33.70301,2.343862,2.343862,0,0,0,2.343862,150.86,0,0,0,3.535949,2.467223,2.343862,0,0,5.134499,6.004226,1.068727,0,1.068727,10.1429,72.44913,0.1271425,2.578248,2.828759,0,9.540175
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.18184,61.00775,35.28257,0.9956078,0.9956078,0,0,0,0.9956078,319.5877,0,0,0,3.18184,1.048008,0.9956078,0,0,4.065772,6.966079,2.133832,0,2.133832,12.16723,86.9086,0.1270609,1.095169,2.545472,0,10.14792
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.187815,52.85652,36.11813,0.2168752,0.2168752,0,-1,0,0.2168752,1008.79,0.02758578,0,0,2.187815,0.2282896,0.2168752,0,0,1.93194,8.886528,1.93194,0,1.93194,14.00003,100,0.1269872,0.2385627,1.750252,0,11.07434
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.100406,52.21716,36.21543,1.969578,1.969578,0,0,0,1.969578,106.6424,0.0271657,0,0,2.100406,2.07324,1.969578,0,0,0,10.62527,0,0,0,14.00003,100,0.1269872,2.166536,1.680325,0,12.72568
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.281808,45.67073,36.31272,0.7510017,0.7510017,0,0,0,0.7510017,170.6798,0.49128,0,0,1.281808,0.7905281,0.7510017,0,0,0,10.62527,0,0,0,14.00003,100,0.1269872,0.8261018,1.025446,0,11.90708
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1022265,36.18038,35.47715,1.595864,1.595864,0,0,0,1.595864,6.405717,0,2.220446E-16,0,0.1022265,1.679857,1.595864,0,0,0,10.62527,0,1.577631,-1.577631,12.33706,88.12167,0.1269872,1.755451,0.08178124,0,10.7275
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04689782,33.89525,33.5771,3.295393,3.295393,1.25,0,0.50625,3.295393,1.423133,4.440892E-16,0,0,0.04689782,2.153045,2.045393,0,0,1.752923,9.047644,0,2.106147,-2.106147,10.11699,72.26404,0.1269872,3.624932,0.03751826,5,9.094542
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,31.85447,31.85447,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.093086,6.941497,0,0.7621204,-0.7621204,9.313641,66.52587,0.1269872,0.7964158,0,0,6.941497
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,30.34358,30.34358,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.939887,6.179377,0,2.348736,-2.348736,6.837855,48.84172,0.1269872,2.454429,0,0,6.179377
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,29.00439,29.00439,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.549593,3.83064,0,1.122818,-1.122818,5.654301,40.38778,0.1269872,1.173344,0,0,3.83064
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,27.68809,27.68809,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.797169,2.707823,0,0.5149876,-0.5149876,5.111456,36.51033,0.1269872,0.5381621,0,0,2.707823
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,26.65222,26.65222,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.369377,2.192835,0,0.1812775,-0.1812775,4.920373,35.14545,0.1269872,0.189435,0,0,2.192835
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,25.87961,25.87961,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.570796,2.011557,0,0.3564427,-0.3564427,4.54465,32.46172,0.1269872,0.3724826,0,0,2.011557
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,25.07838,25.07838,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.966844,1.655115,0,0.2631589,-0.2631589,4.267256,30.48034,0.1269872,0.275001,0,0,1.655115
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25924,1.391956,0,0,0,4.267256,30.48034,0.1269872,0,0,0,1.391956
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009957646,23.81998,23.75636,0.2378928,0.2378928,0,-1,0,0.2378928,4.185771,0,5.551115E-17,0,0.009957646,0.2504134,0.2378928,0,0,10.25924,1.391956,0,0.2404558,-0.2404558,4.013793,28.66989,0.1269872,0.2616821,0.007966117,0,1.401913
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.212558,24.49609,23.13255,0,0,0,-1,0,0,0,0,0,0,0.212558,0,0,0,0,10.52642,1.1515,0.212558,0,0.212558,4.215444,30.11025,0.126979,0,0.1700464,0,1.364058
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1800182,23.63487,22.48584,0.1866436,0.1866436,0,0,0,0.1866436,96.45028,0,2.775558E-17,0,0.1800182,0.1964669,0.1866436,0,0,10.31386,1.342802,0,0.01644867,-0.01644867,4.198105,29.9864,0.126979,0.2053079,0.1440146,0,1.52282
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6675103,26.33344,22.00511,0.224481,0.224481,0,0,0,0.224481,297.3572,0,0,0,0.6675103,0.2362958,0.224481,0,0,10.33213,1.326354,0.4312145,0,0.4312145,4.607191,32.90844,0.1269626,0.2469291,0.5340082,0,1.993864
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.067524,28.56702,21.55299,0.5002363,0.5002363,0,0,0,0.5002363,213.4039,0,0,0,1.067524,0.5265646,0.5002363,0,0,9.90092,1.714447,0.5409591,0,0.5409591,5.12039,36.57414,0.126942,0.5502599,0.854019,0,2.78197
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.117556,30.35953,22.93796,1.613642,1.613642,0,0,0,1.613642,69.25677,0,0,0,1.117556,1.69857,1.613642,0,0,9.359961,2.20131,0,0.5810139,-0.5810139,4.507947,32.19956,0.126942,1.775006,0.8940449,0,3.318866
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.037201,40.52168,26.1257,0.9695083,0.9695083,0,-1,0,0.9695083,210.1273,0,0,0,2.037201,1.020535,0.9695083,0,0,10.00553,1.620296,1.016666,0,1.016666,5.472442,39.08879,0.1269032,1.066459,1.629761,0,3.657497
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.112573,63.09581,29.35922,0.9695559,0.9695559,0,0,0,0.9695559,424.1708,0,0,0,4.112573,1.020585,0.9695559,0,0,8.988865,2.535296,3.091988,0,3.091988,8.405759,60.04102,0.1267855,1.066511,3.290058,0,6.647868
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.701056,61.91478,31.80296,0.4356796,0.4356796,0,0,0,0.4356796,849.4904,0,0,0,3.701056,0.4586101,0.4356796,0,0,5.896877,5.318084,3.242446,0,3.242446,11.48181,82.01279,0.1266623,0.4792475,2.960845,0,9.01914
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.264376,50.65096,33.5771,0.313948,0.313948,0,0,0,0.313948,721.2582,0,0,0,2.264376,0.3304716,0.313948,0,0,2.654432,8.236285,1.933904,0,1.933904,13.31648,95.11749,0.1265889,0.3453428,1.811501,0,10.50066
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.306641,44.66337,35.18528,0.8694701,0.8694701,0,0,0,0.8694701,150.2801,0,0,0,1.306641,0.9152317,0.8694701,0,0,0.7205276,9.976799,0.3914089,0,0.3914089,13.6878,97.76979,0.1265741,0.9564171,1.045312,0,11.28344
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.141975,52.35405,36.02084,0,0,0,-1,0,0,0,1.812856,0,0,2.141975,0,0,0,0,0.3291188,10.32907,0.3291188,0,0.3291188,14.00003,100,0.1265616,0,1.71358,0,12.47104
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.831281,49.85454,36.11813,1.708121,1.708121,0,0,0,1.708121,107.2103,0.03325949,0,0,1.831281,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.1265616,1.878933,1.465025,0,12.45656
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.929885,42.92073,36.24976,2.043597,2.043597,0,0,0,2.043597,45.50238,0,4.440892E-16,0,0.929885,2.151154,2.043597,0,0,0,10.62527,0,1.221269,-1.221269,12.7127,90.8048,0.1265616,2.247956,0.743908,0,11.55516
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3658527,37.92376,35.37986,0.4866043,0.4866043,0,0,0,0.4866043,75.18485,0,0,0,0.3658527,0.5122151,0.4866043,0,0,1.356966,9.404005,0,0.1463623,-0.1463623,12.55842,89.7028,0.1265616,0.5352648,0.2926822,0,9.769857
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1650179,34.6041,33.47981,1.52979,1.52979,0,0,0,1.52979,10.78696,0,0,0,0.1650179,1.610305,1.52979,0,0,1.519591,9.257643,0,1.445288,-1.445288,11.03495,78.82092,0.1265616,1.682769,0.1320143,0,9.422661
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,31.74001,31.74001,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.125466,7.812355,0,1.941623,-1.941623,8.9883,64.20202,0.1265616,2.028996,0,0,7.812355
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,30.22912,30.22912,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.282825,5.870732,0,3.505263,-3.505263,5.293429,37.81013,0.1265616,4.165648,0,0,5.870732
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,28.88993,28.88993,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.07530384,0,2.222487,2.111363,0,0,9.177561,2.365469,0,2.222487,-2.222487,2.950722,21.07654,0.1265616,2.3225,0,0,2.365469
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,27.57363,27.57363,0.5236636,0.1358325,0,-1,0,0.1358325,0,0,0.3878312,0.4401975,0,0.1429815,0.1358325,0,0,11.64699,0.1429815,0,0.1429815,-0.1429815,2.800006,20,0.1265616,0.57603,0,0,0.1429815
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,26.52631,26.52631,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265616,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265616,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,24.94675,24.94675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265616,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,24.22565,24.22565,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265616,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01206227,23.70748,23.63045,0.2134862,0.01145916,0,-1,0,0.01145916,105.2632,0,0.2020271,0.232543,0.01206227,0.01206227,0.01145916,0,0,11.80586,0,0,0,0,2.800006,20,0.1265616,0.2348349,0.00964982,0,0.01206227
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1279503,23.80122,22.98375,0.2197496,0.1215528,0,-1,0,0.1215528,105.2632,0,0.09819675,0.2174139,0.1279503,0.1279503,0.1215528,0,0,11.80586,0,0,0,0,2.800006,20,0.1265616,0.2417245,0.1023602,0,0.1279503
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3434504,24.54662,22.34277,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,99.23016,0,0,0,0.3434504,0,0,3.505263,3.33,11.80586,0,3.67345,0,3.67345,6.284946,44.89239,0.1266586,0.3807264,0.2747603,5,0.3434504
