Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6454872,26.0345,21.85631,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6454872,0,0,3.505263,3.33,8.13241,3.306105,3.975487,0,3.975487,10.05643,71.83147,0.1267125,0,0.5163898,5,3.951593
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7916166,26.54951,21.40991,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,156.7685,0,0,0,0.7916166,0,0,3.505263,3.33,4.156922,6.884044,4.121616,0,4.121616,13.96653,99.76076,0.1268065,0.555455,0.6332933,5,7.675661
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.350575,31.82596,22.77772,0.442537,0.442537,0,0,0,0.442537,305.1891,0.8494405,0,0,1.350575,0.4658284,0.442537,0,0,0.03530594,10.5935,0.03530594,0,0.03530594,14.00003,100,0.1268052,0.4867907,1.08046,0,11.94407
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5539584,29.63991,25.9769,1.108068,1.108068,0,-1,0,1.108068,49.99319,0,0,0,0.5539584,1.166387,1.108068,0,0,0,10.62527,0,0.6124287,-0.6124287,13.35447,95.38889,0.1268052,1.218875,0.4431667,0,11.17923
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3131886,31.31944,29.22759,0.3731378,0.3731378,0,0,0,0.3731378,83.93376,0,0,0,0.3131886,0.3927766,0.3731378,0,0,0.6804764,10.01285,0,0.07958805,-0.07958805,13.27058,94.78966,0.1268052,0.4104516,0.2505509,0,10.32603
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2460141,33.35772,31.69422,2.811336,2.811336,0,0,0,2.811336,8.75079,0,0,0,0.2460141,2.959301,2.811336,0,0,0.7689075,9.933257,0,2.713287,-2.713287,10.41052,74.36073,0.1268052,3.09247,0.1968113,0,10.17927
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4632771,36.64144,33.44547,0.5204687,0.5204687,0,0,0,0.5204687,89.01154,0,1.110223E-16,0,0.4632771,0.5478618,0.5204687,0,0,3.783671,7.21997,0,0.08458461,-0.08458461,10.32136,73.72387,0.1268052,0.5725155,0.3706217,0,7.683248
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.014286,42.30771,35.05937,1.265018,1.265018,0,0,0,1.265018,80.17959,0,0,0,1.014286,1.331598,1.265018,0,0,3.877654,7.135386,0,0.3173116,-0.3173116,9.986887,71.33476,0.1268052,1.39152,0.8114288,0,8.149672
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3588712,38.39761,35.89494,0.273533,0.273533,0,-1,0,0.273533,131.1985,0,0,0,0.3588712,0.2879295,0.273533,0,0,4.230222,6.818074,0.07094166,0,0.07094166,10.05419,71.81548,0.1268025,0.3008863,0.2870969,0,7.176945
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02975171,36.22557,36.02084,0.211417,0.211417,0,0,0,0.211417,14.07253,0,2.775558E-17,0,0.02975171,0.2225442,0.211417,0,0,4.159281,6.881922,0,0.1927925,-0.1927925,9.850966,70.36391,0.1268025,0.2325587,0.02380137,0,6.911674
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01453991,36.21818,36.11813,1.683137,1.683137,0,0,0,1.683137,0.8638579,0,2.220446E-16,0,0.01453991,1.771723,1.683137,0,0,4.373495,6.689129,0,1.757183,-1.757183,7.998734,57.13369,0.1268025,1.85145,0.01163193,0,6.703669
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1633066,36.40754,35.28257,0,0,0,0,0,0,0,0,0,0,0.1633066,0,0,0,0,6.32592,4.931946,0.1633066,0,0.1633066,8.15366,58.24031,0.1267963,0,0.1306453,0,5.095253
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05727122,33.73633,33.34818,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9379348,4.440892E-16,8.881784E-16,0,0.05727122,3.505263,3.33,0,0,6.162613,5.078922,0,3.447992,-3.447992,4.519157,32.27963,0.1267963,6.716709,0.04581698,5,5.136193
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,31.6141,31.6141,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,9.993715,1.63093,0,0.2434838,-0.2434838,4.262503,30.44639,0.1267963,0.2544405,0,0,1.63093
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,30.09749,30.09749,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.26425,1.387446,0,0.04787967,-0.04787967,4.212033,30.08589,0.1267963,0.05003425,0,0,1.387446
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,28.78119,28.78119,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.31745,1.339567,0,1.144305,-1.144305,3.005829,21.47017,0.1267963,1.195799,0,0,1.339567
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,27.45917,27.45917,0.6708151,0.1854982,0,-1,0,0.1854982,0,0,0.4853169,0.5523984,0,0.1952613,0.1854982,0,0,11.5889,0.1952613,0,0.1952613,-0.1952613,2.800006,20,0.1267963,0.7378966,0,0,0.1952613
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,26.42902,26.42902,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267963,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,25.63924,25.63924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267963,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,24.83801,24.83801,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267963,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,24.11119,24.11119,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267963,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01298426,23.58167,23.49882,0.003900265,0.003900265,0,-1,0,0.003900265,332.9071,0,0,0.001823282,0.01298426,0.004105542,0.003900265,0,0,11.80586,0,0.008878717,0,0.008878717,2.808429,20.06017,0.126796,0.004290292,0.01038741,0,0.01298426
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1191338,23.61818,22.85784,0.2815049,0.1207685,0,-1,0,0.1207685,98.64649,0,0.1607364,0.2794287,0.1191338,0.1271247,0.1207685,0,0,11.79698,0.007990845,0,0.007990845,-0.007990845,2.800006,20,0.126796,0.3096554,0.09530707,0,0.1271247
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4320054,24.99043,22.21114,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,252.8569,4.440892E-16,0,0,0.4320054,0,0,3.505263,3.33,11.80586,0,3.762005,0,3.762005,6.368958,45.49246,0.1268732,0.1879348,0.3456043,5,0.4320054
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9867023,28.19929,21.7304,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,185.2811,0,0,0,0.9867023,0,0,3.505263,3.33,8.043855,3.385805,4.316702,0,4.316702,10.46414,74.74371,0.1269619,0.5857979,0.7893619,5,4.372507
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.362659,30.32572,21.27828,1.271177,1.271177,3.517446,0,1.125263,1.271177,107.1966,0,0,0,1.362659,0,0,2.246269,2.133955,3.727152,7.270837,3.496614,0,3.496614,13.78132,98.43781,0.1270344,1.398295,1.090127,5,8.633496
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.363336,39.21076,22.64609,0,0,0,0,0,0,0,2.132798,0,0,2.363336,0,0,0,0,0.2305381,10.41779,0.2305381,0,0.2305381,14.00003,100,0.1270257,0,1.890669,0,12.78113
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.469792,35.92912,25.83382,1.894219,1.894219,0,-1,0,1.894219,77.59358,0,0,0,1.469792,1.993915,1.894219,0,0,0,10.62527,0,0.5241225,-0.5241225,13.44755,96.05376,0.1270257,2.083641,1.175834,0,12.09507
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.900371,42.69859,29.08451,0.405235,0.405235,0,0,0,0.405235,468.9554,0.8914496,0,0,1.900371,0.4265631,0.405235,0,0,0.5823583,10.10115,0.5823583,0,0.5823583,14.00003,100,0.1270037,0.4457585,1.520297,0,12.00152
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.088492,46.92149,31.55114,2.522766,2.522766,0,0,0,2.522766,82.78583,0,0,0,2.088492,2.655543,2.522766,0,0,0,10.62527,0,0.5670503,-0.5670503,13.4023,95.73055,0.1270037,2.775042,1.670794,0,12.71377
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.257179,42.30344,33.31956,1.927068,1.927068,0,0,0,1.927068,65.23793,0,0,0,1.257179,2.028492,1.927068,0,0,0.6300559,10.05822,0,0.7713133,-0.7713133,12.58927,89.92317,0.1270037,2.119775,1.005743,0,11.3154
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8705063,41.1016,34.92774,0.5653673,0.5653673,0,0,0,0.5653673,153.9718,0,0,0,0.8705063,0.5951235,0.5653673,0,0,1.487071,9.286911,0.2753828,0,0.2753828,12.85052,91.78925,0.1269933,0.6219041,0.6964051,0,10.15742
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.333708,38.08602,35.76331,0.9523028,0.9523028,0,-1,0,0.9523028,35.04221,0,0,0,0.333708,1.002424,0.9523028,0,0,1.211688,9.534755,0,0.668716,-0.668716,12.14563,86.75433,0.1269933,1.047533,0.2669664,0,9.868464
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3942609,38.64869,35.89494,2.380991,2.380991,0,0,0,2.380991,16.55869,0,0,0,0.3942609,2.506306,2.380991,0,0,1.954706,8.866039,0,2.112046,-2.112046,9.91934,70.85229,0.1269933,2.61909,0.3154087,0,9.2603
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6692201,40.75689,36.02084,0.6800557,0.6800557,0,0,0,0.6800557,98.40666,0,0,0,0.6692201,0.7158481,0.6800557,0,0,4.301423,6.753994,0,0.04662798,-0.04662798,9.87019,70.50121,0.1269933,0.7480613,0.5353761,0,7.423213
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3811363,37.83398,35.18528,1.835066,1.835066,0,0,0,1.835066,20.76962,0,0,0,0.3811363,1.931649,1.835066,0,0,4.353232,6.707366,0,1.550513,-1.550513,8.235806,58.82707,0.1269933,2.018573,0.3049091,0,7.088502
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1450663,34.2428,33.25661,1.091673,1.091673,0,0,0,1.091673,13.28843,0,0,0,0.1450663,1.14913,1.091673,0,0,6.076024,5.156853,0,1.004063,-1.004063,7.17743,51.26726,0.1269933,1.200841,0.116053,0,5.301919
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,31.4653,31.4653,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.191649,4.15279,0,2.553642,-2.553642,4.485655,32.04033,0.1269933,2.668556,0,0,4.15279
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,29.97158,29.97158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02903,1.599148,0,0,0,4.485655,32.04033,0.1269933,0,0,0,1.599148
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02903,1.599148,0,0,0,4.485655,32.04033,0.1269933,0,0,0,1.599148
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,27.33326,27.33326,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.02903,1.599148,0,0.02953066,-0.02953066,4.454527,31.81799,0.1269933,0.03085954,0,0,1.599148
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,26.30311,26.30311,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.06184,1.569617,0,0.352933,-0.352933,4.082503,29.16068,0.1269933,0.368815,0,0,1.569617
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,25.51333,25.51333,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.45399,1.216684,0,0.2056517,-0.2056517,3.865727,27.61228,0.1269933,0.2149061,0,0,1.216684
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,24.68921,24.68921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68249,1.011032,0,0,0,3.865727,27.61228,0.1269933,0,0,0,1.011032
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,23.98528,23.98528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68249,1.011032,0,0,0,3.865727,27.61228,0.1269933,0,0,0,1.011032
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01485297,23.46763,23.37291,0.44242,0.44242,0,-1,0,0.44242,3.35721,0,0,0,0.01485297,0.4657053,0.44242,0,0,10.68249,1.011032,0,0.4508523,-0.4508523,3.390487,24.21772,0.1269933,0.486662,0.01188237,0,1.025885
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07454929,23.20085,22.72621,0,0,0,-1,0,0,0,0,0,0,0.07454929,0,0,0,0,11.18344,0.5601801,0.07454929,0,0.07454929,3.461211,24.72289,0.1269905,0,0.05963943,0,0.6347294
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.288181,23.92778,22.08523,0.08045024,0.08045024,0,0,0,0.08045024,358.2102,0,0,0,0.288181,0.08468446,0.08045024,0,0,11.10889,0.6272745,0.2034965,0,0.2034965,3.654265,26.10184,0.1269828,0.08849526,0.2305448,0,0.9154555
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.682492,32.94719,21.59877,0.4471964,0.4471964,0,0,0,0.4471964,376.231,0,0,0,1.682492,0.470733,0.4471964,0,0,10.90539,0.8104213,1.211759,0,1.211759,4.80384,34.31307,0.1269371,0.491916,1.345993,0,2.492913
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.797039,40.9542,21.1352,1.081859,1.081859,0,0,0,1.081859,258.5402,0,0,0,2.797039,1.138799,1.081859,0,0,9.693633,1.901004,1.658241,0,1.658241,6.376985,45.5498,0.1268745,1.190045,2.237632,0,4.698043
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,3.014378,44.32104,22.50301,0.3152871,0.3152871,0,0,0,0.3152871,956.074,0,0,0,3.014378,0.3318811,0.3152871,0,0,8.035393,3.393421,2.682497,0,2.682497,8.921824,63.72719,0.1267735,0.3468158,2.411502,0,6.407799
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.465787,52.06858,25.69075,1.649579,1.649579,0,-1,0,1.649579,210.1013,0,0,0,3.465787,1.736399,1.649579,0,0,5.352896,5.807668,1.729388,0,1.729388,10.56247,75.44604,0.1267085,1.814537,2.772629,0,9.273455
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.683538,58.16423,28.9586,0.3985485,0.3985485,0,0,0,0.3985485,924.2383,0,0,0,3.683538,0.4195248,0.3985485,0,0,3.623508,7.364117,3.264014,0,3.264014,13.65898,97.56396,0.1265859,0.4384034,2.946831,0,11.04766
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.705504,61.4541,31.40235,0.9679271,0.9679271,0,0,0,0.9679271,382.8289,2.327139,0,0,3.705504,1.018871,0.9679271,0,0,0.3594945,10.30173,0.3594945,0,0.3594945,14.00003,100,0.1265725,1.06472,2.964404,0,14.00723
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.542469,62.03324,33.18793,1.610754,1.610754,0,0,0,1.610754,219.9261,1.846938,0,0,3.542469,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1265725,1.77183,2.833975,0,14.16774
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.187946,60.51793,34.83045,1.511714,1.511714,0,0,0,1.511714,210.8829,1.596668,0,0,3.187946,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1265725,1.662885,2.550357,0,13.81322
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.65442,56.47177,35.66602,0,0,0,-1,0,0,0,2.65442,0,0,2.65442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265725,0,2.123536,0,13.27969
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.936745,50.37466,35.79765,1.150409,1.150409,0,0,0,1.150409,168.3528,0.7257882,0,0,1.936745,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1265725,1.265449,1.549396,0,12.56202
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.038533,43.39643,35.92355,1.993448,1.993448,0,0,0,1.993448,52.09732,0,0,0,1.038533,2.098366,1.993448,0,0,0,10.62527,0,1.059833,-1.059833,12.88287,92.02029,0.1265725,2.192793,0.8308265,0,11.66381
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1174453,35.86573,35.05937,1.301297,1.301297,0,0,0,1.301297,9.025249,0,2.220446E-16,0,0.1174453,1.369786,1.301297,0,0,1.177593,9.565441,0,1.252341,-1.252341,11.56278,82.59114,0.1265725,1.431427,0.09395624,0,9.682886
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05677114,33.50921,33.12498,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8778122,0,8.881784E-16,0,0.05677114,3.505263,3.33,0,0,2.569082,8.3131,0,3.448492,-3.448492,7.927752,56.62669,0.1265725,7.114079,0.04541692,5,8.369871
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,31.35656,31.35656,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.40074,4.864608,0,2.163283,-2.163283,5.647452,40.33886,0.1265725,2.260631,0,0,4.864608
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,29.85712,29.85712,4.798178,2.566259,0,-1,0,2.566259,0,0,2.231919,2.711737,0,2.701325,2.566259,0,0,8.804388,2.701325,0,2.701325,-2.701325,2.800006,20,0.1265725,5.277995,0,0,2.701325
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,28.52365,28.52365,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,27.20163,27.20163,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,26.17148,26.17148,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,25.36453,25.36453,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,24.56331,24.56331,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,23.83648,23.83648,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01498635,23.3196,23.22412,0.07874713,0.01423703,0,-1,0,0.01423703,105.2632,0,0.0645101,0.08377444,0.01498635,0.01498635,0.01423703,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.08662184,0.01198908,0,0.01498635
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.07022158,23.01256,22.56597,0.5130966,0.0667105,0,-1,0,0.0667105,105.2632,0,0.4463862,0.5510642,0.07022158,0.07022158,0.0667105,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.5644063,0.05617727,0,0.07022158
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2709329,23.66607,21.93643,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,221.337,4.440892E-16,0,0,0.2709329,0,0,3.505263,3.33,11.80586,0,3.600933,0,3.600933,6.21615,44.40099,0.126651,0.1346481,0.2167463,5,0.2709329
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.745169,33.24833,21.45569,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,394.0663,0,0,0,1.745169,0,0,3.505263,3.33,8.204927,3.240839,5.075169,0,5.075169,11.03088,78.79183,0.1267029,0.4871479,1.396135,5,4.986009
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.299375,36.87764,20.99213,0,0,1.25,0,0.50625,0,0,0.3759124,0,0,2.299375,0,0,0.8740876,0.8303832,3.129758,7.808492,3.129758,0,3.129758,14.00003,100,0.1265859,0,1.8395,5,10.10787
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,3.014893,44.1393,22.34277,1.728667,1.728667,0,0,0,1.728667,174.4056,1.195243,0,0,3.014893,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,1.901534,2.411915,0,13.64017
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.466618,51.89606,25.54195,1.892682,1.892682,0,-1,0,1.892682,183.1591,1.474322,0,0,3.466618,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,2.08195,2.773295,0,14.09189
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.684885,57.99181,28.80981,1.638548,1.638548,0,0,0,1.638548,224.8872,1.960097,0,0,3.684885,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,1.802403,2.947908,0,14.31016
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.706753,61.30787,31.27644,0.3063864,0.3063864,0,0,0,0.3063864,1209.83,3.384241,0,0,3.706753,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,0.337025,2.965402,0,14.33203
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.435417,71.7832,33.06203,1.163496,1.163496,0,0,0,1.163496,381.2145,3.210684,0,0,4.435417,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,1.279846,3.548333,0,15.06069
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.712167,65.72593,34.70454,0,0,0,0,0,0,0,3.712167,0,0,3.712167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,0,2.969733,0,14.33744
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.656706,56.34611,35.54011,0.6304649,0.6304649,0,-1,0,0.6304649,421.3884,1.993058,0,0,2.656706,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,0.6935114,2.125365,0,13.28198
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.939538,50.25236,35.66602,0.9404479,0.9404479,0,0,0,0.9404479,206.2355,0.9495923,0,0,1.939538,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1265859,1.034493,1.55163,0,12.56481
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.336755,45.54922,35.79765,1.396017,1.396017,0,0,0,1.396017,95.75491,2.220446E-16,0,0,1.336755,1.469492,1.396017,0,0,0,10.62527,0,0.1327369,-0.1327369,13.86011,99.0006,0.1265859,1.535619,1.069404,0,11.96203
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1071798,35.6972,34.96208,1.261791,1.261791,0,0,0,1.261791,8.494263,0,0,0,0.1071798,1.328201,1.261791,0,0,0.1474854,10.49254,0,1.221021,-1.221021,12.57304,89.80727,0.1265859,1.38797,0.08574384,0,10.59972
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05886213,33.39718,32.99908,0.7218449,0.7218449,0,0,0,0.7218449,8.154401,1.110223E-16,0,0,0.05886213,0.7598367,0.7218449,0,0,1.504175,9.271517,0,0.7009746,-0.7009746,11.83415,84.52947,0.1265859,0.7940294,0.0470897,0,9.330379
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007548196,31.27534,31.22493,0.1908537,0.1908537,0,-1,0,0.1908537,3.954965,0,2.775558E-17,0,0.007548196,0.2008986,0.1908537,0,0,2.283036,8.570541,0,0.1933504,-0.1933504,11.63034,83.07369,0.1265859,0.209939,0.006038557,0,8.57809
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,29.71405,29.71405,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.49787,8.377192,0,2.320989,-2.320989,9.183804,65.59846,0.1265859,2.425434,0,0,8.377192
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,28.37486,28.37486,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.076746,6.056202,0,2.649244,-2.649244,6.391255,45.65173,0.1265859,2.76846,0,0,6.056202
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,27.05856,27.05856,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.020351,3.406958,0,0.3713181,-0.3713181,5.999851,42.856,0.1265859,0.3880275,0,0,3.406958
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,26.01124,26.01124,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.432927,3.03564,0,0.2599459,-0.2599459,5.725844,40.89881,0.1265859,0.2716435,0,0,3.03564
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,25.22146,25.22146,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.721755,2.775694,0,0.2871482,-0.2871482,5.423163,38.7368,0.1265859,0.3000698,0,0,2.775694
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,24.40306,24.40306,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.040809,2.488546,0,0.3374883,-0.3374883,5.06742,36.19578,0.1265859,0.3526753,0,0,2.488546
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,23.67624,23.67624,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.415796,2.151058,0,0.1487416,-0.1487416,4.910632,35.07587,0.1265859,0.155435,0,0,2.151058
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03164665,23.26543,23.06387,0,0,0,-1,0,0,0,0,0,0,0.03164665,0,0,0,0,9.581064,2.002316,0.03164665,0,0.03164665,4.940655,35.29032,0.1265847,0,0.02531732,0,2.033963
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2544791,24.03379,22.40572,0,0,0,-1,0,0,0,0,0,0,0.2544791,0,0,0,0,9.549417,2.030798,0.2544791,0,0.2544791,5.182075,37.01475,0.1265752,0,0.2035833,0,2.285277
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2698024,23.49691,21.77619,0.2395421,0.2395421,0,0,0,0.2395421,112.6326,0,0,0,0.2698024,0.2521496,0.2395421,0,0,9.294939,2.25983,0.01765281,0,0.01765281,5.198822,37.13437,0.1265745,0.2634963,0.2158419,0,2.529632
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.147889,28.83223,21.27828,0.1775037,0.1775037,0,0,0,0.1775037,646.6844,0,0,0,1.147889,0.186846,0.1775037,0,0,9.277286,2.275717,0.9610427,0,0.9610427,6.110547,43.64668,0.1265386,0.195254,0.9183109,0,3.423606
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.233135,28.93458,20.81471,0,0,0,0,0,0,0,0,0,0,1.233135,0,0,0,0,8.316243,3.140655,1.233135,0,1.233135,7.280402,52.00277,0.1264926,0,0.986508,0,4.37379
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.61804,33.10675,22.18252,0.4934267,0.4934267,0,0,0,0.4934267,327.9191,0,0,0,1.61804,0.5193965,0.4934267,0,0,7.083108,4.250477,1.098644,0,1.098644,8.322666,59.4475,0.1264516,0.5427693,1.294432,0,5.868517
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6760117,29.85759,25.3817,2.359368,2.359368,0,-1,0,2.359368,28.65223,0,0,0,0.6760117,2.483546,2.359368,0,0,5.984465,5.239256,0,1.807534,-1.807534,6.417358,45.83818,0.1264516,2.595305,0.5408093,0,5.915268
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6479579,33.02202,28.64956,2.653013,2.653013,0,0,0,2.653013,24.42348,0,0,0,0.6479579,2.792645,2.653013,0,0,7.992836,3.431722,0,2.144687,-2.144687,4.15666,29.69037,0.1264516,2.918314,0.5183663,0,4.07968
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.754871,43.78626,31.12764,0.02546698,0.02546698,0,0,0,0.02546698,6890.771,0,0,0,1.754871,0.02680734,0.02546698,0,0,10.37582,1.287036,1.728064,0,1.728064,5.796046,41.40024,0.1263871,0.02801367,1.403897,0,3.041907
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.682584,63.1369,32.91895,3.326573,3.326573,5,0,1.53,3.326573,110.702,0,0,0,3.682584,0,0,1.673427,1.589756,8.647757,2.842293,5.272339,0,5.272339,10.79783,77.12717,0.1265258,3.65923,2.946067,5,6.524877
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.607122,64.40841,34.5443,1.242129,1.242129,1.25,0,0.50625,1.242129,290.3982,0.2395745,0,0,3.607122,0,0,0,0,3.375418,7.587398,3.375418,0,3.375418,14.00003,100,0.1264002,1.366342,2.885697,5,11.19452
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.335029,53.33584,35.4142,0.8575792,0.8575792,0,-1,0,0.8575792,272.2814,1.432314,0,0,2.335029,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1264002,0.9433372,1.868023,0,12.9603
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.82441,49.16339,35.54011,0.6708528,0.6708528,0,0,0,0.6708528,271.9539,1.11825,0,0,1.82441,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1264002,0.737938,1.459528,0,12.44969
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.045329,43.17736,35.66602,1.92103,1.92103,0,0,0,1.92103,54.41504,0,0,0,1.045329,2.022137,1.92103,0,0,0,10.62527,0,0.9768078,-0.9768078,12.97038,92.6454,0.1264002,2.113133,0.8362635,0,11.6706
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2632995,36.64691,34.83045,0,0,0,0,0,0,0,0,0,0,0.2632995,0,0,0,0,1.085342,9.648466,0.2632995,0,0.2632995,13.22017,94.4296,0.1263905,0,0.2106396,0,9.911766
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1933029,34.19837,32.88461,0.5303178,0.5303178,0,0,0,0.5303178,36.4504,0,0,0,0.1933029,0.5582293,0.5303178,0,0,0.8220425,9.885436,0,0.3649263,-0.3649263,12.8355,91.68198,0.1263905,0.5833496,0.1546423,0,10.07874
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0215242,31.22554,31.08186,1.235791,1.235791,0,-1,0,1.235791,1.741734,0,0,0,0.0215242,1.300833,1.235791,0,0,1.227516,9.52051,0,1.279309,-1.279309,11.48699,82.0498,0.1263905,1.35937,0.01721936,0,9.542034
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,29.58242,29.58242,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.64897,8.241201,0,1.12007,-1.12007,10.30634,73.61654,0.1263905,1.170473,0,0,8.241201
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,28.23178,28.23178,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.893493,7.121131,0,2.377586,-2.377586,7.800141,55.71518,0.1263905,2.484577,0,0,7.121131
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,26.90976,26.90976,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.535254,4.743545,0,0.2847436,-0.2847436,7.499995,53.57129,0.1263905,0.297557,0,0,4.743545
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,25.87961,25.87961,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.851636,4.458801,0,0.1887831,-0.1887831,7.301,52.1499,0.1263905,0.1972783,0,0,4.458801
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,25.07838,25.07838,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.061395,4.270018,0,0.005920971,-0.005920971,7.294759,52.10532,0.1263905,0.006187415,0,0,4.270018
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,24.25426,24.25426,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.067974,4.264097,0,0.357429,-0.357429,6.917995,49.41415,0.1263905,0.3735133,0,0,4.264097
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,23.53316,23.53316,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.465117,3.906668,0,0.2004426,-0.2004426,6.70671,47.90498,0.1263905,0.2094626,0,0,3.906668
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01691782,23.0284,22.92079,0,0,0,-1,0,0,0,0,0,0,0.01691782,0,0,0,0,7.687831,3.706226,0.01691782,0,0.01691782,6.72276,48.01962,0.1263898,0,0.01353426,0,3.723144
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.08031729,22.75552,22.24547,0,0,0,-1,0,0,0,0,0,0,0.08031729,0,0,0,0,7.670914,3.721452,0.08031729,0,0.08031729,6.798956,48.56387,0.1263868,0,0.06425383,0,3.801769
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2642334,23.29922,21.61594,0.07439507,0.07439507,0,0,0,0.07439507,355.1759,0,0,0,0.2642334,0.07831059,0.07439507,0,0,7.590597,3.793737,0.1859228,0,0.1859228,6.975338,49.82374,0.1263799,0.08183458,0.2113867,0,4.057971
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.358196,30.12504,21.11803,0.3079965,0.3079965,0,0,0,0.3079965,440.9777,0,0,0,1.358196,0.3242068,0.3079965,0,0,7.404674,3.961068,1.033989,0,1.033989,7.956266,56.83036,0.1263415,0.3387961,1.086557,0,5.319263
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.299167,36.49557,20.64875,0.6529695,0.6529695,0,0,0,0.6529695,352.1094,0,0,0,2.299167,0.6873364,0.6529695,0,0,6.370685,4.891658,1.611831,0,1.611831,9.485383,67.75259,0.1262817,0.7182665,1.839334,0,7.190825
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,3.015508,43.76587,22.01655,1.701884,1.701884,0,0,0,1.701884,177.1865,0,0,0,3.015508,1.791457,1.701884,0,0,4.758854,6.342306,1.224051,0,1.224051,10.64662,76.04713,0.1262363,1.872072,2.412406,0,9.357814
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.468396,51.52454,25.22146,0,0,0,-1,0,0,0,0,0,0,3.468396,0,0,0,0,3.534803,7.443952,3.468396,0,3.468396,13.93703,99.55,0.1261079,0,2.774717,0,10.91235
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.687893,57.62171,28.48932,0,0,0,0,0,0,0,3.621486,0,0,3.687893,0,0,0,0,0.06640697,10.56551,0.06640697,0,0.06640697,14.00003,100,0.1261054,0,2.950314,0,14.2534
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.710118,60.97383,30.98456,1.461233,1.461233,0,0,0,1.461233,253.9033,2.171978,0,0,3.710118,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1261054,1.607356,2.968095,0,14.33539
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.547866,61.5872,32.78732,0,0,0,0,0,0,0,3.547866,0,0,3.547866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261054,0,2.838293,0,14.17314
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.194741,60.07675,34.41267,1.282691,1.282691,0,0,0,1.282691,249.0654,1.844539,0,0,3.194741,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1261054,1.410961,2.555792,0,13.82001
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.661701,56.09198,35.28257,1.946977,1.946977,0,-1,0,1.946977,136.7094,0.6122518,0,0,2.661701,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1261054,2.141675,2.129361,0,13.28697
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.945126,50.05202,35.44281,0,0,0,0,0,0,0,1.945126,0,0,1.945126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261054,0,1.556101,0,12.5704
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.048788,43.1073,35.57444,1.928129,1.928129,0,0,0,1.928129,54.3941,0,0,0,1.048788,2.029609,1.928129,0,0,0,10.62527,0,0.9808212,-0.9808212,12.96615,92.61518,0.1261054,2.120942,0.8390307,0,11.67406
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1234931,35.5508,34.70454,0.2423402,0.2423402,0,0,0,0.2423402,50.95855,0,5.551115E-17,0,0.1234931,0.255095,0.2423402,0,0,1.089801,9.644453,0,0.1316019,-0.1316019,12.82743,91.62432,0.1261054,0.2665743,0.09879446,0,9.767946
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06297267,33.17833,32.75299,2.869131,2.869131,0,0,0,2.869131,2.194834,0,0,0,0.06297267,3.020138,2.869131,0,0,1.236026,9.512851,0,2.957165,-2.957165,9.710305,69.35918,0.1261054,3.156044,0.05037814,0,9.575824
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008834247,31.00912,30.95023,3.496627,3.33,0,-1,0,3.33,0.2652927,0,0.1666273,0.5162901,0.008834247,3.505263,3.33,0,0,4.521764,6.555686,0,3.496429,-3.496429,6.024746,43.03381,0.1261054,3.84629,0.007067398,0,6.56452
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,29.43934,29.43934,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.05210608,0,2.831005,2.689455,0,0,8.406686,3.059257,0,2.831005,-2.831005,3.040604,21.71856,0.1261054,2.9584,0,0,3.059257
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55225,0.228252,0,0,0,3.040604,21.71856,0.1261054,0,0,0,0.228252
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,26.76668,26.76668,0.4865602,0.2168394,0,-1,0,0.2168394,0,0,0.2697208,0.3183768,0,0.228252,0.2168394,0,0,11.55225,0.228252,0,0.228252,-0.228252,2.800006,20,0.1261054,0.5352163,0,0,0.228252
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,25.73653,25.73653,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261054,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261054,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,24.11119,24.11119,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261054,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,23.39008,23.39008,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261054,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02331363,22.90873,22.76055,0.1505733,0.02214795,0,-1,0,0.02214795,105.2632,0,0.1284253,0.161201,0.02331363,0.02331363,0.02214795,0,0,11.80586,0,0,0,0,2.800006,20,0.1261054,0.1656306,0.0186509,0,0.02331363
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07344375,22.55107,22.08523,0.1300408,0.06977156,0,-1,0,0.06977156,105.2632,0,0.06026923,0.1290905,0.07344375,0.07344375,0.06977156,0,0,11.80586,0,0,0,0,2.800006,20,0.1261054,0.1430449,0.058755,0,0.07344375
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2632896,23.13132,21.45569,0,0,0,0,0,0,0,0,0,0,0.2632896,0,0,0,0,11.80586,0,0.2632896,0,0.2632896,3.049784,21.78413,0.1260957,0,0.2106317,0,0.2632896
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.357284,29.94931,20.95779,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,272.1635,4.440892E-16,0,0,1.357284,0,0,3.505263,3.33,11.54257,0.2369606,4.687284,0,4.687284,7.496532,53.54655,0.1261672,0.5485718,1.085827,5,1.594244
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.298809,36.29632,20.47133,0,0,3.505263,0,1.121937,0,0,0,0,0,2.298809,0,0,3.505263,3.33,6.855287,4.455516,5.628809,0,5.628809,12.83649,91.68903,0.1261596,0,1.839047,5,6.754325
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,3.015713,43.56842,21.84486,1.915707,1.915707,0,0,0,1.915707,157.4204,0,0,0,3.015713,2.016534,1.915707,0,0,1.226478,9.521444,0.9991795,0,0.9991795,13.78439,98.45975,0.1261227,2.107278,2.41257,0,12.53716
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.469116,51.33734,25.06121,1.430079,1.430079,0,-1,0,1.430079,242.5822,1.736471,0,0,3.469116,1.505346,1.430079,0,0,0.2272985,10.42071,0.2272985,0,0.2272985,14.00003,100,0.1261144,1.573087,2.775293,0,13.88982
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.688529,57.47101,28.36341,0.2033814,0.2033814,0,0,0,0.2033814,1813.602,3.474443,0,0,3.688529,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1261144,0.2237195,2.950823,0,14.3138
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.711313,60.82719,30.85866,1.327558,1.327558,0,0,0,1.327558,279.5594,2.313884,0,0,3.711313,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1261144,1.460314,2.969051,0,14.33659
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.549551,61.44695,32.66142,1.174991,1.174991,0,0,0,1.174991,302.0916,2.312718,0,0,3.549551,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1261144,1.292491,2.839641,0,14.17482
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.196317,59.97396,34.31538,1.996559,1.996559,0,0,0,1.996559,160.0913,1.094676,0,0,3.196317,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1261144,2.196214,2.557053,0,13.82159
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.663865,55.99848,35.18528,0.4038449,0.4038449,0,-1,0,0.4038449,659.6256,2.238765,0,0,2.663865,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1261144,0.4442294,2.131092,0,13.28914
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.94831,49.93923,35.31691,1.088906,1.088906,0,0,0,1.088906,178.9236,0.802093,0,0,1.94831,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1261144,1.197797,1.558648,0,12.57358
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.052463,43.03284,35.47715,1.370889,1.370889,0,0,0,1.370889,76.77227,0,0,0,1.052463,1.443041,1.370889,0,0,0,10.62527,0,0.3905784,-0.3905784,13.58832,97.05925,0.1261144,1.507978,0.84197,0,11.67774
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1254491,35.46646,34.60725,0.3467342,0.3467342,0,0,0,0.3467342,36.1802,0,0,0,0.1254491,0.3649834,0.3467342,0,0,0.433976,10.2347,0,0.2395342,-0.2395342,13.33583,95.25574,0.1261144,0.3814076,0.1003593,0,10.36014
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06498671,33.08294,32.64425,0,0,0,0,0,0,0,0,0,0,0.06498671,0,0,0,0,0.7001251,9.995162,0.06498671,0,0.06498671,13.39748,95.69611,0.126112,0,0.05198936,0,10.06015
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01115436,30.88146,30.80715,1.623172,1.623172,0,-1,0,1.623172,0.6871951,0,0,0,0.01115436,1.708602,1.623172,0,0,0.6351384,10.05365,0,1.697448,-1.697448,11.60822,82.91566,0.126112,1.785489,0.008923487,0,10.0648
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,29.29626,29.29626,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.521192,8.356202,0,1.318093,-1.318093,10.21882,72.99145,0.126112,1.377407,0,0,8.356202
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,27.95707,27.95707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985739,7.038109,0,0,0,10.21882,72.99145,0.126112,0,0,0,7.038109
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,26.6236,26.6236,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,3.985739,7.038109,0,0.4136437,-0.4136437,9.782804,69.87704,0.126112,0.4322577,0,0,7.038109
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,25.59346,25.59346,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.445343,6.624465,0,0.08284936,-0.08284936,9.695474,69.25325,0.126112,0.08657758,0,0,6.624465
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,24.76934,24.76934,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.537398,6.541615,0,0.2370095,-0.2370095,9.445644,67.46875,0.126112,0.2476749,0,0,6.541615
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,23.95094,23.95094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.800742,6.304606,0,0,0,9.445644,67.46875,0.126112,0,0,0,6.304606
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,23.22412,23.22412,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.800742,6.304606,0,1.048001,-1.048001,8.340954,59.57812,0.126112,1.095161,0,0,6.304606
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07180459,23.05709,22.6003,0.5189193,0.5189193,0,-1,0,0.5189193,13.83733,0,0,0,0.07180459,0.5462309,0.5189193,0,0,5.965188,5.256605,0,0.4744263,-0.4744263,7.840865,56.00607,0.126112,0.5708113,0.05744367,0,5.32841
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1477661,22.86394,21.92498,0.224173,0.224173,0,-1,0,0.224173,65.91608,0,0,0,0.1477661,0.2359716,0.224173,0,0,6.492328,4.782179,0,0.08820555,-0.08820555,7.747888,55.34195,0.126112,0.2465903,0.1182129,0,4.929945
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2706282,23.01664,21.29545,0.4030362,0.4030362,0,0,0,0.4030362,67.14738,0,0,0,0.2706282,0.4242486,0.4030362,0,0,6.590334,4.693974,0,0.1536204,-0.1536204,7.585958,54.18531,0.126112,0.4433398,0.2165026,0,4.964602
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.356116,29.77182,20.79754,0.01635841,0.01635841,0,0,0,0.01635841,8290.021,0,0,0,1.356116,0.01721938,0.01635841,0,0,6.761024,4.540353,1.338897,0,1.338897,8.856147,63.25806,0.1260626,0.01799425,1.084893,0,5.896469
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.298028,36.11291,20.31109,2.731938,2.731938,0,0,0,2.731938,84.1171,0,0,0,2.298028,2.875725,2.731938,0,0,5.422127,5.74536,0,0.5776972,-0.5776972,8.247201,58.90846,0.1260626,3.005132,1.838422,0,8.043387
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,3.015661,43.37553,21.67889,1.947035,1.947035,0,0,0,1.947035,154.8848,0,0,0,3.015661,2.049511,1.947035,0,0,6.064013,5.167663,0.9661503,0,0.9661503,9.163772,65.45538,0.126027,2.141739,2.412529,0,8.183324
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.46973,51.14923,24.90097,0.5825025,0.5825025,0,-1,0,0.5825025,595.6592,0,0,0,3.46973,0.6131606,0.5825025,0,0,5.097862,6.037198,2.856569,0,2.856569,11.87375,84.81233,0.1259219,0.6407528,2.775784,0,9.506927
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.689626,57.29637,28.21461,0.9283856,0.9283856,0,0,0,0.9283856,397.4238,0.4710845,0,0,3.689626,0.977248,0.9283856,0,0,2.241293,8.60811,2.241293,0,2.241293,14.00003,100,0.1258396,1.021224,2.9517,0,12.29774
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.712234,60.69223,30.7442,0.1218247,0.1218247,0,0,0,0.1218247,3047.194,3.583998,0,0,3.712234,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1258396,0.1340071,2.969787,0,14.33751
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.551015,61.3188,32.54696,0.6592281,0.6592281,0,0,0,0.6592281,538.6626,2.857091,0,0,3.551015,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1258396,0.7251509,2.840812,0,14.17629
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.198535,59.84269,34.18947,0,0,0,0,0,0,0,3.198535,0,0,3.198535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258396,0,2.558828,0,13.82381
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.666603,55.87691,35.05937,0.4962619,0.4962619,0,-1,0,0.4962619,537.3378,2.144222,0,0,2.666603,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1258396,0.5458881,2.133282,0,13.29188
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.951323,49.85666,35.21962,0,0,0,0,0,0,0,1.951323,0,0,1.951323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258396,0,1.561059,0,12.5766
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.056317,42.95972,35.37986,1.130778,1.130778,0,0,0,1.130778,93.41512,0,0,0,1.056317,1.190292,1.130778,0,0,0,10.62527,0,0.1339749,-0.1339749,13.85881,98.99127,0.1258396,1.243856,0.845054,0,11.68159
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1273807,35.38195,34.50996,2.332506,2.332506,0,0,0,2.332506,5.461107,4.440892E-16,0,0,0.1273807,2.45527,2.332506,0,0,0.148861,10.4913,0,2.327889,-2.327889,11.40499,81.46409,0.1258396,2.565757,0.1019045,0,10.61868
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06697717,32.98164,32.52979,2.862979,2.862979,0,0,0,2.862979,2.339422,0,4.440892E-16,0,0.06697717,3.013662,2.862979,0,0,2.735405,8.16341,0,2.946685,-2.946685,8.298917,59.27786,0.1258396,3.149276,0.05358173,0,8.230387
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01248126,30.77578,30.69269,1.90128,1.90128,0,-1,0,1.90128,0.6564664,0,0,0,0.01248126,2.001347,1.90128,0,0,6.009499,5.216725,0,1.988866,-1.988866,6.202468,44.30326,0.1258396,2.091408,0.009985012,0,5.229207
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,29.1818,29.1818,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.21935,3.227859,0,0.7080297,-0.7080297,5.456139,38.97235,0.1258396,0.7398911,0,0,3.227859
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,27.84834,27.84834,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.006049,2.51983,0,1.710975,-1.710975,3.652613,26.09004,0.1258396,1.787969,0,0,2.51983
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,26.50914,26.50914,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.90713,0.8088542,0,0.2589809,-0.2589809,3.379623,24.14012,0.1258396,0.270635,0,0,0.8088542
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,25.46183,25.46183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19489,0.5498734,0,0,0,3.379623,24.14012,0.1258396,0,0,0,0.5498734
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,24.64343,24.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19489,0.5498734,0,0,0,3.379623,24.14012,0.1258396,0,0,0,0.5498734
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,23.80787,23.80787,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.19489,0.5498734,0,0.2384559,-0.2384559,3.128268,22.34473,0.1258396,0.2491864,0,0,0.5498734
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,23.08104,23.08104,0.5165221,0.2958466,0,-1,0,0.2958466,0,0,0.2206755,0.2723277,0,0.3114175,0.2958466,0,0,11.45984,0.3114175,0,0.3114175,-0.3114175,2.800006,20,0.1258396,0.5681743,0,0,0.3114175
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02118565,22.57445,22.44006,0.3712134,0.02012637,0,-1,0,0.02012637,105.2632,0,0.3510871,0.4043095,0.02118565,0.02118565,0.02012637,0,0,11.80586,0,0,0,0,2.800006,20,0.1258396,0.4083348,0.01694852,0,0.02118565
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07925888,22.2609,21.75902,0.3748624,0.07529594,0,-1,0,0.07529594,105.2632,0,0.2995664,0.3972894,0.07925888,0.07925888,0.07529594,0,0,11.80586,0,0,0,0,2.800006,20,0.1258396,0.4123486,0.06340711,0,0.07925888
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2605112,22.80721,21.15237,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.77681,0,0,0,0.2605112,0,0,3.505263,3.33,11.80586,0,3.590511,0,3.590511,6.206264,44.33036,0.1259536,0.5756944,0.208409,5,0.2605112
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.354616,29.60414,20.64875,0,0,3.505263,0,1.121937,0,0,0,0,0,1.354616,0,0,3.505263,3.33,8.215349,3.23146,4.684616,0,4.684616,10.65048,76.07471,0.1259809,0,1.083693,5,4.586076
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.861071,40.34662,20.15084,2.313181,2.313181,2.94936,0,0.9701754,2.313181,123.6856,0,0,0,2.861071,0,0,0.636179,0.60437,3.530733,7.447614,3.465441,0,3.465441,13.93809,99.55756,0.1260039,2.5445,2.288857,5,10.30869
