Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.286149,27.19979,18.81737,0,0,0,0,0,0,0,0,0,0,1.286149,0,0,0,0,11.06157,0.6698645,1.286149,0,1.286149,4.726253,33.75888,0.12507,0,1.028919,0,1.956013
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.414759,34.77118,18.3023,1.243851,1.243851,0,0,0,1.243851,194.1357,0,0,0,2.414759,1.309317,1.243851,0,0,9.775417,1.827398,1.105442,0,1.105442,5.774966,41.24968,0.1250316,1.368236,1.931807,0,4.242157
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.067126,41.381,19.58998,4.074282,4.074282,5,0,1.53,4.074282,75.28017,0,0,0,3.067126,0,0,0.9257184,0.8794325,8.669976,2.822296,3.946559,0,3.946559,9.519001,67.99273,0.1252102,4.48171,2.453701,5,5.889422
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.459893,48.2898,22.6003,1.683817,1.683817,0,-1,0,1.683817,205.4792,0,0,0,3.459893,1.772439,1.683817,0,0,4.723417,6.374198,1.687454,0,1.687454,11.11986,79.42741,0.1251516,1.852198,2.767914,0,9.834091
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.70331,54.31799,25.70792,0.2438019,0.2438019,0,0,0,0.2438019,1518.983,0.4107136,0,0,3.70331,0.2566336,0.2438019,0,0,3.035963,7.892907,3.035963,0,3.035963,14.00003,100,0.1250464,0.2681821,2.962648,0,11.59622
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.330637,63.89342,28.16883,0.665319,0.665319,0,0,0,0.665319,650.9113,3.630301,0,0,4.330637,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1250464,0.7318509,3.464509,0,14.95591
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.618919,58.88692,30.05171,0.7582579,0.7582579,0,0,0,0.7582579,477.2675,2.820753,0,0,3.618919,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1250464,0.8340836,2.895135,0,14.24419
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.99419,65.05794,31.8373,0.8084456,0.8084456,0,0,0,0.8084456,494.0579,3.143194,0,0,3.99419,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1250464,0.8892902,3.195352,0,14.61946
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.543917,52.23287,32.85028,0,0,0,-1,0,0,0,2.543917,0,0,2.543917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250464,0,2.035134,0,13.16919
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.426041,51.52304,33.12498,0.8672906,0.8672906,0,0,0,0.8672906,279.7264,1.513104,0,0,2.426041,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1250464,0.9540197,1.940833,0,13.05132
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.34522,43.07696,33.41686,0,0,0,0,0,0,0,1.34522,0,0,1.34522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250464,0,1.076176,0,11.97049
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4387586,35.61779,32.60991,0.4049219,0.4049219,0,0,0,0.4049219,108.3564,0.0125251,0,0,0.4387586,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1250464,0.445414,0.3510069,0,11.06403
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1600485,31.70118,30.62974,1.230207,1.230207,0,0,0,1.230207,13.00988,0,0,0,0.1600485,1.294955,1.230207,0,0,0,10.62527,0,1.134907,-1.134907,12.80373,91.45504,0.1250464,1.353228,0.1280388,0,10.78532
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.06034994,29.14474,28.74685,0,0,0,-1,0,0,0,0,0,0,0.06034994,0,0,0,0,1.261007,9.490368,0.06034994,0,0.06034994,12.86098,91.86399,0.1250443,0,0.04827995,0,9.550717
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.200657,9.544683,0,0,0,12.86098,91.86399,0.1250443,0,0,0,9.544683
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,25.99407,25.99407,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.200657,9.544683,0,2.992666,-2.992666,9.706438,69.33156,0.1250443,3.127336,0,0,9.544683
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,24.70638,24.70638,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.525841,6.552017,0,0.2754699,-0.2754699,9.416067,67.25749,0.1250443,0.2878661,0,0,6.552017
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831919,6.276547,0,0,0,9.416067,67.25749,0.1250443,0,0,0,6.276547
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,22.8235,22.8235,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.831919,6.276547,0,0.5788524,-0.5788524,8.805903,62.89918,0.1250443,0.6049008,0,0,6.276547
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,21.97077,21.97077,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.475088,5.697695,0,0.7222147,-0.7222147,8.044622,57.46147,0.1250443,0.7547144,0,0,5.697695
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,21.21533,21.21533,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.277549,4.97548,0,0.08288039,-0.08288039,7.957258,56.83745,0.1250443,0.08661001,0,0,4.97548
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1239984,21.32095,20.54001,0.0594293,0.0594293,0,-1,0,0.0594293,208.6486,0,0,0,0.1239984,0.06255716,0.0594293,0,0,6.369638,4.8926,0.06144123,0,0.06144123,8.015547,57.25379,0.1250422,0.06537223,0.09919871,0,5.016598
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.3042909,21.71681,19.79601,0.1340152,0.1340152,0,-1,0,0.1340152,227.0571,0,0,0,0.3042909,0.1410686,0.1340152,0,0,6.308197,4.947897,0.1632223,0,0.1632223,8.170393,58.35983,0.1250366,0.1474167,0.2434327,0,5.252188
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5565256,22.73453,19.20082,0.224242,0.224242,0,0,0,0.224242,248.1808,0,0,0,0.5565256,0.2360443,0.224242,0,0,6.144975,5.094797,0.3204814,0,0.3204814,8.474428,60.53151,0.1250255,0.2466663,0.4452205,0,5.651322
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.153815,26.15979,18.68574,0.1223016,0.1223016,0,0,0,0.1223016,943.418,0,0,0,1.153815,0.1287385,0.1223016,0,0,5.824493,5.38323,1.025077,0,1.025077,9.446901,67.47773,0.12499,0.1345318,0.9230521,0,6.537045
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.118927,25.38591,18.17067,2.067865,2.067865,0,0,0,2.067865,54.11026,0,0,0,1.118927,2.1767,2.067865,0,0,4.799417,6.305799,0,1.057773,-1.057773,8.331911,59.51353,0.12499,2.274651,0.8951417,0,7.424726
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5266504,22.80371,19.45835,1.539053,1.539053,0,0,0,1.539053,34.21913,0,2.220446E-16,0,0.5266504,1.620055,1.539053,0,0,5.97472,5.248026,0,1.093405,-1.093405,7.179361,51.28105,0.12499,1.692958,0.4213203,0,5.774677
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8152658,27.7833,22.45151,1.164292,1.164292,0,-1,0,1.164292,70.02244,0,2.220446E-16,0,0.8152658,1.225571,1.164292,0,0,7.189614,4.154621,0,0.410305,-0.410305,6.746861,48.19177,0.12499,1.280721,0.6522126,0,4.969887
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.797998,46.01414,25.54195,1.984305,1.984305,0,0,0,1.984305,141.0065,0,0,0,2.797998,2.088742,1.984305,0,0,7.645509,3.744316,0.709256,0,0.709256,7.419721,52.9979,0.1249655,2.182735,2.238398,0,6.542314
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,3.012602,50.73706,28.00858,0.5269511,0.5269511,0,0,0,0.5269511,571.7043,0,0,0,3.012602,0.5546854,0.5269511,0,0,6.936253,4.382647,2.457917,0,2.457917,9.751506,69.65347,0.1248805,0.5796462,2.410082,0,7.395249
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.357789,47.30371,29.90863,0.1187079,0.1187079,0,0,0,0.1187079,1986.211,0,0,0,2.357789,0.1249556,0.1187079,0,0,4.478336,6.594772,2.232833,0,2.232833,11.86976,84.78381,0.1248035,0.1305787,1.886231,0,8.95256
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.470967,59.438,31.67705,1.437347,1.437347,0,0,0,1.437347,241.4843,0,0,0,3.470967,1.512997,1.437347,0,0,2.245503,8.604321,1.95797,0,1.95797,13.72725,98.0516,0.124736,1.581082,2.776774,0,12.07529
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.752023,53.91027,32.7072,0.1288505,0.1288505,0,-1,0,0.1288505,2135.825,2.328858,0,0,2.752023,0.1356322,0.1288505,0,0,0.2875324,10.3665,0.2875324,0,0.2875324,14.00003,100,0.1247261,0.1417356,2.201618,0,13.11852
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.124047,40.96424,32.99908,0.5220513,0.5220513,0,0,0,0.5220513,215.3135,0.5745195,0,0,1.124047,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1247261,0.5742564,0.8992378,0,11.74932
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,1.003352,40.36869,33.28523,0,0,0,0,0,0,0,1.003352,0,0,1.003352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247261,0,0.8026817,0,11.62863
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.4067376,35.27803,32.49545,1.141833,1.141833,0,0,0,1.141833,35.62147,0,0,0,0.4067376,1.201929,1.141833,0,0,0,10.62527,0,0.7951917,-0.7951917,13.16182,94.01283,0.1247261,1.256016,0.3253901,0,11.03201
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2613123,32.27065,30.51527,0,0,0,0,0,0,0,0,0,0,0.2613123,0,0,0,0,0.8835464,9.830083,0.2613123,0,0.2613123,13.40973,95.78356,0.1247171,0,0.2090498,0,10.09139
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03727867,28.87778,28.63239,3.38115,3.33,0,-1,0,3.33,1.11948,0,0.0511506,0.3892657,0.03727867,3.505263,3.33,0,0,0.622234,10.06526,0,3.467984,-3.467984,9.754148,69.67235,0.1247171,3.719266,0.02982293,0,10.10254
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,27.18446,27.18446,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.47555,6.597279,0,2.993359,-2.993359,6.598871,47.1347,0.1247171,3.12806,0,0,6.597279
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,25.87961,25.87961,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.801505,3.60392,0,2.5427,-2.5427,3.91863,27.99016,0.1247171,2.657121,0,0,3.60392
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,24.59192,24.59192,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.62673,1.06122,0,0.3423374,-0.3423374,3.557775,25.41262,0.1247171,0.3577426,0,0,1.06122
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,23.53316,23.53316,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.0071,0.7188827,0,0.1296108,-0.1296108,3.421153,24.43676,0.1247171,0.1354432,0,0,0.7188827
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,22.69759,22.69759,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0,0,0.5334807,0.5068067,0,0,11.15111,0.589272,0,0.5334807,-0.5334807,2.858815,20.42006,0.1247171,0.5574874,0,0,0.589272
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74387,0.05579128,0,0,0,2.858815,20.42006,0.1247171,0,0,0,0.05579128
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,21.10087,21.10087,0.3186478,0.05300172,0,-1,0,0.05300172,0,0,0.2656461,0.2975109,0,0.05579128,0.05300172,0,0,11.74387,0.05579128,0,0.05579128,-0.05579128,2.800006,20,0.1247171,0.3505126,0,0,0.05579128
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1446051,21.33635,20.42555,0.7133936,0.1373749,0,-1,0,0.1373749,105.2632,0,0.5760188,0.757258,0.1446051,0.1446051,0.1373749,0,0,11.80586,0,0,0,0,2.800006,20,0.1247171,0.784733,0.1156841,0,0.1446051
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2697541,21.38683,19.68727,0,0,0,-1,0,0,0,0,0,0,0.2697541,0,0,0,0,11.80586,0,0.2697541,0,0.2697541,3.055917,21.82793,0.1247078,0,0.2158033,0,0.2697541
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5570997,22.62724,19.09208,0.1641642,0.1641642,0,0,0,0.1641642,339.3551,0,0,0,0.5570997,0.1728044,0.1641642,0,0,11.53611,0.2427787,0.3842953,0,0.3842953,3.420491,24.43203,0.1246945,0.1805806,0.4456798,0,0.7998784
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1812714,19.70813,18.577,0.4571169,0.4571169,0,0,0,0.4571169,39.65538,0,5.551115E-17,0,0.1812714,0.4811757,0.4571169,0,0,11.15181,0.5886444,0,0.2999042,-0.2999042,3.104364,22.17399,0.1246945,0.5028286,0.1450171,0,0.7699159
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.190906,19.25006,18.06193,0,0,0,0,0,0,0,0,0,0,0.190906,0,0,0,0,11.48504,0.2887402,0.190906,0,0.190906,3.285474,23.46762,0.124688,0,0.1527248,0,0.4796462
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7351008,24.03542,19.33245,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,73.88738,4.440892E-16,0,0,0.7351008,0,0,3.505263,3.33,11.29413,0.4605556,4.065101,0,4.065101,7.141967,51.01395,0.1248201,1.094383,0.5880806,5,1.195656
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8752191,28.04106,22.30843,1.821027,1.821027,0,-1,0,1.821027,48.06185,0,2.220446E-16,0,0.8752191,1.91687,1.821027,0,0,7.229031,4.119146,0,1.041651,-1.041651,6.043971,43.17113,0.1248201,2.003129,0.7001753,0,4.994365
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4915153,28.61201,25.3817,0,0,0,0,0,0,0,0,0,0,0.4915153,0,0,0,0,8.386421,3.077495,0.4915153,0,0.4915153,6.510263,46.50179,0.1248032,0,0.3932123,0,3.569011
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.67272,32.37005,27.84834,0.2704495,0.2704495,0,0,0,0.2704495,248.7414,0,0,0,0.67272,0.2846837,0.2704495,0,0,7.894906,3.519859,0.3880363,0,0.3880363,6.878386,49.13123,0.1247898,0.2974945,0.538176,0,4.192579
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4800273,32.98111,29.74266,0,0,0,0,0,0,0,0,0,0,0.4800273,0,0,0,0,7.506869,3.869092,0.4800273,0,0.4800273,7.33378,52.38404,0.1247733,0,0.3840219,0,4.349119
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.5029059,34.96796,31.53398,0,0,0,0,0,0,0,0,0,0,0.5029059,0,0,0,0,7.026842,4.301116,0.5029059,0,0.5029059,7.810879,55.79188,0.124756,0,0.4023247,0,4.804022
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2186228,34.04861,32.56413,2.337792,2.337792,0,-1,0,2.337792,9.351678,0,0,0,0.2186228,2.460834,2.337792,0,0,6.523936,4.753732,0,2.242211,-2.242211,5.447381,38.90979,0.124756,2.571571,0.1748982,0,4.972354
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.8087673,38.49377,32.85028,0.8818684,0.8818684,0,0,0,0.8818684,91.71066,0,0,0,0.8087673,0.9282825,0.8818684,0,0,9.015282,2.511521,0,0.1195153,-0.1195153,5.321401,38.00993,0.124756,0.9700552,0.6470138,0,3.320288
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.701507,38.04066,33.15932,0.9198045,0.9198045,0,0,0,0.9198045,76.26697,0,0,0,0.701507,0.9682152,0.9198045,0,0,9.148076,2.392005,0,0.2667083,-0.2667083,5.040266,36.00183,0.124756,1.011785,0.5612056,0,3.093513
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3158294,34.52024,32.36954,1.615809,1.615809,0,0,0,1.615809,19.54621,0,0,0,0.3158294,1.700851,1.615809,0,0,9.444419,2.125297,0,1.385022,-1.385022,3.580324,25.57369,0.124756,1.77739,0.2526635,0,2.441127
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1579316,31.44502,30.38937,0.573127,0.573127,0,0,0,0.573127,27.55613,0,0,0,0.1579316,0.6032916,0.573127,0,0,10.98333,0.7402752,0,0.44536,-0.44536,3.110873,22.22048,0.124756,0.6304397,0.1263453,0,0.8982068
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.06036867,28.90392,28.50648,0.5058302,0.3375197,0,-1,0,0.3375197,17.88597,0,0.1683105,0.2647737,0.06036867,0.3552839,0.3375197,0,0,11.47818,0.2949152,0,0.2949152,-0.2949152,2.800006,20,0.124756,0.5564132,0.04829494,0,0.3552839
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,27.07572,27.07572,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124756,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,25.77087,25.77087,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124756,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,24.46602,24.46602,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124756,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,23.40153,23.40153,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124756,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,22.58313,22.58313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124756,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,21.7304,21.7304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124756,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,20.97496,20.97496,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124756,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1081016,20.97912,20.29964,0,0,0,-1,0,0,0,0,0,0,0.1081016,0,0,0,0,11.80586,0,0.1081016,0,0.1081016,2.90256,20.73253,0.1247523,0,0.08648127,0,0.1081016
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1648429,20.58947,19.55564,0.5837091,0.2490276,0,-1,0,0.2490276,66.19463,0,0.3346815,0.518333,0.1648429,0.2621343,0.2490276,0,0,11.69776,0.09729143,0,0.09729143,-0.09729143,2.800006,20,0.1247523,0.64208,0.1318743,0,0.2621343
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1989206,20.20524,18.96045,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,100.4139,0,0,0,0.1989206,0,0,3.505263,3.33,11.80586,0,3.528921,0,3.528921,6.147834,43.91301,0.124836,0.2179107,0.1591365,5,0.1989206
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3077496,20.39041,18.46254,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,164.2162,0,0,0,0.3077496,0,0,3.505263,3.33,8.276939,3.176028,3.63775,0,3.63775,9.598906,68.56348,0.1249149,0.2061457,0.2461997,5,3.483778
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.09065818,18.49209,17.9303,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.747274,0,0,0,0.09065818,0,0,3.505263,3.33,4.63919,6.450003,3.420658,0,3.420658,12.84403,91.74287,0.125083,1.287214,0.07252654,5,6.540661
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4391689,21.97718,19.20082,1.920622,1.920622,0,0,0,1.920622,22.86598,0,2.220446E-16,0,0.4391689,2.021707,1.920622,0,0,1.218532,9.528596,0,1.582538,-1.582538,11.17589,79.82759,0.125083,2.112684,0.3513351,0,9.967765
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1195801,22.92548,22.16535,1.432226,1.432226,0,-1,0,1.432226,8.349254,0,0,0,0.1195801,1.507606,1.432226,0,0,2.976907,7.946057,0,1.388026,-1.388026,9.712778,69.37685,0.125083,1.575448,0.09566412,0,8.065638
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8331676,30.78573,25.23863,1.103272,1.103272,0,0,0,1.103272,75.51788,0,0,0,0.8331676,1.161339,1.103272,0,0,4.519158,6.558032,0,0.3281714,-0.3281714,9.366855,66.90598,0.125083,1.213599,0.6665341,0,7.391199
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.174814,35.74839,27.68809,0,0,0,0,0,0,0,0,0,0,1.174814,0,0,0,0,4.883793,6.22986,1.174814,0,1.174814,10.48138,74.86686,0.1250426,0,0.939851,0,7.404674
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5114762,33.03414,29.58242,1.396534,1.396534,0,0,0,1.396534,36.62469,0,2.220446E-16,0,0.5114762,1.470036,1.396534,0,0,3.708979,7.287193,0,0.9585596,-0.9585596,9.47097,67.64966,0.1250426,1.536187,0.409181,0,7.798669
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.4013078,34.09953,31.37373,1.497866,1.497866,0,0,0,1.497866,26.79198,0,2.220446E-16,0,0.4013078,1.576701,1.497866,0,0,4.774045,6.328633,0,1.175393,-1.175393,8.231997,58.79987,0.1250426,1.647652,0.3210462,0,6.729941
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1791553,33.62873,32.41533,0.9960607,0.9960607,0,-1,0,0.9960607,17.98639,0,1.110223E-16,0,0.1791553,1.048485,0.9960607,0,0,6.080038,5.15324,0,0.8693296,-0.8693296,7.315644,52.25449,0.1250426,1.095667,0.1433242,0,5.332396
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4129417,35.53669,32.7072,1.721645,1.721645,0,0,0,1.721645,23.9853,0,2.220446E-16,0,0.4129417,1.812258,1.721645,0,0,7.045959,4.283911,0,1.399316,-1.399316,5.840635,41.71874,0.1250426,1.89381,0.3303533,0,4.696852
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6967905,37.87113,33.02769,0,0,0,0,0,0,0,0,0,0,0.6967905,0,0,0,0,8.600756,2.884594,0.6967905,0,0.6967905,6.501668,46.4404,0.1250187,0,0.5574324,0,3.581385
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.5057397,35.70687,32.23791,0.5249432,0.5249432,0,0,0,0.5249432,96.34181,0,0,0,0.5057397,0.5525718,0.5249432,0,0,7.903965,3.511706,0,0.04683201,-0.04683201,6.452303,46.08779,0.1250187,0.5774375,0.4045918,0,4.017446
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1033976,30.95255,30.26346,1.469233,1.469233,0,0,0,1.469233,7.037522,0,0,0,0.1033976,1.546561,1.469233,0,0,7.956001,3.464874,0,1.443164,-1.443164,4.931075,35.22189,0.1250187,1.616157,0.0827181,0,3.568271
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07869989,28.89295,28.37486,1.918615,1.918615,0,-1,0,1.918615,4.101912,0,2.220446E-16,0.1748988,0.07869989,2.019594,1.918615,0,0,9.559516,2.02171,0,1.940894,-1.940894,2.885192,20.60848,0.1250187,2.110476,0.06295992,0,2.10041
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,26.94409,26.94409,2.374256,0.07677459,0,-1,0,0.07677459,0,0,2.297482,2.534907,0,0.08081536,0.07677459,0,0,11.71607,0.08081536,0,0.08081536,-0.08081536,2.800006,20,0.1250187,2.611682,0,0,0.08081536
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,25.63924,25.63924,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250187,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,24.35155,24.35155,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250187,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,23.29279,23.29279,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250187,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,22.46867,22.46867,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250187,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,21.59877,21.59877,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250187,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,20.8605,20.8605,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250187,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1134273,20.88057,20.16801,0.3236511,0.107756,0,-1,0,0.107756,105.2632,0,0.2158951,0.334465,0.1134273,0.1134273,0.107756,0,0,11.80586,0,0,0,0,2.800006,20,0.1250187,0.3560162,0.09074187,0,0.1134273
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1456663,20.3535,19.44118,0.1338237,0.1338237,0,-1,0,0.1338237,108.8494,0,0,0.1195295,0.1456663,0.1408671,0.1338237,0,0,11.80586,0,0.004799261,0,0.004799261,2.804559,20.03252,0.1250185,0.1472061,0.1165331,0,0.1456663
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1818381,19.99972,18.86316,0.03078038,0.03078038,0,0,0,0.03078038,590.7598,0,0,0,0.1818381,0.0324004,0.03078038,0,0,11.80106,0.004319335,0.1494377,0,0.1494377,2.946328,21.04515,0.1250134,0.03385842,0.1454705,0,0.1861575
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,1.004586,24.80401,18.34808,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,200.522,0,0,0,1.004586,0,0,3.505263,3.33,11.65162,0.1388133,4.334586,0,4.334586,7.058476,50.41759,0.1250941,0.5510836,0.8036684,5,1.143399
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.770198,29.51225,17.81584,1.231842,1.231842,4.737105,0,1.45823,1.231842,143.7033,0,0,0,1.770198,0,0,3.505263,3.33,7.317038,4.03994,5.100198,0,5.100198,11.89695,84.97803,0.1252091,1.355026,1.416158,5,5.810138
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.05175,40.67859,19.09208,2.028439,2.028439,0,0,0,2.028439,150.4482,0,0,0,3.05175,2.135199,2.028439,0,0,2.21684,8.630118,0.916551,0,0.916551,12.76647,91.18886,0.1251777,2.231283,2.4414,0,11.68187
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,3.001981,43.65276,22.01655,3.131581,3.131581,0,-1,0,3.131581,95.86152,0,0,0.1147388,3.001981,3.296401,3.131581,0,0,1.300289,9.455014,0,0.2944199,-0.2944199,12.45612,88.97211,0.1251777,3.444739,2.401585,0,12.457
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.707444,53.57969,25.07838,0.6027272,0.6027272,0,0,0,0.6027272,615.1115,1.445572,0,0,3.707444,0.6344497,0.6027272,0,0,1.627422,9.160594,1.627422,0,1.627422,14.00003,100,0.1251219,0.6629999,2.965955,0,12.86804
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.75469,57.07167,27.52212,0.3240021,0.3240021,0,0,0,0.3240021,1158.848,3.413635,0,0,3.75469,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1251219,0.3564023,3.003752,0,14.37996
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.610779,58.02347,29.42217,0,0,0,0,0,0,0,3.610779,0,0,3.610779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251219,0,2.888623,0,14.23605
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.272495,56.96013,31.22493,1.122043,1.122043,0,0,0,1.122043,291.6551,2.091398,0,0,3.272495,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1251219,1.234247,2.617996,0,13.89777
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.754643,53.42735,32.27225,0.9941495,0.9941495,0,-1,0,0.9941495,277.0854,1.70817,0,0,2.754643,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1251219,1.093564,2.203714,0,13.37992
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.547734,51.9577,32.58129,1.202355,1.202355,0,0,0,1.202355,211.8953,1.282097,0,0,2.547734,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1251219,1.322591,2.038188,0,13.17301
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.417699,43.06438,32.88461,0.6333737,0.6333737,0,0,0,0.6333737,223.8329,0.7509896,0,0,1.417699,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1251219,0.6967111,1.134159,0,12.04297
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1497609,33.14049,32.12917,2.660856,2.660856,0,0,0,2.660856,5.628297,0,4.440892E-16,0,0.1497609,2.8009,2.660856,0,0,0,10.62527,0,2.65114,-2.65114,11.20548,80.03899,0.1251219,2.926941,0.1198087,0,10.77503
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08965827,30.74579,30.149,2.891973,2.891973,0,0,0,2.891973,3.100246,0,4.440892E-16,0,0.08965827,3.044182,2.891973,0,0,2.945711,7.974134,0,2.954524,-2.954524,8.09114,57.79374,0.1251219,3.18117,0.07172661,0,8.063793
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04120123,28.53678,28.26612,1.121946,1.121946,0,-1,0,1.121946,3.672301,0,2.220446E-16,0,0.04120123,1.180996,1.121946,0,0,6.228515,5.019611,0,1.139795,-1.139795,6.889691,49.21198,0.1251219,1.234141,0.03296098,0,5.060812
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,26.82963,26.82963,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.494953,3.879816,0,2.849121,-2.849121,3.886454,27.76033,0.1251219,2.977331,0,0,3.879816
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,25.54195,25.54195,3.739882,0.9791608,0,-1,0,0.9791608,0,0,2.760721,3.134709,0,1.030696,0.9791608,0,0,10.66064,1.030696,0,1.030696,-1.030696,2.800006,20,0.1251219,4.11387,0,0,1.030696
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,24.25426,24.25426,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251219,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,23.17833,23.17833,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251219,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,22.34277,22.34277,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251219,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,21.49003,21.49003,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251219,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,20.74604,20.74604,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251219,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1467349,20.97585,20.05355,0.3585858,0.1393981,0,-1,0,0.1393981,105.2632,0,0.2191877,0.3665648,0.1467349,0.1467349,0.1393981,0,0,11.80586,0,0,0,0,2.800006,20,0.1251219,0.3944444,0.1173879,0,0.1467349
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3092565,21.27968,19.33245,0.6520656,0.2937937,0,-1,0,0.2937937,105.2632,0,0.3582719,0.6585134,0.3092565,0.3092565,0.2937937,0,0,11.80586,0,0,0,0,2.800006,20,0.1251219,0.7172722,0.2474052,0,0.3092565
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.161295,19.77271,18.76586,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.33818,4.440892E-16,0,0,0.161295,0,0,3.505263,3.33,11.80586,0,3.491295,0,3.491295,6.112139,43.65805,0.1252424,0.700226,0.129036,5,0.161295
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.267696,26.47789,18.25079,0.450733,0.450733,3.955996,0,1.244987,0.450733,281.2521,0,0,0,1.267696,0,0,3.505263,3.33,8.314566,3.142165,4.597696,0,4.597696,10.4739,74.81339,0.1253093,0.4958063,1.014157,5,4.409862
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.879848,37.72412,17.72427,1.847789,1.847789,2.642959,0,0.8865279,1.847789,155.8537,0,0,0,2.879848,0,0,0.7951706,0.755412,3.716869,7.280092,3.635259,0,3.635259,13.92261,99.44699,0.1253003,2.032568,2.303878,5,10.15994
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.325159,42.83669,18.99479,0.9190398,0.9190398,0,0,0,0.9190398,361.8079,2.276139,0,0,3.325159,0.9674103,0.9190398,0,0,0.08160961,10.55183,0.08160961,0,0.08160961,14.00003,100,0.1252975,1.010944,2.660127,0,13.87698
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.201639,45.21353,21.90781,3.558991,3.33,0,-1,0,3.33,96.14531,0,0.2289907,0.5848898,3.201639,3.505263,3.33,0,0,0,10.62527,0,0.3036244,-0.3036244,13.67998,97.71394,0.1252975,3.91489,2.561311,0,13.82691
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.575138,52.16225,24.9353,2.262496,2.262496,0,0,0,2.262496,158.0174,0.856203,0,0,3.575138,2.381574,2.262496,0,0,0.3373604,10.32165,0.3373604,0,0.3373604,14.00003,100,0.125286,2.488745,2.86011,0,13.89679
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.385927,63.42349,27.36188,1.95462,1.95462,0,0,0,1.95462,224.3877,2.328432,0,0,4.385927,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.125286,2.150082,3.508741,0,15.0112
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.690531,49.40105,29.2791,1.07576,1.07576,0,0,0,1.07576,250.1051,1.558152,0,0,2.690531,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.125286,1.183336,2.152425,0,13.31581
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,4.025187,64.40685,31.08186,0,0,0,0,0,0,0,4.025187,0,0,4.025187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125286,0,3.220149,0,14.65046
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.152572,56.91345,32.12917,1.041684,1.041684,0,-1,0,1.041684,302.642,2.056063,0,0,3.152572,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.125286,1.145852,2.522058,0,13.77785
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.194935,48.80114,32.44967,2.522122,2.522122,0,0,0,2.522122,87.02728,0,0,0,2.194935,2.654866,2.522122,0,0,0,10.62527,0,0.459931,-0.459931,13.51522,96.53708,0.125286,2.774334,1.755948,0,12.82021
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7217673,37.78453,32.77015,0,0,0,0,0,0,0,0.2107329,0,0,0.7217673,0,0,0,0,0.5110344,10.16534,0.5110344,0,0.5110344,14.00003,100,0.1252685,0,0.5774139,0,10.88711
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5306869,35.6536,32.01471,1.02933,1.02933,0,0,0,1.02933,51.55655,0,0,0,0.5306869,1.083505,1.02933,0,0,0,10.62527,0,0.5528179,-0.5528179,13.41731,95.83772,0.1252685,1.132262,0.4245495,0,11.15596
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09503853,30.66684,30.03454,0.04514784,0.04514784,0,0,0,0.04514784,210.5052,0,0,0,0.09503853,0.04752404,0.04514784,0,0,0.6142422,10.07246,0.04751449,0,0.04751449,13.46238,96.15968,0.1252669,0.04966262,0.07603083,0,10.16749
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06879832,28.621,28.16883,1.596782,1.596782,0,-1,0,1.596782,4.30856,0,0,0,0.06879832,1.680823,1.596782,0,0,0.5667277,10.11522,0,1.612025,-1.612025,11.76316,84.0224,0.1252669,1.75646,0.05503865,0,10.18402
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,26.73806,26.73806,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.357867,8.503194,0,3.505263,-3.505263,8.068288,57.63051,0.1252669,4.350205,0,0,8.503194
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,25.45038,25.45038,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.252604,4.997931,0,0.6261009,-0.6261009,7.408319,52.91646,0.1252669,0.6542754,0,0,4.997931
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,24.16269,24.16269,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.948271,4.37183,0,0.1218209,-0.1218209,7.279909,51.99924,0.1252669,0.1273028,0,0,4.37183
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,23.08104,23.08104,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.083628,4.25001,0,0.4157758,-0.4157758,6.841643,48.86878,0.1252669,0.4344857,0,0,4.25001
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,22.24547,22.24547,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.545601,3.834234,0,0.1994264,-0.1994264,6.631429,47.36725,0.1252669,0.2084005,0,0,3.834234
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,21.39274,21.39274,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.767186,3.634807,0,0.2121738,-0.2121738,6.407778,45.76975,0.1252669,0.2217216,0,0,3.634807
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.002934,3.422633,0,0,0,6.407778,45.76975,0.1252669,0,0,0,3.422633
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04460125,20.22394,19.94481,0,0,0,-1,0,0,0,0,0,0,0.04460125,0,0,0,0,8.002934,3.422633,0.04460125,0,0.04460125,6.45009,46.07198,0.1252653,0,0.035681,0,3.467235
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.1008371,19.84771,19.21798,0.1859573,0.1859573,0,-1,0,0.1859573,54.22596,0,0,0,0.1008371,0.1957445,0.1859573,0,0,7.958333,3.462775,0,0.0949074,-0.0949074,6.350049,45.3574,0.1252653,0.204553,0.08066969,0,3.563612
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1614121,19.68135,18.67429,0.05607866,0.05607866,0,0,0,0.05607866,287.8316,0,0,0,0.1614121,0.05903016,0.05607866,0,0,8.063786,3.367867,0.1023819,0,0.1023819,6.447177,46.05117,0.1252618,0.06168652,0.1291297,0,3.529279
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.261486,26.33334,18.1535,0,0,0,0,0,0,0,0,0,0,1.261486,0,0,0,0,7.961404,3.460011,1.261486,0,1.261486,7.643928,54.59938,0.1252187,0,1.009189,0,4.721497
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.221081,32.55562,17.60981,0,0,0,0,0,0,0,0,0,0,2.221081,0,0,0,0,6.699918,4.595348,2.221081,0,2.221081,9.751031,69.65008,0.1251429,0,1.776865,0,6.81643
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.964903,39.72846,18.88033,0.5780643,0.5780643,0,0,0,0.5780643,512.9019,0,0,0,2.964903,0.6084887,0.5780643,0,0,4.478837,6.594321,2.356414,0,2.356414,11.98652,85.61784,0.1250626,0.6358707,2.371922,0,9.559224
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.453998,47.24994,21.77619,1.762326,1.762326,0,-1,0,1.762326,195.9909,0,0,0,3.453998,1.85508,1.762326,0,0,2.122422,8.715094,1.598918,0,1.598918,13.50339,96.45258,0.1250082,1.938558,2.763198,0,12.16909
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.677696,63.15867,24.76934,0.6726392,0.6726392,0,0,0,0.6726392,695.4243,3.44615,0,0,4.677696,0.7080413,0.6726392,0,0,0.5235044,10.15412,0.5235044,0,0.5235044,14.00003,100,0.1249904,0.7399031,3.742157,0,14.83182
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.651134,66.17733,27.18446,0,0,0,0,0,0,0,4.651134,0,0,4.651134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249904,0,3.720907,0,15.27641
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.618311,57.72086,29.11885,0.1266584,0.1266584,0,0,0,0.1266584,2856.748,3.484987,0,0,3.618311,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1249904,0.1393242,2.894649,0,14.24359
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.156744,65.63606,30.92161,1.138133,1.138133,0,0,0,1.138133,365.225,2.95871,0,0,4.156744,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1249904,1.251946,3.325396,0,14.78202
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.581389,51.56148,31.98037,0,0,0,-1,0,0,0,2.581389,0,0,2.581389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249904,0,2.065111,0,13.20666
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.0687,47.59789,32.30659,1.396732,1.396732,0,0,0,1.396732,148.11,0.5984561,0,0,2.0687,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1249904,1.536405,1.65496,0,12.69397
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.192277,41.1001,32.64425,1.809076,1.809076,0,0,0,1.809076,65.90529,0,2.220446E-16,0,1.192277,1.90429,1.809076,0,0,0,10.62527,0,0.7120137,-0.7120137,13.2495,94.63909,0.1249904,1.989983,0.9538213,0,11.81755
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1654478,33.00514,31.8888,0.6647907,0.6647907,0,0,0,0.6647907,24.8872,0,0,0,0.1654478,0.6997796,0.6647907,0,0,0.7911263,9.91326,0,0.5343319,-0.5343319,12.68626,90.61599,0.1249904,0.7312697,0.1323582,0,10.07871
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09697539,30.56487,29.92008,2.012612,2.012612,0,0,0,2.012612,4.818385,0,4.440892E-16,0,0.09697539,2.118539,2.012612,0,0,1.384828,9.378928,0,2.021563,-2.021563,10.55535,75.3952,0.1249904,2.213873,0.07758031,0,9.475904
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.0689202,28.50704,28.05437,2.109524,2.109524,0,-1,0,2.109524,3.267097,0,0,0,0.0689202,2.220551,2.109524,0,0,3.63101,7.357365,0,2.151631,-2.151631,8.287331,59.1951,0.1249904,2.320476,0.05513616,0,7.426286
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,26.64077,26.64077,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.021711,5.205734,0,0.2922624,-0.2922624,7.979259,56.99459,0.1249904,0.3054142,0,0,5.205734
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,25.35309,25.35309,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.346447,4.913472,0,0.9694545,-0.9694545,6.957365,49.69536,0.1249904,1.01308,0,0,4.913472
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,24.0654,24.0654,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.423619,3.944017,0,0.298748,-0.298748,6.642457,47.44603,0.1249904,0.3121916,0,0,3.944017
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,22.96658,22.96658,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.755561,3.645269,0,0.4160159,-0.4160159,6.203938,44.31375,0.1249904,0.4347366,0,0,3.645269
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,22.13101,22.13101,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.217801,3.229253,0,0.2880512,-0.2880512,5.900305,42.14495,0.1249904,0.3010135,0,0,3.229253
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.537858,2.941202,0,0,0,5.900305,42.14495,0.1249904,0,0,0,2.941202
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,20.52284,20.52284,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.537858,2.941202,0,0.3050295,-0.3050295,5.578775,39.84832,0.1249904,0.3187558,0,0,2.941202
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04446893,20.10847,19.83035,0.3509783,0.3509783,0,-1,0,0.3509783,12.66999,0,5.551115E-17,0,0.04446893,0.3694508,0.3509783,0,0,8.87678,2.636173,0,0.3249819,-0.3249819,5.236215,37.40145,0.1249904,0.3860761,0.03557514,0,2.680641
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1011219,19.73462,19.10352,0.4038516,0.4038516,0,-1,0,0.4038516,25.03937,0,5.551115E-17,0,0.1011219,0.4251069,0.4038516,0,0,9.23787,2.311191,0,0.323985,-0.323985,4.894704,34.9621,0.1249904,0.4442367,0.0808975,0,2.412313
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1739179,19.64468,18.55983,0.2773595,0.2773595,0,0,0,0.2773595,62.70487,0,0,0,0.1739179,0.2919573,0.2773595,0,0,9.597854,1.987206,0,0.1180394,-0.1180394,4.77028,34.07336,0.1249904,0.3050954,0.1391343,0,2.161124
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.255215,26.17644,18.04476,0.2060091,0.2060091,0,0,0,0.2060091,609.3007,0,0,0,1.255215,0.2168517,0.2060091,0,0,9.729009,1.869166,1.038363,0,1.038363,5.755358,41.10962,0.124955,0.22661,1.004172,0,3.124381
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.8051,36.89383,17.51252,3.909922,3.909922,5,0,1.53,3.909922,71.74312,0,0,0,2.8051,0,0,1.090078,1.035574,8.690646,2.803693,3.840674,0,3.840674,9.398941,67.13515,0.1251338,4.300914,2.24408,5,5.608793
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.162525,41.19733,18.75442,2.455491,2.455491,4.058566,0,1.272988,2.455491,128.794,2.220446E-16,0,0,3.162525,0,0,1.603075,1.522921,4.849972,6.2603,4.685446,0,4.685446,13.84394,98.88512,0.1252059,2.70104,2.53002,5,9.422825
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.951928,51.62249,21.63311,1.165833,1.165833,0,-1,0,1.165833,338.979,2.56021,0,0,3.951928,1.227193,1.165833,0,0,0.1645261,10.4772,0.1645261,0,0.1645261,14.00003,100,0.1252003,1.282416,3.161542,0,14.42913
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.48274,60.80005,24.60909,0,0,0,0,0,0,0,4.48274,0,0,4.48274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252003,0,3.586192,0,15.10802
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.502151,64.2361,27.00705,3.113352,3.113352,1.25,0,0.50625,3.113352,144.6078,2.540727,0,0,4.502151,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1252003,3.424687,3.60172,5,15.12742
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.622779,57.54444,28.94144,0.7886333,0.7886333,0,0,0,0.7886333,459.3743,2.792638,0,0,3.622779,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1252003,0.8674966,2.898223,0,14.24805
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.287478,56.54122,30.76136,1.558041,1.558041,0,0,0,1.558041,211.0007,1.647434,0,0,3.287478,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1252003,1.713845,2.629982,0,13.91275
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.772441,53.05999,31.82013,1.712646,1.712646,0,-1,0,1.712646,161.8806,0.9696561,0,0,2.772441,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1252003,1.883911,2.217953,0,13.39772
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.075638,47.48965,32.15779,2.784647,2.784647,0,0,0,2.784647,74.53864,0,0,0,2.075638,2.931208,2.784647,0,0,0,10.62527,0,0.8555695,-0.8555695,13.09818,93.55823,0.1252003,3.063112,1.660511,0,12.70091
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.365893,42.2531,32.49545,1.01832,1.01832,0,0,0,1.01832,134.132,0,0,0,1.365893,1.071915,1.01832,0,0,0.9506328,9.769705,0.2939776,0,0.2939776,13.37707,95.55031,0.1251903,1.120152,1.092714,0,11.1356
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4487324,34.80096,31.74001,0,0,0,0,0,0,0,0,0,0,0.4487324,0,0,0,0,0.6566552,10.03428,0.4487324,0,0.4487324,13.80278,98.59106,0.1251751,0,0.358986,0,10.48302
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1413334,30.73486,29.79417,0,0,0,0,0,0,0,0,0,0,0.1413334,0,0,0,0,0.2079228,10.43814,0.1413334,0,0.1413334,13.93686,99.54877,0.1251703,0,0.1130667,0,10.57948
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04422843,28.21845,27.92846,1.489813,1.489813,0,-1,0,1.489813,2.968724,0,2.220446E-16,0,0.04422843,1.568224,1.489813,0,0,0.06658939,10.56534,0,1.523996,-1.523996,12.33042,88.07427,0.1251703,1.638794,0.03538275,0,10.60957
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,26.52631,26.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.759918,9.041348,0,0,0,12.33042,88.07427,0.1251703,0,0,0,9.041348
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,25.22146,25.22146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.759918,9.041348,0,0,0,12.33042,88.07427,0.1251703,0,0,0,9.041348
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,23.93377,23.93377,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.759918,9.041348,0,0.3153389,-0.3153389,11.99803,85.70002,0.1251703,0.3295291,0,0,9.041348
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,22.84067,22.84067,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.110295,8.726009,0,0.4180038,-0.4180038,11.55741,82.55278,0.1251703,0.436814,0,0,8.726009
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,22.00511,22.00511,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.574743,8.308005,0,0.6747828,-0.6747828,10.84613,77.47219,0.1251703,0.705148,0,0,8.308005
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,21.15237,21.15237,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.324502,7.633223,0,0.2522714,-0.2522714,10.58021,75.57278,0.1251703,0.2636237,0,0,7.633223
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,20.39121,20.39121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.604804,7.380951,0,0,0,10.58021,75.57278,0.1251703,0,0,0,7.380951
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1061403,20.36927,19.70444,0.1402967,0.1402967,0,-1,0,0.1402967,75.65414,0,0,0,0.1061403,0.1476807,0.1402967,0,0,3.604804,7.380951,0,0.04154048,-0.04154048,10.53642,75.26002,0.1251703,0.1543264,0.0849122,0,7.487091
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.162965,20.01346,18.99479,0,0,0,-1,0,0,0,0,0,0,0.162965,0,0,0,0,3.650959,7.339411,0.162965,0,0.162965,10.69103,76.36432,0.1251648,0,0.130372,0,7.502376
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3872011,20.87775,18.44537,0.3318737,0.3318737,0,0,0,0.3318737,116.6712,0,0,0,0.3872011,0.3493408,0.3318737,0,0,3.487995,7.486079,0.0378603,0,0.0378603,10.72694,76.62087,0.1251635,0.3650611,0.3097609,0,7.87328
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.485487,27.63691,17.9303,0.2502554,0.2502554,0,0,0,0.2502554,593.5881,0,0,0,1.485487,0.2634268,0.2502554,0,0,3.450134,7.520154,1.22206,0,1.22206,11.88629,84.90191,0.125122,0.275281,1.188389,0,9.00564
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.32196,33.05882,17.38661,2.293046,2.293046,0,0,0,2.293046,101.2609,0,0,0,2.32196,2.413733,2.293046,0,0,2.228075,8.620007,0,0.09177265,-0.09177265,11.78955,84.21093,0.125122,2.522351,1.857568,0,10.94197
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.95863,39.4017,18.63996,0.9130598,0.9130598,0,0,0,0.9130598,324.0347,0,0,0,2.95863,0.9611155,0.9130598,0,0,2.330044,8.528234,1.997515,0,1.997515,13.68456,97.74668,0.1250542,1.004366,2.366904,0,11.48687
