Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8617226,22.15898,16.70557,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.86242,0,0,0,0.8617226,0,0,3.505263,3.33,11.00119,0.7241991,4.191722,0,4.191722,7.539996,53.85701,0.1246219,1.031864,0.6893781,5,1.585922
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.9010834,23.6005,17.85018,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9010834,0,0,3.505263,3.33,6.809472,4.496749,4.231083,0,4.231083,11.55395,82.52808,0.1246635,0,0.7208667,5,5.397833
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.132362,27.93509,20.52284,1.077351,1.077351,0,-1,0,1.077351,105.1062,0,2.220446E-16,0,1.132362,1.134054,1.077351,0,0,2.578389,8.304725,0,0.001691424,-0.001691424,11.55217,82.51534,0.1246635,1.185086,0.9058897,0,9.437087
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8450996,28.85491,23.29279,1.314231,1.314231,0,0,0,1.314231,64.30375,0,0,0,0.8450996,1.383401,1.314231,0,0,2.580268,8.303033,0,0.5383011,-0.5383011,10.98475,78.46236,0.1246635,1.445654,0.6760796,0,9.148132
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.065109,32.76993,25.59346,2.004782,2.004782,0,0,0,2.004782,53.12842,0,0,0,1.065109,2.110297,2.004782,0,0,3.17838,7.764732,0,1.045188,-1.045188,9.883027,70.59291,0.1246635,2.20526,0.8520871,0,8.829841
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.087231,34.98096,27.55646,2.531624,2.531624,0,0,0,2.531624,42.94598,0,0,0,1.087231,2.664867,2.531624,0,0,4.3397,6.719544,0,1.577637,-1.577637,8.220052,58.71454,0.1246635,2.784786,0.8697845,0,7.806775
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.506712,40.05564,29.43934,2.394341,2.394341,0,0,0,2.394341,62.92805,0,0,0,1.506712,2.520359,2.394341,0,0,6.09263,5.141907,0,1.013647,-1.013647,7.151574,51.08257,0.1246635,2.633775,1.20537,0,6.64862
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8980998,36.7315,30.53244,2.3988,2.3988,0,-1,0,2.3988,37.43955,0,0,0,0.8980998,2.525052,2.3988,0,0,7.218904,4.128261,0,1.626953,-1.626953,5.436616,38.83289,0.1246635,2.63868,0.7184798,0,5.02636
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5234072,34.50263,30.93878,0,0,0,0,0,0,0,0,0,0,0.5234072,0,0,0,0,9.026629,2.501308,0.5234072,0,0.5234072,5.933163,42.37965,0.1246462,0,0.4187257,0,3.024715
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3355783,33.612,31.33939,1.496596,1.496596,0,0,0,1.496596,22.42277,0,2.220446E-16,0,0.3355783,1.575364,1.496596,0,0,8.503222,2.972374,0,1.239786,-1.239786,4.626314,33.04504,0.1246462,1.646256,0.2684627,0,3.307953
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5332354,34.29015,30.66407,1.714564,1.714564,4.966511,0,1.520857,1.714564,31.10035,0,0,0,0.5332354,0,0,3.251947,3.08935,9.880762,1.732589,3.622585,0,3.622585,8.063,57.59274,0.1248253,1.88602,0.4265883,5,2.265824
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2608257,30.53226,28.79836,2.688283,2.688283,5,0,1.53,2.688283,9.702312,0,0,0,0.2608257,0,0,2.311717,2.196131,6.258177,4.992915,2.456956,0,2.456956,10.39387,74.24181,0.1249497,2.957112,0.2086605,5,5.253741
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1556075,28.02618,27.00705,2.254349,2.254349,0,-1,0,2.254349,6.902547,0,0,0,0.1556075,2.372999,2.254349,0,0,3.801221,7.204175,0,2.217392,-2.217392,8.056538,57.54658,0.1249497,2.479784,0.124486,0,7.359783
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02807301,25.8551,25.67358,2.513701,2.513701,0,-1,0,2.513701,1.1168,0,0,0,0.02807301,2.646001,2.513701,0,0,6.264989,4.986784,0,2.617928,-2.617928,5.296999,37.83563,0.1249497,2.765071,0.02245841,0,5.014857
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,24.42023,24.42023,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.173799,2.368855,0,0.2968414,-0.2968414,4.9841,35.60064,0.1249497,0.3101993,0,0,2.368855
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.503622,2.072014,0,0,0,4.9841,35.60064,0.1249497,0,0,0,2.072014
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,22.03372,22.03372,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.503622,2.072014,0,0.7573702,-0.7573702,4.185762,29.89824,0.1249497,0.7914518,0,0,2.072014
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,21.19816,21.19816,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.34514,1.314644,0,0.2918037,-0.2918037,3.878174,27.70119,0.1249497,0.3049349,0,0,1.314644
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,20.34542,20.34542,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.66937,1.02284,0,0.0142581,-0.0142581,3.863144,27.59383,0.1249497,0.01489971,0,0,1.02284
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,19.60715,19.60715,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,10.68521,1.008582,0,0.5903952,-0.5903952,3.240813,23.14862,0.1249497,0.616963,0,0,1.008582
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05869055,19.29147,18.92611,0,0,0,-1,0,0,0,0,0,0,0.05869055,0,0,0,0,11.34121,0.4181869,0.05869055,0,0.05869055,3.296492,23.54633,0.1249477,0,0.04695244,0,0.4768775
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3295374,20.28529,18.22217,0.5716923,0.5716923,0,-1,0,0.5716923,57.64243,0,0,0.1187915,0.3295374,0.6017814,0.5716923,0,0,11.28252,0.4710084,0,0.2722441,-0.2722441,3.009522,21.49654,0.1249477,0.6288616,0.2636299,0,0.8005458
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5601965,21.19839,17.67276,0.06089179,0.06089179,0,0,0,0.06089179,919.9869,0,0,0,0.5601965,0.06409662,0.06089179,0,0,11.58501,0.1987644,0.4960999,0,0.4960999,3.480163,24.85826,0.1249313,0.06698097,0.4481572,0,0.7589609
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.148133,24.54201,17.17486,0.1645879,0.1645879,0,0,0,0.1645879,697.58,0,0,0,1.148133,0.1732505,0.1645879,0,0,11.08891,0.6452543,0.9748821,0,0.9748821,4.405018,31.46435,0.1248991,0.1810467,0.918506,0,1.793387
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,2.007496,29.9098,16.614,1.172017,1.172017,0,0,0,1.172017,171.2855,0,0,0,2.007496,1.233702,1.172017,0,0,10.11403,1.522648,0.7737932,0,0.7737932,5.139102,36.7078,0.1248735,1.289219,1.605996,0,3.530144
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.583979,43.57021,17.75288,1.411209,1.411209,0,0,0,1.411209,253.9651,0,0,0,3.583979,1.485484,1.411209,0,0,9.340236,2.219062,2.098495,0,2.098495,7.12991,50.92783,0.1248042,1.55233,2.867183,0,5.803041
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.441428,45.5066,20.40838,1.371741,1.371741,0,-1,0,1.371741,250.8803,0,0,0,3.441428,1.443938,1.371741,0,0,7.241741,4.107708,1.99749,0,1.99749,9.024896,64.46341,0.1247383,1.508915,2.753143,0,7.549136
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.718423,61.41819,23.16116,0.7761,0.7761,0,0,0,0.7761,607.9659,0,0,0,4.718423,0.8169474,0.7761,0,0,5.24425,5.905449,3.901476,0,3.901476,12.72616,90.90096,0.1246098,0.85371,3.774739,0,10.62387
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.687371,64.17805,25.43321,1.881916,1.881916,0,0,0,1.881916,249.0744,1.363632,0,0,4.687371,1.980964,1.881916,0,0,1.342774,9.416778,1.342774,0,1.342774,14.00003,100,0.1245656,2.070108,3.749897,0,14.10415
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.062783,60.02094,27.39622,0,0,0,0,0,0,0,4.062783,0,0,4.062783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245656,0,3.250226,0,14.68806
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.985995,52.01429,29.29626,0,0,0,0,0,0,0,2.985995,0,0,2.985995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245656,0,2.388796,0,13.61127
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.153635,54.85832,30.40654,0,0,0,-1,0,0,0,3.153635,0,0,3.153635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245656,0,2.522908,0,13.77891
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.148675,46.58633,30.80715,2.109561,2.109561,0,0,0,2.109561,101.8541,0,0,0,2.148675,2.220591,2.109561,0,0,0,10.62527,0,0.07191529,-0.07191529,13.92422,99.45853,0.1245656,2.320517,1.71894,0,12.77395
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.108649,38.98456,31.22493,0.02882308,0.02882308,0,0,0,0.02882308,3846.393,0.998403,0,0,1.108649,0.03034008,0.02882308,0,0,0.07990588,10.55336,0.07990588,0,0.07990588,14.00003,100,0.1245629,0.03170539,0.8869192,0,11.66201
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5566981,34.35388,30.56678,1.194622,1.194622,0,0,0,1.194622,46.60037,0,0,0,0.5566981,1.257497,1.194622,0,0,0,10.62527,0,0.7007985,-0.7007985,13.26132,94.72353,0.1245629,1.314084,0.4453585,0,11.18197
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3304055,30.9024,28.70107,2.196605,2.196605,0,0,0,2.196605,15.04165,0,4.440892E-16,0,0.3304055,2.312216,2.196605,0,0,0.7786649,9.924476,0,1.98181,-1.98181,11.17231,79.80206,0.1245629,2.416265,0.2643244,0,10.25488
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1308055,27.78238,26.92693,1.181556,1.181556,0,-1,0,1.181556,11.07061,0,0,0,0.1308055,1.243743,1.181556,0,0,2.980676,7.942666,0,1.112938,-1.112938,9.999171,71.42251,0.1245629,1.299711,0.1046444,0,8.073471
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01752346,25.70667,25.59346,0.1471497,0.1471497,0,-1,0,0.1471497,11.90859,0,0,0,0.01752346,0.1548945,0.1471497,0,0,4.217273,6.829728,0,0.137371,-0.137371,9.854369,70.38821,0.1245629,0.1618647,0.01401877,0,6.847252
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,24.33439,24.33439,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.369908,6.692357,0,1.667357,-1.667357,8.096821,57.83432,0.1245629,1.742388,0,0,6.692357
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,23.0467,23.0467,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.222527,5.025001,0,0.4378831,-0.4378831,7.635252,54.5374,0.1245629,0.4575878,0,0,5.025001
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,21.93643,21.93643,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.709063,4.587117,0,0.1322438,-0.1322438,7.495854,53.54171,0.1245629,0.1381948,0,0,4.587117
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,21.10087,21.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.856001,4.454874,0,0,0,7.495854,53.54171,0.1245629,0,0,0,4.454874
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,20.24813,20.24813,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.856001,4.454874,0,0.2577023,-0.2577023,7.224213,51.60141,0.1245629,0.2692989,0,0,4.454874
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,19.52703,19.52703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.142337,4.197171,0,0,0,7.224213,51.60141,0.1245629,0,0,0,4.197171
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04474001,19.12423,18.84599,0.8141938,0.8141938,0,-1,0,0.8141938,5.495008,0,1.110223E-16,0,0.04474001,0.8570461,0.8141938,0,0,7.142337,4.197171,0,0.812306,-0.812306,6.367967,45.48539,0.1245629,0.8956131,0.03579201,0,4.241911
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1175429,18.87202,18.14205,0.702749,0.702749,0,-1,0,0.702749,16.72616,0,1.110223E-16,0,0.1175429,0.7397358,0.702749,0,0,8.044899,3.384865,0,0.6221929,-0.6221929,5.712118,40.80076,0.1245629,0.7730239,0.09403433,0,3.502408
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3471429,19.77682,17.60981,0.411516,0.411516,0,0,0,0.411516,84.35706,0,5.551115E-17,0,0.3471429,0.4331748,0.411516,0,0,8.736224,2.762672,0,0.08603193,-0.08603193,5.621432,40.15301,0.1245629,0.4526677,0.2777143,0,3.109815
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.369804,25.95736,17.09473,0.5864614,0.5864614,0,0,0,0.5864614,233.571,0,0,0,1.369804,0.6173278,0.5864614,0,0,8.831816,2.67664,0.752476,0,0.752476,6.335294,45.25201,0.1245382,0.6451076,1.095843,0,4.046444
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.214419,31.33744,16.54532,1.139216,1.139216,0,0,0,1.139216,194.3809,0,0,0,2.214419,1.199175,1.139216,0,0,8.079339,3.353869,1.015244,0,1.015244,7.298439,52.1316,0.1245048,1.253138,1.771535,0,5.568288
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.159379,39.91411,17.67276,0.6555263,0.6555263,0,0,0,0.6555263,481.9606,0,0,0,3.159379,0.6900277,0.6555263,0,0,7.064095,4.267589,2.469351,0,2.469351,9.64107,68.86465,0.1244238,0.721079,2.527503,0,7.426967
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.080744,51.17552,20.29964,1.970653,1.970653,0,-1,0,1.970653,207.0758,0,0,0,4.080744,2.074371,1.970653,0,0,4.594744,6.490004,2.006373,0,2.006373,11.54448,82.46043,0.124358,2.167718,3.264596,0,10.57075
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.723602,51.21651,23.03525,0.5598654,0.5598654,0,0,0,0.5598654,665.0889,0.5458992,0,0,3.723602,0.589332,0.5598654,0,0,2.588371,8.29574,2.588371,0,2.588371,14.00003,100,0.1242732,0.6158519,2.978882,0,12.01934
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.798043,54.70177,25.28441,0.7802686,0.7802686,0,0,0,0.7802686,486.761,2.976708,0,0,3.798043,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1242732,0.8582954,3.038435,0,14.42332
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.671955,55.92936,27.25314,1.901007,1.901007,0,0,0,1.901007,193.1584,1.670895,0,0,3.671955,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1242732,2.091108,2.937564,0,14.29723
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.930932,60.89222,29.13602,1.299861,1.299861,0,0,0,1.299861,302.4117,2.562657,0,0,3.930932,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1242732,1.429847,3.144745,0,14.55621
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.509491,58.07156,30.26346,1.828396,1.828396,0,-1,0,1.828396,191.9437,1.584864,0,0,3.509491,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1242732,2.011236,2.807593,0,14.13477
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,2.008052,45.30723,30.68124,0.8450429,0.8450429,0,0,0,0.8450429,237.6272,1.118533,0,0,2.008052,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1242732,0.9295471,1.606442,0,12.63333
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.454646,41.43752,31.09902,0.9837418,0.9837418,0,0,0,0.9837418,147.8687,0.4191284,0,0,1.454646,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1242732,1.082116,1.163717,0,12.07992
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2940637,32.42959,30.45232,0.467636,0.467636,0,0,0,0.467636,62.88304,0,0,0,0.2940637,0.4922485,0.467636,0,0,0,10.62527,0,0.1981847,-0.1981847,13.79112,98.50783,0.1242732,0.5143996,0.235251,0,10.91934
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1150266,29.36313,28.60378,3.096033,3.096033,1.25,0,0.50625,3.096033,3.715289,0,4.440892E-16,0,0.1150266,1.943193,1.846033,0,0,0.2202052,10.42709,0,1.828166,-1.828166,11.86407,84.74316,0.1242732,3.405637,0.09202126,5,10.54212
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06619367,27.27842,26.8468,1.58395,1.58395,0,-1,0,1.58395,4.179025,0,2.220446E-16,0,0.06619367,1.667316,1.58395,0,0,2.251501,8.598923,0,1.601122,-1.601122,10.17634,72.68797,0.1242732,1.742345,0.05295493,0,8.665116
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00849397,25.56816,25.51333,0.8495926,0.8495926,0,-1,0,0.8495926,0.9997698,0,1.110223E-16,0,0.00849397,0.894308,0.8495926,0,0,4.030526,6.997801,0,0.8858141,-0.8858141,9.242605,66.01848,0.1242732,0.9345519,0.006795176,0,7.006295
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,24.25426,24.25426,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.014764,6.111987,0,0.5396252,-0.5396252,8.67379,61.95552,0.1242732,0.5639084,0,0,6.111987
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,22.96658,22.96658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.614347,5.572361,0,0,0,8.67379,61.95552,0.1242732,0,0,0,5.572361
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,21.85631,21.85631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.614347,5.572361,0,0,0,8.67379,61.95552,0.1242732,0,0,0,5.572361
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,21.02074,21.02074,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.614347,5.572361,0,0.6889055,-0.6889055,7.94762,56.7686,0.1242732,0.7199063,0,0,5.572361
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,20.16801,20.16801,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.379798,4.883456,0,0.1783611,-0.1783611,7.759611,55.42568,0.1242732,0.1863873,0,0,4.883456
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,19.42974,19.42974,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.577977,4.705095,0,0.2195598,-0.2195598,7.528175,53.77257,0.1242732,0.22944,0,0,4.705095
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04325708,19.02329,18.75442,0.3296596,0.3296596,0,-1,0,0.3296596,13.12174,0,0,0,0.04325708,0.3470101,0.3296596,0,0,6.821932,4.485535,0,0.303753,-0.303753,7.207991,51.48555,0.1242732,0.3626256,0.03460567,0,4.528792
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1432735,18.96361,18.07338,0.1929942,0.1929942,0,-1,0,0.1929942,74.23724,0,0,0,0.1432735,0.2031517,0.1929942,0,0,7.159436,4.181782,0,0.05987821,-0.05987821,7.144874,51.03471,0.1242732,0.2122936,0.1146188,0,4.325056
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1848614,18.67645,17.52969,0.46114,0.46114,0,0,0,0.46114,40.08791,0,5.551115E-17,0,0.1848614,0.4854105,0.46114,0,0,7.225967,4.121904,0,0.3005491,-0.3005491,6.828067,48.77181,0.1242732,0.507254,0.1478891,0,4.306765
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.088314,23.9749,17.01461,0,0,0,0,0,0,0,0,0,0,1.088314,0,0,0,0,7.559911,3.821355,1.088314,0,1.088314,7.860532,56.14655,0.1242376,0,0.8706509,0,4.909668
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.709825,27.63163,16.45948,1.781724,1.781724,0,0,0,1.781724,95.96465,0,0,0,1.709825,1.875499,1.781724,0,0,6.471597,4.800837,0,0.1656738,-0.1656738,7.685896,54.89915,0.1242376,1.959897,1.36786,0,6.510662
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.670677,44.10775,17.57547,0,0,0,0,0,0,0,0,0,0,3.670677,0,0,0,0,6.655679,4.635163,3.670677,0,3.670677,11.16821,79.77274,0.1241176,0,2.936541,0,8.30584
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.965114,49.94501,20.18518,3.025515,3.025515,0,-1,0,3.025515,131.0558,0,0,0,3.965114,3.184752,3.025515,0,0,2.985002,7.938772,0.7803617,0,0.7803617,11.90852,85.06071,0.1240922,3.328066,3.172091,0,11.90389
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.724883,51.06684,22.90363,0.9385402,0.9385402,0,0,0,0.9385402,396.8806,0.5323058,0,0,3.724883,0.987937,0.9385402,0,0,2.204641,8.641098,2.204641,0,2.204641,14.00003,100,0.1240203,1.032394,2.979907,0,12.36598
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.801332,54.55532,25.14133,0.1306,0.1306,0,0,0,0.1306,2910.667,3.663858,0,0,3.801332,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1240203,0.14366,3.041066,0,14.42661
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.676853,55.79232,27.10434,0.8506942,0.8506942,0,0,0,0.8506942,432.2179,2.781385,0,0,3.676853,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1240203,0.9357637,2.941482,0,14.30213
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.354698,55.02747,28.98722,0.8546897,0.8546897,0,0,0,0.8546897,392.5048,2.455025,0,0,3.354698,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1240203,0.9401587,2.683759,0,13.97997
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.850818,51.78918,30.13183,1.939989,1.939989,0,-1,0,1.939989,146.9502,0.8087243,0,0,2.850818,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1240203,2.133988,2.280654,0,13.47609
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.646527,50.50275,30.56678,0.472876,0.472876,0,0,0,0.472876,559.6662,2.148763,0,0,2.646527,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1240203,0.5201637,2.117222,0,13.2718
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.343543,40.47607,30.98456,0,0,0,0,0,0,0,1.343543,0,0,1.343543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240203,0,1.074835,0,11.96882
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.4005061,33.05826,30.35503,1.544814,1.544814,0,0,0,1.544814,25.92584,0,0,0,0.4005061,1.62612,1.544814,0,0,0,10.62527,0,1.225614,-1.225614,12.70812,90.77209,0.1240203,1.699296,0.3204049,0,11.02578
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3306226,30.70668,28.50648,3.417443,3.417443,1.25,0,0.50625,3.417443,9.674561,0,0,0,0.3306226,2.281519,2.167443,0,0,1.361793,9.39966,0,1.950897,-1.950897,10.65169,76.08336,0.1240203,3.759188,0.2644981,5,9.730283
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1920314,28.00705,26.74951,0.3781743,0.3781743,0,-1,0,0.3781743,50.77853,0,0,0,0.1920314,0.3980782,0.3781743,0,0,3.529456,7.448763,0,0.2060469,-0.2060469,10.4345,74.53199,0.1240203,0.4159918,0.1536251,0,7.640795
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01527652,25.5318,25.43321,0.5502295,0.5502295,0,-1,0,0.5502295,2.77639,0,0,0,0.01527652,0.579189,0.5502295,0,0,3.758397,7.242716,0,0.5639125,-0.5639125,9.840083,70.28617,0.1240203,0.6052525,0.01222121,0,7.257993
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,24.16269,24.16269,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.384967,6.678804,0,3.36315,-3.36315,6.295012,44.96428,0.1240203,3.514492,0,0,6.678804
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,22.87501,22.87501,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.1218,3.315654,0,0.1692585,-0.1692585,6.116598,43.6899,0.1240203,0.1768752,0,0,3.315654
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,21.75902,21.75902,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.309865,3.146395,0,0.3877794,-0.3877794,5.707842,40.77022,0.1240203,0.4052294,0,0,3.146395
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,20.92345,20.92345,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.740731,2.758616,0,0.2337431,-0.2337431,5.461455,39.01032,0.1240203,0.2442615,0,0,2.758616
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,20.08789,20.08789,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.000446,2.524873,0,0.4347004,-0.4347004,5.003241,35.73736,0.1240203,0.4542619,0,0,2.524873
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,19.36106,19.36106,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.483446,2.090173,0,0.2271249,-0.2271249,4.76383,34.02729,0.1240203,0.2373455,0,0,2.090173
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06097393,19.06482,18.68574,0.1968953,0.1968953,0,-1,0,0.1968953,30.9677,0,0,0,0.06097393,0.2072582,0.1968953,0,0,9.735807,1.863048,0,0.1462842,-0.1462842,4.609633,32.92588,0.1240203,0.2165848,0.04877914,0,1.924022
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1843257,19.15699,18.01042,0.1496192,0.1496192,0,-1,0,0.1496192,123.1965,0,0,0,0.1843257,0.1574939,0.1496192,0,0,9.898345,1.716763,0.02683174,0,0.02683174,4.635088,33.1077,0.1240194,0.1645811,0.1474605,0,1.901089
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1303671,18.25634,17.44956,0.1535561,0.1535561,0,0,0,0.1535561,84.89862,0,0,0,0.1303671,0.1616381,0.1535561,0,0,9.871513,1.740912,0,0.03127099,-0.03127099,4.602126,32.87226,0.1240194,0.1689118,0.1042936,0,1.871279
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.4012335,19.45168,16.95166,0,0,0,0,0,0,0,0,0,0,0.4012335,0,0,0,0,9.90626,1.709641,0.4012335,0,0.4012335,4.982769,35.59114,0.1240063,0,0.3209868,0,2.110874
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3480775,18.55427,16.39652,1.636794,1.636794,0,0,0,1.636794,21.26581,0,2.220446E-16,0,0.3480775,1.722941,1.636794,0,0,9.505026,2.070751,0,1.374863,-1.374863,3.533536,25.23949,0.1240063,1.800473,0.278462,0,2.418828
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.436861,20.21206,17.47818,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.52898,0,0,0,0.436861,0,0,3.505263,3.33,11.03265,0.6958878,3.766861,0,3.766861,7.107094,50.76485,0.1241585,1.315523,0.3494888,5,1.132749
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4762928,23.1189,20.08789,0.1975462,0.1975462,0,-1,0,0.1975462,241.1045,0,0,0,0.4762928,0.2079434,0.1975462,0,0,7.26579,4.086063,0.2683494,0,0.2683494,7.361672,52.58327,0.1241498,0.2173009,0.3810343,0,4.562356
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6819226,27.22272,22.77772,1.823178,1.823178,0,0,0,1.823178,37.40297,0,0,0,0.6819226,1.919135,1.823178,0,0,6.997441,4.327577,0,1.237212,-1.237212,6.057537,43.26803,0.1241498,2.005496,0.5455381,0,5.0095
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9135427,31.10947,25.01543,0.5961485,0.5961485,0,0,0,0.5961485,153.2408,0,0,0,0.9135427,0.6275247,0.5961485,0,0,8.372121,3.090365,0.286018,0,0.286018,6.328877,45.20617,0.1241404,0.6557633,0.7308342,0,4.003908
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5590703,30.6987,26.97843,0,0,0,0,0,0,0,0,0,0,0.5590703,0,0,0,0,8.086103,3.347781,0.5590703,0,0.5590703,6.859258,48.9946,0.1241222,0,0.4472563,0,3.906852
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1609992,29.94502,28.87848,1.249799,1.249799,0,0,0,1.249799,12.88201,0,0,0,0.1609992,1.315578,1.249799,0,0,7.527033,3.850945,0,1.154579,-1.154579,5.642225,40.30153,0.1241222,1.374779,0.1287993,0,4.011944
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008697117,30.07503,30.01737,0,0,0,-1,0,0,0,0,0,0,0.008697117,0,0,0,0,8.809897,2.696366,0.008697117,0,0.008697117,5.650476,40.36046,0.1241219,0,0.006957693,0,2.705063
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1906869,31.72909,30.45232,2.09148,2.09148,0,0,0,2.09148,9.117317,0,0,0,0.1906869,2.201558,2.09148,0,0,8.801201,2.704194,0,2.010871,-2.010871,3.530831,25.22017,0.1241219,2.300629,0.1525495,0,2.894881
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007950188,30.94025,30.88727,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8670902,4.440892E-16,0,0,0.007950188,0,0,3.505263,3.33,11.0355,0.6933221,3.33795,0,3.33795,6.697489,47.83911,0.1242656,1.008569,0.00636015,5,0.7012722
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05269841,30.61396,30.26346,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05269841,0,0,3.505263,3.33,7.697552,3.697477,3.382698,0,3.382698,9.906598,70.76128,0.1243347,0,0.04215873,5,3.750176
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07288475,28.90621,28.42636,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07288475,0,0,3.505263,3.33,4.314854,6.741906,3.402885,0,3.402885,13.13486,93.82023,0.1244031,0,0.0583078,5,6.814791
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04127687,26.95519,26.68656,0.2857903,0.2857903,0,-1,0,0.2857903,14.44306,0,0,0,0.04127687,0.3008319,0.2857903,0,0,0.9119691,9.804502,0,0.259555,-0.259555,12.86126,91.86598,0.1244031,0.3143693,0.03302149,0,9.845778
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009537281,25.4146,25.35309,0,0,0,-1,0,0,0,0,0,0,0.009537281,0,0,0,0,1.200364,9.544947,0.009537281,0,0.009537281,12.87031,91.93061,0.1244027,0,0.007629825,0,9.554484
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,24.09402,24.09402,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.190826,9.553531,0,1.186193,-1.186193,11.61995,82.9995,0.1244027,1.239572,0,0,9.553531
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,22.80633,22.80633,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.508819,8.367337,0,0.04967947,-0.04967947,11.56759,82.62545,0.1244027,0.05191505,0,0,8.367337
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,21.69606,21.69606,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.564018,8.317657,0,0.1265613,-0.1265613,11.43418,81.67255,0.1244027,0.1322565,0,0,8.317657
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,20.8605,20.8605,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.704642,8.191096,0,0.5712734,-0.5712734,10.832,77.37131,0.1244027,0.5969808,0,0,8.191096
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,20.00776,20.00776,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.33939,7.619823,0,0.6050498,-0.6050498,10.19423,72.81575,0.1244027,0.6322771,0,0,7.619823
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,19.28094,19.28094,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.011668,7.014773,0,0.7898864,-0.7898864,9.361612,66.86852,0.1244027,0.8254313,0,0,7.014773
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1555539,19.5928,18.62279,0.2206925,0.2206925,0,-1,0,0.2206925,70.48447,0,2.775558E-17,0,0.1555539,0.2323079,0.2206925,0,0,4.889319,6.224887,0,0.07675397,-0.07675397,9.280706,66.29063,0.1244027,0.2427617,0.1244431,0,6.380441
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3509388,20.12539,17.9303,0.2857339,0.2857339,0,-1,0,0.2857339,122.8201,0,0,0,0.3509388,0.3007726,0.2857339,0,0,4.974602,6.148133,0.05016626,0,0.05016626,9.328299,66.63057,0.1244011,0.3143073,0.2807511,0,6.499072
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5624843,20.90346,17.36944,0.4834765,0.4834765,0,0,0,0.4834765,116.3416,0,0,0,0.5624843,0.5089227,0.4834765,0,0,4.924435,6.193283,0.05356158,0,0.05356158,9.379111,66.99352,0.1243994,0.5318242,0.4499874,0,6.755767
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.233145,24.78992,16.86581,0.1221884,0.1221884,0,0,0,0.1221884,1009.217,0,0,0,1.233145,0.1286193,0.1221884,0,0,4.870874,6.241488,1.104526,0,1.104526,10.42696,74.47811,0.1243634,0.1344072,0.9865163,0,7.474633
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.730746,27.61866,16.31068,0,0,0,0,0,0,0,0,0,0,1.730746,0,0,0,0,3.766348,7.235561,1.730746,0,1.730746,12.06889,86.20616,0.1243071,0,1.384597,0,8.966307
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.099867,24.4518,17.39806,1.574077,1.574077,0,0,0,1.574077,69.87378,2.220446E-16,0,0,1.099867,1.656923,1.574077,0,0,2.035602,8.793232,0,0.5570561,-0.5570561,11.4817,82.01196,0.1243071,1.731485,0.8798937,0,9.8931
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.085163,27.05715,19.99059,0,0,0,-1,0,0,0,0,0,0,1.085163,0,0,0,0,2.654553,8.236176,1.085163,0,1.085163,12.51117,89.36535,0.1242718,0,0.8681306,0,9.32134
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.533683,33.01201,22.66326,0.10076,0.10076,0,0,0,0.10076,1522.115,0,0,0,1.533683,0.1060631,0.10076,0,0,1.56939,9.212823,1.42762,0,1.42762,13.86553,99.03933,0.1242255,0.110836,1.226947,0,10.74651
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.107787,32.32795,24.8838,1.585408,1.585408,0,0,0,1.585408,69.87398,0,0,0,1.107787,1.66885,1.585408,0,0,0.1417698,10.49768,0,0.5610628,-0.5610628,13.27412,94.81496,0.1242255,1.743949,0.8862301,0,11.60547
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.146644,34.66181,26.8468,0.9924238,0.9924238,0,0,0,0.9924238,115.5397,0,0,0,1.146644,1.044657,0.9924238,0,0,0.7651728,9.936619,0.1019869,0,0.1019869,13.37087,95.50606,0.1242222,1.091666,0.9173149,0,11.08326
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.276005,37.60171,28.74685,1.533218,1.533218,0,0,0,1.533218,83.224,0,0,0,1.276005,1.613914,1.533218,0,0,0.6631859,10.02841,0,0.3379084,-0.3379084,13.01469,92.96187,0.1242222,1.68654,1.020804,0,11.30441
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.397495,47.6345,29.90863,1.953218,1.953218,0,-1,0,1.953218,122.7459,0,0,0,2.397495,2.056019,1.953218,0,0,1.03864,9.690498,0.3414763,0,0.3414763,13.33864,95.27582,0.1242111,2.14854,1.917996,0,12.08799
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.077935,45.49696,30.34358,3.44313,3.44313,1.25,0,0.50625,3.44313,60.35015,4.440892E-16,0,0,2.077935,2.308558,2.19313,0,0,0.6971633,9.997828,0,0.2306239,-0.2306239,13.09554,93.5394,0.1242111,3.787444,1.662348,5,12.07576
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.9081109,37.07126,30.78998,0.66441,0.66441,0,0,0,0.66441,136.6793,0,0,0,0.9081109,0.699379,0.66441,0,0,0.9534121,9.767203,0.2087319,0,0.2087319,13.29356,94.95383,0.1242043,0.730851,0.7264887,0,10.67531
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.502397,33.56759,30.16617,0.03608427,0.03608427,0,0,0,0.03608427,1392.288,0,0,0,0.502397,0.03798344,0.03608427,0,0,0.7446801,9.955062,0.4644136,0,0.4644136,13.73414,98.10083,0.1241892,0.0396927,0.4019176,0,10.45746
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1491326,29.33055,28.34624,0.5934997,0.5934997,0,0,0,0.5934997,25.12766,0,1.110223E-16,0,0.1491326,0.6247366,0.5934997,0,0,0.2802666,10.37303,0,0.475604,-0.475604,13.23281,94.51991,0.1241892,0.6528497,0.1193061,0,10.52217
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.183494,27.80664,26.60643,1.097149,1.097149,0,-1,0,1.097149,16.72462,0,0,0,0.183494,1.154894,1.097149,0,0,0.8087154,9.89743,0,0.9713997,-0.9713997,12.20887,87.20602,0.1241892,1.206864,0.1467952,0,10.08092
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02227288,25.44525,25.30158,1.418935,1.418935,0,-1,0,1.418935,1.56969,0,2.220446E-16,0,0.02227288,1.493616,1.418935,0,0,1.888048,8.92603,0,1.471343,-1.471343,10.65794,76.12797,0.1241892,1.560828,0.01781831,0,8.948303
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,24.03106,24.03106,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,3.522874,7.454688,0,3.505263,-3.505263,6.963065,49.73608,0.1241892,6.113368,0,0,7.454688
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,22.74338,22.74338,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.41761,3.949425,0,0.3410745,-0.3410745,6.603541,47.16805,0.1241892,0.3564229,0,0,3.949425
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,21.63311,21.63311,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,7.796582,3.60835,0,0.7465526,-0.7465526,5.816605,41.5471,0.1241892,0.7801475,0,0,3.60835
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,20.79754,20.79754,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,8.626085,2.861798,0,0.1523089,-0.1523089,5.656057,40.40033,0.1241892,0.1591628,0,0,2.861798
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,19.94481,19.94481,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,8.795317,2.709489,0,0.2393135,-0.2393135,5.403799,38.59849,0.1241892,0.2500826,0,0,2.709489
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,19.21798,19.21798,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.061221,2.470175,0,0.3272688,-0.3272688,5.058827,36.13441,0.1241892,0.3419959,0,0,2.470175
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1542412,19.52127,18.55983,0,0,0,-1,0,0,0,0,0,0,0.1542412,0,0,0,0,9.424853,2.142906,0.1542412,0,0.1542412,5.205153,37.17959,0.1241842,0,0.123393,0,2.297148
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1491753,18.79335,17.86735,0.4313731,0.4313731,0,-1,0,0.4313731,34.58149,0,0,0,0.1491753,0.4540769,0.4313731,0,0,9.270612,2.281723,0,0.3049017,-0.3049017,4.883759,34.88392,0.1241842,0.4745104,0.1193402,0,2.430899
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.207153,18.58514,17.30076,0.9801633,0.9801633,0,0,0,0.9801633,21.13453,0,1.110223E-16,0,0.207153,1.031751,0.9801633,0,0,9.609391,1.976822,0,0.824598,-0.824598,4.014556,28.67534,0.1241842,1.07818,0.1657224,0,2.183975
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5167983,20.01619,16.78569,0.7138054,0.7138054,0,0,0,0.7138054,72.40044,0,0,0,0.5167983,0.7513741,0.7138054,0,0,10.52561,1.152224,0,0.2345759,-0.2345759,3.767292,26.90917,0.1241842,0.7851859,0.4134386,0,1.669022
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6985639,20.62396,16.242,0.8276128,0.8276128,0,0,0,0.8276128,84.4071,0,0,0,0.6985639,0.8711714,0.8276128,0,0,10.78625,0.9176481,0,0.1726075,-0.1726075,3.585347,25.60957,0.1241842,0.9103741,0.5588511,0,1.616212
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.5000321,20.45144,17.31793,1.437292,1.437292,4.621265,0,1.426605,1.437292,34.78987,0,0,0,0.5000321,0,0,3.183973,3.024774,10.97804,0.7450406,3.524806,0,3.524806,6.929272,49.4947,0.1243369,1.581022,0.4000257,5,1.245073
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9468823,26.02195,19.8933,0.2519088,0.2519088,0,-1,0,0.2519088,375.8829,0,0,0,0.9468823,0.2651672,0.2519088,0,0,7.453231,3.917366,0.6817151,0,0.6817151,7.576004,54.1142,0.1243148,0.2770997,0.7575058,0,4.864248
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.646155,33.70306,22.5488,0.7559174,0.7559174,0,0,0,0.7559174,217.7692,0,0,0,1.646155,0.7957025,0.7559174,0,0,6.771516,4.53091,0.8504529,0,0.8504529,8.382814,59.87712,0.1242872,0.8315091,1.316924,0,6.177065
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.543752,35.32186,24.75789,2.459884,2.459884,0,0,0,2.459884,62.7571,0,0,0,1.543752,2.589352,2.459884,0,0,5.921063,5.296317,0,1.0456,-1.0456,7.280655,52.00458,0.1242872,2.705872,1.235001,0,6.840069
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.210734,35.00728,26.73806,0,0,0,0,0,0,0,0,0,0,1.210734,0,0,0,0,7.082841,4.250718,1.210734,0,1.210734,8.429258,60.20887,0.1242479,0,0.968587,0,5.461452
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.016874,35.60287,28.63239,1.145771,1.145771,0,0,0,1.145771,88.75018,0,0,0,1.016874,1.206075,1.145771,0,0,5.872107,5.340378,0,0.189201,-0.189201,8.229823,58.78433,0.1242479,1.260348,0.8134993,0,6.357252
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.908239,43.53738,29.79417,0.7013755,0.7013755,0,-1,0,0.7013755,272.071,0,0,0,1.908239,0.73829,0.7013755,0,0,6.08233,5.151177,1.169949,0,1.169949,9.339734,66.71225,0.12421,0.771513,1.526591,0,7.059416
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.201317,38.63637,30.24629,0.8153943,0.8153943,0,0,0,0.8153943,147.3295,0,0,0,1.201317,0.8583099,0.8153943,0,0,4.912381,6.204131,0.3430069,0,0.3430069,9.665139,69.03657,0.1241989,0.8969338,0.9610534,0,7.405447
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3240411,32.87743,30.69269,2.213145,2.213145,0,0,0,2.213145,14.64166,0,4.440892E-16,0,0.3240411,2.329626,2.213145,0,0,4.569375,6.512837,0,2.005585,-2.005585,7.551067,53.93608,0.1241989,2.434459,0.2592329,0,6.836878
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2278842,31.59347,30.06888,0.6921148,0.6921148,0,0,0,0.6921148,32.92578,0,0,0,0.2278842,0.7285419,0.6921148,0,0,6.797802,4.507252,0,0.5006577,-0.5006577,7.023327,50.16652,0.1241989,0.7613263,0.1823073,0,4.735137
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3083521,30.31328,28.26612,2.194612,2.194612,0,0,0,2.194612,14.05041,0,4.440892E-16,0,0.3083521,2.310118,2.194612,0,0,7.354088,4.006595,0,2.001766,-2.001766,4.91328,35.09479,0.1241989,2.414073,0.2466817,0,4.314947
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04818433,26.85689,26.54348,0.7942302,0.7942302,0,-1,0,0.7942302,6.066796,0,1.110223E-16,0,0.04818433,0.8360318,0.7942302,0,0,9.578273,2.004828,0,0.7878475,-0.7878475,4.082816,29.16291,0.1241989,0.8736532,0.03854746,0,2.053013
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003864824,25.26353,25.23863,0,0,0,-1,0,0,0,0,0,0,0.003864824,0,0,0,0,10.45366,1.216981,0.003864824,0,0.003864824,4.086483,29.1891,0.1241988,0,0.003091859,0,1.220846
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,23.96811,23.96811,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,10.44979,1.220459,0,0.9603362,-0.9603362,3.074199,21.95852,0.1241988,1.003551,0,0,1.220459
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,22.68043,22.68043,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,11.51683,0.2601231,0,0.07100196,-0.07100196,2.999357,21.42393,0.1241988,0.07419705,0,0,0.2601231
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,21.57015,21.57015,0.2484632,0.1796651,0,-1,0,0.1796651,0,0,0.06879807,0.09364439,0,0.1891212,0.1796651,0,0,11.59573,0.1891212,0,0.1891212,-0.1891212,2.800006,20,0.1241988,0.2733095,0,0,0.1891212
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,20.72887,20.72887,0.164248,0,0,-1,0,0,0,0,0.164248,0.1806728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241988,0.1806728,0,0,0
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241988,0,0,0,0
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,19.15503,19.15503,0.01478964,0,0,-1,0,0,0,0,0.01478964,0.0162686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241988,0.0162686,0,0,0
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1415014,19.37818,18.49688,0.4666834,0.1344263,0,-1,0,0.1344263,105.2632,0,0.3322571,0.4864664,0.1415014,0.1415014,0.1344263,0,0,11.80586,0,0,0,0,2.800006,20,0.1241988,0.5133517,0.1132011,0,0.1415014
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.0987206,18.42737,17.81584,0.2669427,0.09378457,0,-1,0,0.09378457,105.2632,0,0.1731581,0.27488,0.0987206,0.0987206,0.09378457,0,0,11.80586,0,0,0,0,2.800006,20,0.1241988,0.2936369,0.07897648,0,0.0987206
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5077285,20.41895,17.23781,0.7671999,0.7671999,4.272463,0,1.331382,0.7671999,66.17942,0,0,0,0.5077285,0,0,3.505263,3.33,11.80586,0,3.837729,0,3.837729,6.440794,46.00558,0.1243135,0.8439199,0.4061828,5,0.5077285
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8693159,22.22634,16.72274,0.5831679,0.5831679,4.088431,0,1.281142,0.5831679,149.0679,0,0,0,0.8693159,0,0,3.505263,3.33,7.968132,3.453956,4.199316,0,4.199316,10.42461,74.46139,0.1244017,0.6414847,0.6954527,5,4.323271
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.074433,23.01225,16.17905,2.120098,2.120098,4.679761,0,1.442575,2.120098,50.67847,0,0,0,1.074433,0,0,2.559664,2.43168,3.768816,7.23334,3.506114,0,3.506114,13.75081,98.21985,0.1245588,2.332107,0.8595465,5,8.307773
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.476239,26.83868,17.23781,1.950325,1.950325,0,0,0,1.950325,75.69195,4.440892E-16,0,0,1.476239,2.052974,1.950325,0,0,0.2627023,10.38884,0,0.5767349,-0.5767349,13.14287,93.87749,0.1245588,2.145358,1.180991,0,11.86508
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.981962,49.61863,19.79601,1.032601,1.032601,0,-1,0,1.032601,385.6243,1.991495,0,0,3.981962,1.086949,1.032601,0,0,0.9035189,9.812107,0.9035189,0,0.9035189,14.00003,100,0.1245295,1.135862,3.18557,0,13.79407
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.556618,58.70053,22.44006,1.8533,1.8533,0,0,0,1.8533,245.8651,2.605776,0,0,4.556618,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1245295,2.03863,3.645294,0,15.18189
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.592221,43.30205,24.6606,1.808634,1.808634,0,0,0,1.808634,143.3248,0.6883966,0,0,2.592221,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1245295,1.989497,2.073777,0,13.2175
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.3054,43.19075,26.6236,1.411405,1.411405,0,0,0,1.411405,163.3407,0.8197098,0,0,2.3054,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1245295,1.552546,1.84432,0,12.93067
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.4403,38.57925,28.52365,1.53291,1.53291,0,0,0,1.53291,93.95853,0,0,0,1.4403,1.613589,1.53291,0,0,0,10.62527,0,0.1732897,-0.1732897,13.81736,98.69527,0.1245295,1.686201,1.15224,0,12.06557
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.267287,38.52439,29.67971,1.185484,1.185484,0,-1,0,1.185484,106.9004,0,0,0,1.267287,1.247878,1.185484,0,0,0.1925441,10.45198,0.01940917,0,0.01940917,13.83578,98.82679,0.1245289,1.304033,1.01383,0,11.71927
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.903564,43.88918,30.149,1.507496,1.507496,0,0,0,1.507496,126.2732,0.1435908,0,0,1.903564,1.586838,1.507496,0,0,0.173135,10.46945,0.173135,0,0.173135,14.00003,100,0.1245233,1.658246,1.522851,0,12.37302
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.97934,37.38832,30.60112,2.15131,2.15131,0,0,0,2.15131,45.52297,0,0,0,0.97934,2.264537,2.15131,0,0,0,10.62527,0,1.285197,-1.285197,12.64531,90.32348,0.1245233,2.366441,0.783472,0,11.60461
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5094681,33.43528,29.98875,0,0,0,0,0,0,0,0,0,0,0.5094681,0,0,0,0,1.427996,9.340077,0.5094681,0,0.5094681,13.12864,93.77578,0.1245068,0,0.4075744,0,9.849545
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3495399,30.52094,28.19744,0,0,0,0,0,0,0,0,0,0,0.3495399,0,0,0,0,0.9185281,9.798599,0.3495399,0,0.3495399,13.46024,96.14437,0.1244955,0,0.2796319,0,10.14814
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1885717,27.71327,26.48053,1.601204,1.601204,0,-1,0,1.601204,11.77687,0,2.220446E-16,0,0.1885717,1.685478,1.601204,0,0,0.5689882,10.11318,0,1.496906,-1.496906,11.88236,84.87384,0.1244955,1.761324,0.1508574,0,10.30176
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002902065,25.19437,25.17567,3.730391,3.33,0,-1,0,3.33,0.08714909,0,0.4003905,0.7734295,0.002902065,3.505263,3.33,0,0,2.232217,8.616279,0,3.502361,-3.502361,8.190548,58.5038,0.1244955,4.103429,0.002321652,0,8.619181
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,23.90516,23.90516,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.123729,5.113918,0,0.3463395,-0.3463395,7.825474,55.89613,0.1244955,0.3619247,0,0,5.113918
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,22.61747,22.61747,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.508551,4.767578,0,0.3817351,-0.3817351,7.42309,53.02197,0.1244955,0.3989132,0,0,4.767578
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,21.50148,21.50148,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,6.932701,4.385843,0,0.653805,-0.653805,6.733919,48.09933,0.1244955,0.6832262,0,0,4.385843
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,20.66591,20.66591,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,7.659151,3.732038,0,0.5974707,-0.5974707,6.10413,43.60084,0.1244955,0.6243569,0,0,3.732038
