Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.280097,41.37259,18.06971,2.895849,2.895849,0,0,0,2.895849,113.2689,0.2318346,0,0,3.280097,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,3.185434,2.624078,0,13.90537
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.831109,49.30763,20.67297,0.4224159,0.4224159,0,-1,0,0.4224159,906.952,3.386461,0,0,3.831109,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0.4646574,3.064887,0,14.45638
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.071693,54.92513,23.34102,0.1678886,0.1678886,0,0,0,0.1678886,2425.235,3.894968,0,0,4.071693,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0.1846775,3.257354,0,14.69697
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.259755,59.82101,25.66158,1.93912,1.93912,0,0,0,1.93912,219.6746,2.218575,0,0,4.259755,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,2.133033,3.407804,0,14.88503
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.750226,57.47049,27.87612,2.632825,2.632825,0,0,0,2.632825,142.4411,0.9788307,0,0,3.750226,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,2.896108,3.000181,0,14.3755
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.248973,55.24025,29.98464,0.4603677,0.4603677,0,0,0,0.4603677,705.7343,2.764375,0,0,3.248973,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0.5064045,2.599178,0,13.87425
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.159142,39.44619,31.30983,0.8768218,0.8768218,0,-1,0,0.8768218,132.1982,0.2361721,0,0,1.159142,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0.964504,0.9273139,0,11.78442
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.219946,40.52572,31.9047,0,0,0,0,0,0,0,1.219946,0,0,1.219946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0,0.9759566,0,11.84522
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.771714,45.3936,32.48189,0,0,0,0,0,0,0,1.771714,0,0,1.771714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0,1.417371,0,12.39699
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5643402,35.89793,32.02249,0,0,0,0,0,0,0,0.5643402,0,0,0.5643402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0,0.4514722,0,11.18961
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09330451,30.98353,30.36159,0,0,0,0,0,0,0,0.09330451,0,0,0.09330451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292526,0,0.0746436,0,10.71858
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1205966,29.50336,28.70657,2.024641,2.024641,0,-1,0,2.024641,5.956445,0,0,0,0.1205966,2.131201,2.024641,0,0,0,10.62527,0,2.010605,-2.010605,11.88066,84.86172,0.1292526,2.227105,0.09647731,0,10.74587
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,27.29892,27.29892,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.234005,8.61467,0,0.6952046,-0.6952046,11.14785,79.62737,0.1292526,0.7264888,0,0,8.61467
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,25.90895,25.90895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.006454,7.919465,0,0,0,11.14785,79.62737,0.1292526,0,0,0,7.919465
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,24.44829,24.44829,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.006454,7.919465,0,0.1508019,-0.1508019,10.9889,78.49195,0.1292526,0.157588,0,0,7.919465
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,23.25856,23.25856,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.174012,7.768663,0,0.2492588,-0.2492588,10.72615,76.61523,0.1292526,0.2604755,0,0,7.768663
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,22.29854,22.29854,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.450966,7.519404,0,0.5796393,-0.5796393,10.11516,72.251,0.1292526,0.605723,0,0,7.519404
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,21.32084,21.32084,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.09501,6.939765,0,0.08415172,-0.08415172,10.02646,71.6174,0.1292526,0.08793854,0,0,6.939765
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,20.52573,20.52573,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.188512,6.855613,0,0.146418,-0.146418,9.872119,70.51499,0.1292526,0.1530068,0,0,6.855613
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,19.81307,19.81307,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.351199,6.709196,0,0.3770329,-0.3770329,9.474691,67.67623,0.1292526,0.3939994,0,0,6.709196
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.0774099,19.5831,19.10041,0,0,0,-1,0,0,0,0,0,0,0.0774099,0,0,0,0,4.770124,6.332162,0.0774099,0,0.0774099,9.548128,68.20078,0.129214,0,0.06192792,0,6.409573
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1747125,19.47651,18.38775,0,0,0,0,0,0,0,0,0,0,0.1747125,0,0,0,0,4.692714,6.401832,0.1747125,0,0.1747125,9.713875,69.38468,0.1291268,0,0.13977,0,6.576544
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.13468,25.07892,17.77522,0.2116623,0.2116623,0,0,0,0.2116623,536.0805,0,0,0,1.13468,0.2228024,0.2116623,0,0,4.518002,6.559072,0.9118778,0,0.9118778,10.57896,75.56384,0.1286738,0.2328285,0.9077441,0,7.693753
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.940584,30.04324,17.18036,0,0,0,0,0,0,0,0,0,0,1.940584,0,0,0,0,3.606124,7.379763,1.940584,0,1.940584,12.41996,88.71381,0.1277202,0,1.552467,0,9.320346
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.778196,37.39516,18.14038,1.517444,1.517444,0,0,0,1.517444,183.084,0,0,0,2.778196,1.597309,1.517444,0,0,1.66554,9.126287,1.180887,0,1.180887,13.54025,96.71584,0.1271468,1.669188,2.222557,0,11.90448
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.362571,45.21522,20.73776,0.01771029,0.01771029,0,-1,0,0.01771029,18986.54,2.859276,0,0,3.362571,0.01864241,0.01771029,0,0,0.4846534,10.18909,0.4846534,0,0.4846534,14.00003,100,0.126913,0.01948132,2.690057,0,13.55166
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.706924,51.55965,23.44115,0.5554062,0.5554062,0,0,0,0.5554062,667.4259,3.122286,0,0,3.706924,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.126913,0.6109467,2.965539,0,14.3322
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.8333,55.65435,25.77348,0,0,0,0,0,0,0,3.8333,0,0,3.8333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126913,0,3.06664,0,14.45857
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.751219,57.58352,27.95857,0,0,0,0,0,0,0,3.751219,0,0,3.751219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126913,0,3.000975,0,14.37649
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.468677,57.43263,30.0671,0.9198415,0.9198415,0,0,0,0.9198415,377.0951,2.500423,0,0,3.468677,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.126913,1.011826,2.774942,0,14.09395
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,3.00359,54.66186,31.40407,0,0,0,-1,0,0,0,3.00359,0,0,3.00359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126913,0,2.402872,0,13.62886
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.352701,49.6061,31.98715,0.8056651,0.8056651,0,0,0,0.8056651,292.0197,1.504633,0,0,2.352701,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.126913,0.8862317,1.882161,0,12.97798
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.511978,43.46644,32.58202,1.887089,1.887089,0,0,0,1.887089,80.12223,0,0,0,1.511978,1.98641,1.887089,0,0,0,10.62527,0,0.4744318,-0.4744318,13.49993,96.4279,0.126913,2.075798,1.209582,0,12.13725
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5972584,36.24462,32.1344,1.542246,1.542246,0,0,0,1.542246,38.72652,0,0,0,0.5972584,1.623417,1.542246,0,0,0.5271465,10.15084,0,1.026159,-1.026159,12.41827,88.70173,0.126913,1.696471,0.4778067,0,10.7481
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09873374,31.12039,30.46171,0,0,0,0,0,0,0,0,0,0,0.09873374,0,0,0,0,1.667323,9.124683,0.09873374,0,0.09873374,12.51193,89.37077,0.1268655,0,0.07898699,0,9.223417
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.0353247,29.03944,28.8067,1.261118,1.261118,0,-1,0,1.261118,2.801063,0,2.220446E-16,0,0.0353247,1.327492,1.261118,0,0,1.568589,9.213544,0,1.292168,-1.292168,11.14987,79.64176,0.1268655,1.38723,0.02825976,0,9.248869
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,27.39905,27.39905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.004331,7.921376,0,0,0,11.14987,79.64176,0.1268655,0,0,0,7.921376
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,25.9914,25.9914,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.004331,7.921376,0,0.641,-0.641,10.4742,74.81554,0.1268655,0.669845,0,0,7.921376
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,24.53075,24.53075,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.716553,7.280376,0,0.5246883,-0.5246883,9.921125,70.86504,0.1268655,0.5482993,0,0,7.280376
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,23.34102,23.34102,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.299541,6.755688,0,0.266425,-0.266425,9.640289,68.85907,0.1268655,0.2784141,0,0,6.755688
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,22.36333,22.36333,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.595568,6.489263,0,0.555348,-0.555348,9.054901,64.67773,0.1268655,0.5803386,0,0,6.489263
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,21.4033,21.4033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.212621,5.933915,0,0,0,9.054901,64.67773,0.1268655,0,0,0,5.933915
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,20.59052,20.59052,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.212621,5.933915,0,0.6089285,-0.6089285,8.413034,60.09298,0.1268655,0.6363303,0,0,5.933915
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,19.89552,19.89552,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.889209,5.324986,0,0.1266928,-0.1266928,8.279489,59.13908,0.1268655,0.132394,0,0,5.324986
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1736951,20.27021,19.18287,0.1796333,0.1796333,0,-1,0,0.1796333,96.69425,0,0,0,0.1736951,0.1890877,0.1796333,0,0,6.029978,5.198294,0,0.01539261,-0.01539261,8.263263,59.02319,0.1268655,0.1975967,0.1389561,0,5.371989
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2582459,20.0673,18.45254,0.5637112,0.5637112,0,0,0,0.5637112,45.81174,0,1.110223E-16,0,0.2582459,0.5933802,0.5637112,0,0,6.047081,5.182901,0,0.3351342,-0.3351342,7.91,56.49989,0.1268655,0.6200823,0.2065967,0,5.441147
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6756105,22.13263,17.85768,0.2531658,0.2531658,0,0,0,0.2531658,266.8648,0,0,0,0.6756105,0.2664903,0.2531658,0,0,6.419453,4.847767,0.4091202,0,0.4091202,8.298126,59.27221,0.1266689,0.2784824,0.5404884,0,5.523377
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6529446,21.37636,17.26281,0.9089556,0.9089556,0,0,0,0.9089556,71.83459,0,1.110223E-16,0,0.6529446,0.9567954,0.9089556,0,0,6.010333,5.215975,0,0.3038509,-0.3038509,7.977839,56.98445,0.1266689,0.9998512,0.5223556,0,5.868919
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.096407,25.28886,18.22284,1.502262,1.502262,0,0,0,1.502262,72.98376,0,2.220446E-16,0,1.096407,1.581328,1.502262,0,0,6.347945,4.912124,0,0.4849212,-0.4849212,7.466687,53.33337,0.1266689,1.652488,0.8771257,0,6.008531
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.38332,30.00493,20.83788,2.423656,2.423656,0,-1,0,2.423656,57.07579,0,4.440892E-16,0,1.38332,2.551216,2.423656,0,0,6.886746,4.427203,0,1.167896,-1.167896,6.235617,44.54003,0.1266689,2.666021,1.106656,0,5.810524
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7596925,28.54383,23.55305,1.171874,1.171874,0,0,0,1.171874,64.82713,0,2.220446E-16,0,0.7596925,1.233552,1.171874,0,0,8.184408,3.259307,0,0.4738595,-0.4738595,5.736125,40.97224,0.1266689,1.289062,0.607754,0,4.019
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.8110509,31.30807,25.89128,1.584883,1.584883,0,0,0,1.584883,51.17418,0,2.220446E-16,0,0.8110509,1.668298,1.584883,0,0,8.710918,2.785448,0,0.8572471,-0.8572471,4.832508,34.51784,0.1266689,1.743371,0.6488407,0,3.596498
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.231033,36.56477,28.07637,1.3342,1.3342,0,0,0,1.3342,92.26753,0,0,0,1.231033,1.404421,1.3342,0,0,9.663415,1.928201,0,0.1733877,-0.1733877,4.649741,33.21237,0.1266689,1.46762,0.9848268,0,3.159234
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8364494,35.92399,30.179,2.111191,2.111191,1.25,0,0.50625,2.111191,39.6198,0,0,0,0.8364494,0.9065164,0.8611906,0,0,9.856068,1.754813,0,0.07006698,-0.07006698,4.575884,32.68482,0.1266689,2.322309,0.6691595,5,2.591262
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3713273,34.02522,31.50419,0,0,0,-1,0,0,0,0,0,0,0.3713273,0,0,0,0,9.93392,1.684746,0.3713273,0,0.3713273,4.928156,35.20104,0.126491,0,0.2970619,0,2.056073
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.97178,38.90317,32.10495,1.974882,1.974882,4.87441,0,1.495714,1.974882,49.20699,0,0,0,0.97178,0,0,2.899528,2.754552,9.562593,2.01894,3.726332,0,3.726332,8.463264,60.45177,0.1288333,2.17237,0.777424,5,2.990721
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.105343,40.51021,32.69981,0,0,3.505263,0,1.121937,0,0,0,0,0,1.105343,0,0,3.505263,3.33,5.836261,5.372639,4.435343,0,4.435343,12.671,90.50696,0.1292467,0,0.8842742,5,6.477982
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5907871,36.30163,32.23452,0,0,0,0,0,0,0,0,0,0,0.5907871,0,0,0,0,1.400918,9.364448,0.5907871,0,0.5907871,13.23147,94.51031,0.1289672,0,0.4726297,0,9.955235
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1919695,31.86592,30.57951,0,0,0,0,0,0,0,0,0,0,0.1919695,0,0,0,0,0.8101314,9.896156,0.1919695,0,0.1919695,13.41359,95.81115,0.1288766,0,0.1535756,0,10.08813
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03248033,29.12093,28.90682,2.286878,2.286878,0,-1,0,2.286878,1.420291,0,4.440892E-16,0,0.03248033,2.40724,2.286878,0,0,0.6181619,10.06893,0,2.37476,-2.37476,10.91037,77.93107,0.1288766,2.515566,0.02598426,0,10.10141
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,27.49917,27.49917,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,3.256784,7.694169,0,0.4233456,-0.4233456,10.46413,74.74361,0.1288766,0.4423962,0,0,7.694169
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,26.09153,26.09153,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,3.727168,7.270823,0,2.279145,-2.279145,8.061696,57.58343,0.1288766,2.381707,0,0,7.270823
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,24.60142,24.60142,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,6.259552,4.991678,0,0.5677716,-0.5677716,7.463212,53.30855,0.1288766,0.5933214,0,0,4.991678
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,23.42348,23.42348,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,6.890409,4.423906,0,0.1560591,-0.1560591,7.298711,52.13355,0.1288766,0.1630818,0,0,4.423906
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,22.46345,22.46345,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,7.063808,4.267847,0,0.2302313,-0.2302313,7.056026,50.40009,0.1288766,0.2405917,0,0,4.267847
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,21.48575,21.48575,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,7.319621,4.037616,0,0.3648632,-0.3648632,6.671427,47.65295,0.1288766,0.3812821,0,0,4.037616
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,20.67297,20.67297,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,7.725024,3.672753,0,0.3934169,-0.3934169,6.256729,44.69083,0.1288766,0.4111207,0,0,3.672753
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,19.96031,19.96031,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,8.162154,3.279336,0,0.1755523,-0.1755523,6.071681,43.36906,0.1288766,0.1834521,0,0,3.279336
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05138632,19.56805,19.24766,0.1728125,0.1728125,0,-1,0,0.1728125,29.7353,0,2.775558E-17,0,0.05138632,0.1819079,0.1728125,0,0,8.357212,3.103783,0,0.1305216,-0.1305216,5.934099,42.38633,0.1288766,0.1900938,0.04110906,0,3.15517
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1799044,19.63949,18.51733,0.1322061,0.1322061,0,0,0,0.1322061,136.0788,0,0,0,0.1799044,0.1391643,0.1322061,0,0,8.502236,2.973262,0.04074013,0,0.04074013,5.972748,42.6624,0.1288574,0.1454267,0.1439235,0,3.153166
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1366962,18.7709,17.92246,0.1528412,0.1528412,0,0,0,0.1528412,89.43679,0,0,0,0.1366962,0.1608855,0.1528412,0,0,8.461495,3.009928,0,0.02418921,-0.02418921,5.94725,42.48027,0.1288574,0.1681253,0.109357,0,3.146624
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.104201,24.4073,17.3276,0.771383,0.771383,0,0,0,0.771383,143.1457,0,0,0,1.104201,0.8119821,0.771383,0,0,8.488373,2.985739,0.2922193,0,0.2922193,6.224474,44.46044,0.1287198,0.8485213,0.8833611,0,4.08994
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.535775,28.38504,18.3053,0.8620261,0.8620261,0,0,0,0.8620261,178.1587,0,0,0,1.535775,0.9073959,0.8620261,0,0,8.196154,3.248736,0.6283787,0,0.6283787,6.820607,48.71852,0.128425,0.9482287,1.22862,0,4.784511
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.71909,40.10231,20.93801,1.681696,1.681696,0,-1,0,1.681696,161.6874,0,0,0,2.71909,1.770206,1.681696,0,0,7.567775,3.814277,0.9488837,0,0.9488837,7.720797,55.14844,0.1279823,1.849865,2.175272,0,6.533367
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.598874,50.81945,23.65318,0,0,0,0,0,0,0,0,0,0,3.598874,0,0,0,0,6.618891,4.668272,3.598874,0,3.598874,11.13499,79.53547,0.1263306,0,2.879099,0,8.267146
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.243722,34.47615,26.00907,1.648905,1.648905,0,0,0,1.648905,75.42715,0,0,0,1.243722,1.73569,1.648905,0,0,3.020017,7.907259,0,0.4919675,-0.4919675,10.61641,75.83134,0.1263306,1.813796,0.994978,0,9.150981
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.5026,46.59063,28.21183,0.9765679,0.9765679,0,0,0,0.9765679,256.2648,0,0,0,2.5026,1.027966,0.9765679,0,0,3.566648,7.415291,1.474634,0,1.474634,12.01537,85.82389,0.125666,1.074225,2.00208,0,9.917891
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.277407,47.07396,30.2968,0,0,0,0,0,0,0,0.1853928,0,0,2.277407,0,0,0,0,2.092015,8.742461,2.092015,0,2.092015,14.00003,100,0.1247352,0,1.821926,0,11.01987
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.548105,50.88207,31.63966,0.05704467,0.05704467,0,-1,0,0.05704467,4466.859,2.488058,0,0,2.548105,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1247352,0.06274914,2.038484,0,13.17338
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.218721,40.84653,32.21685,0.2258538,0.2258538,0,0,0,0.2258538,539.6063,0.9809805,0,0,1.218721,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1247352,0.2484392,0.9749771,0,11.844
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6500831,37.32106,32.8176,0.9966245,0.9966245,0,0,0,0.9966245,65.22849,0,0,0,0.6500831,1.049078,0.9966245,0,0,0,10.62527,0,0.3989954,-0.3989954,13.57945,96.99588,0.1247352,1.096287,0.5200664,0,11.27536
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5926449,36.43557,32.35231,1.297556,1.297556,0,0,0,1.297556,45.67393,0,0,0,0.5926449,1.365848,1.297556,0,0,0.4433282,10.22628,0,0.7732036,-0.7732036,12.76442,91.17426,0.1247352,1.427312,0.4741159,0,10.81892
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2141087,32.1344,30.6973,0,0,0,0,0,0,0,0,0,0,0.2141087,0,0,0,0,1.302443,9.453075,0.2141087,0,0.2141087,12.96754,92.62512,0.1246407,0,0.1712869,0,9.667184
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04831573,29.33764,29.01873,0,0,0,-1,0,0,0,0,0,0,0.04831573,0,0,0,0,1.088335,9.645773,0.04831573,0,0.04831573,13.01338,92.95252,0.1246194,0,0.03865258,0,9.694089
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,27.5993,27.5993,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.040019,9.689258,0,3.505263,-3.505263,9.318508,66.56064,0.1246194,4.351261,0,0,9.689258
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,26.17398,26.17398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934756,6.183994,0,0,0,9.318508,66.56064,0.1246194,0,0,0,6.183994
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,24.69566,24.69566,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.934756,6.183994,0,0.2765552,-0.2765552,9.026993,64.47839,0.1246194,0.2890002,0,0,6.183994
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,23.5236,23.5236,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.242039,5.907439,0,0.03354491,-0.03354491,8.991633,64.22582,0.1246194,0.03505443,0,0,5.907439
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.279311,5.873894,0,0,0,8.991633,64.22582,0.1246194,0,0,0,5.873894
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,21.56821,21.56821,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.279311,5.873894,0,0.5595068,-0.5595068,8.401861,60.01318,0.1246194,0.5846846,0,0,5.873894
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,20.75543,20.75543,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.900986,5.314387,0,0.4083638,-0.4083638,7.971408,56.93852,0.1246194,0.4267401,0,0,5.314387
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,20.04277,20.04277,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.354723,4.906024,0,0.1947373,-0.1947373,7.766137,55.4723,0.1246194,0.2035004,0,0,4.906024
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1433362,20.22719,19.33011,0,0,0,-1,0,0,0,0,0,0,0.1433362,0,0,0,0,6.571098,4.711286,0.1433362,0,0.1433362,7.902118,56.44358,0.1245563,0,0.1146689,0,4.854622
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3648922,20.88027,18.588,0,0,0,0,0,0,0,0,0,0,0.3648922,0,0,0,0,6.427762,4.840289,0.3648922,0,0.3648922,8.248285,58.9162,0.1243958,0,0.2919138,0,5.205181
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6243077,21.93303,17.98725,0.621475,0.621475,0,0,0,0.621475,100.4558,0,0,0,0.6243077,0.6541843,0.621475,0,0,6.06287,5.168692,0,0.02987658,-0.02987658,8.216792,58.69126,0.1243958,0.6836225,0.4994461,0,5.792999
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7584126,22.21111,17.41006,2.437238,2.437238,0,0,0,2.437238,31.11771,0,0,0,0.7584126,2.565514,2.437238,0,0,6.096066,5.138815,0,1.807101,-1.807101,6.311941,45.0852,0.1243958,2.680962,0.6067301,0,5.897228
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4901764,21.47767,18.38775,0.6600347,0.6600347,0,0,0,0.6600347,74.26526,0,0,0,0.4901764,0.6947733,0.6600347,0,0,8.103955,3.331714,0,0.2045969,-0.2045969,6.096277,43.54475,0.1243958,0.7260381,0.3921411,0,3.821891
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.904201,41.69465,21.02047,0,0,0,-1,0,0,0,0,0,0,2.904201,0,0,0,0,8.331285,3.127117,2.904201,0,2.904201,8.851443,63.22447,0.123133,0,2.32336,0,6.031318
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.786367,36.03063,23.7533,0,0,0,0,0,0,0,0,0,0,1.786367,0,0,0,0,5.427085,5.740898,1.786367,0,1.786367,10.54614,75.32942,0.122369,0,1.429094,0,7.527265
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.523126,36.62751,26.12098,0.559824,0.559824,0,0,0,0.559824,272.0723,0,0,0,1.523126,0.5892885,0.559824,0,0,3.640718,7.348629,0.9338377,0,0.9338377,11.43206,81.65738,0.1219733,0.6158065,1.218501,0,8.871755
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8592174,34.16199,28.32374,0,0,0,0,0,0,0,0,0,0,0.8592174,0,0,0,0,2.70688,8.189082,0.8592174,0,0.8592174,12.24718,87.47969,0.1216115,0,0.6873739,0,9.0483
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.265548,39.30787,30.43226,0.09705152,0.09705152,0,0,0,0.09705152,1303.996,0,0,0,1.265548,0.1021595,0.09705152,0,0,1.847662,8.962379,1.163388,0,1.163388,13.35087,95.36316,0.1211251,0.1067567,1.012438,0,10.22793
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8781142,37.8609,31.75745,0.6329663,0.6329663,0,-1,0,0.6329663,138.73,0,0,0,0.8781142,0.6662803,0.6329663,0,0,0.6842741,10.00943,0.211834,0,0.211834,13.55183,96.79861,0.1210369,0.6962629,0.7024914,0,10.88754
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.284582,41.4661,32.33465,2.379966,2.379966,0,0,0,2.379966,53.9748,0,4.440892E-16,0,1.284582,2.505228,2.379966,0,0,0.4724401,10.20008,0,1.220646,-1.220646,12.26516,87.6081,0.1210369,2.617963,1.027666,0,11.48466
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4842034,36.26206,32.92951,0.9690331,0.9690331,0,0,0,0.9690331,49.96768,0,0,0,0.4842034,1.020035,0.9690331,0,0,1.828713,8.979432,0,0.5358315,-0.5358315,11.70034,83.57371,0.1210369,1.065936,0.3873627,0,9.463635
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.5029836,35.92477,32.47011,1.650192,1.650192,0,0,0,1.650192,30.4803,0,2.220446E-16,0,0.5029836,1.737045,1.650192,0,0,2.424081,8.443601,0,1.234061,-1.234061,10.39953,74.2822,0.1210369,1.815212,0.4023869,0,8.946585
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.175639,31.96925,30.79154,2.527624,2.527624,0,0,0,2.527624,6.948779,0,4.440892E-16,0,0.175639,2.660656,2.527624,0,0,3.79526,7.20954,0,2.485018,-2.485018,7.780089,55.57196,0.1210369,2.780386,0.1405112,0,7.385179
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03112192,29.34195,29.13652,1.702241,1.702241,0,-1,0,1.702241,1.82829,0,2.220446E-16,0,0.03112192,1.791833,1.702241,0,0,6.556391,4.724523,0,1.760711,-1.760711,5.924137,42.31518,0.1210369,1.872466,0.02489753,0,4.755644
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,27.69354,27.69354,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.512736,2.963811,0,0.5665131,-0.5665131,5.32698,38.04978,0.1210369,0.5920062,0,0,2.963811
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,26.27411,26.27411,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.142196,2.397298,0,1.853648,-1.853648,3.373063,24.09326,0.1210369,1.937062,0,0,2.397298
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,24.77812,24.77812,0.5176744,0.5164676,0,-1,0,0.5164676,0,0,0.001206787,0.05297422,0,0.5436501,0.5164676,0,0,11.2018,0.5436501,0,0.5436501,-0.5436501,2.800006,20,0.1210369,0.5694418,0,0,0.5436501
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,23.60606,23.60606,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210369,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,22.64603,22.64603,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210369,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,21.66833,21.66833,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210369,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,20.83788,20.83788,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210369,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,20.12523,20.12523,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210369,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04449474,19.69019,19.41257,0.6642028,0.04227001,0,-1,0,0.04227001,105.2632,0,0.6219328,0.722169,0.04449474,0.04449474,0.04227001,0,0,11.80586,0,0,0,0,2.800006,20,0.1210369,0.7306231,0.0355958,0,0.04449474
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1167368,19.3976,18.67046,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,23.26929,4.440892E-16,0,0,0.1167368,0,0,3.505263,3.33,11.80586,0,3.446737,0,3.446737,6.069867,43.35611,0.12246,0.5518455,0.09338947,5,0.1167368
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.028978,24.67752,18.06971,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,189.8119,4.440892E-16,0,0,1.028978,0,0,3.505263,3.33,8.359123,3.102063,4.358978,0,4.358978,10.20516,72.89384,0.1235131,0.5963145,0.8231826,5,4.131042
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.924474,30.24644,17.47484,2.615951,2.615951,4.587838,0,1.41748,2.615951,73.56692,0,0,0,1.924474,0,0,1.971887,1.873293,4.000145,7.025144,3.797767,0,3.797767,13.80804,98.62862,0.1253085,2.877546,1.53958,5,8.949618
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.087133,40.24835,18.47021,1.61487,1.61487,0,0,0,1.61487,191.1691,1.184892,0,0,3.087133,1.699863,1.61487,0,0,0.2023779,10.44313,0.2023779,0,0.2023779,14.00003,100,0.1252248,1.776357,2.469707,0,13.53027
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.35498,45.60355,21.12059,1.938166,1.938166,0,-1,0,1.938166,173.1008,1.314806,0,0,3.35498,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1252248,2.131982,2.683984,0,13.98025
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.702011,52.04183,23.8711,0.2213518,0.2213518,0,0,0,0.2213518,1672.456,3.469009,0,0,3.702011,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1252248,0.243487,2.961609,0,14.32728
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.830739,56.2121,26.23877,0,0,0,0,0,0,0,3.830739,0,0,3.830739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252248,0,3.064591,0,14.45601
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.412629,65.17207,28.44153,1.83363,1.83363,0,0,0,1.83363,240.6499,2.482492,0,0,4.412629,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1252248,2.016994,3.530103,0,15.0379
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.745595,60.77957,30.54417,1.987322,1.987322,0,0,0,1.987322,188.4745,1.653677,0,0,3.745595,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1252248,2.186054,2.996476,0,14.37087
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.232069,57.35473,31.86936,0,0,0,-1,0,0,0,3.232069,0,0,3.232069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252248,0,2.585655,0,13.85734
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.361482,50.20673,32.45244,1.531437,1.531437,0,0,0,1.531437,154.2004,0.7494433,0,0,2.361482,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1252248,1.68458,1.889186,0,12.98676
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.522201,44.04569,33.04731,1.75762,1.75762,0,0,0,1.75762,86.6058,0,0,0,1.522201,1.850126,1.75762,0,0,0,10.62527,0,0.3279255,-0.3279255,13.65436,97.53098,0.1252248,1.933382,1.217761,0,12.14748
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5257277,36.19896,32.58202,3.261927,3.261927,1.25,0,0.50625,3.261927,16.11709,0,4.440892E-16,0,0.5257277,2.117818,2.011927,0,0,0.3643616,10.29735,0,1.59209,-1.59209,11.97615,85.54379,0.1252248,3.58812,0.4205821,5,10.82308
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09239349,31.52722,30.90933,2.707657,2.707657,0,0,0,2.707657,3.412304,0,0,0,0.09239349,2.850165,2.707657,0,0,2.133351,8.705258,0,2.757771,-2.757771,9.069207,64.77992,0.1252248,2.978422,0.07391479,0,8.797651
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02787663,29.42074,29.23665,2.45794,2.45794,0,-1,0,2.45794,1.134146,0,0,0,0.02787663,2.587305,2.45794,0,0,5.197542,5.947487,0,2.559428,-2.559428,6.371333,45.50943,0.1252248,2.703733,0.0223013,0,5.975363
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,27.81133,27.81133,5.947108,3.218656,0,-1,0,3.218656,0,0,2.728452,3.323163,0,3.388059,3.218656,0,0,8.04135,3.388059,0,3.388059,-3.388059,2.800006,20,0.1252248,6.541819,0,0,3.388059
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,26.36835,26.36835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252248,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,24.87824,24.87824,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252248,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,23.70618,23.70618,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252248,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,22.74616,22.74616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252248,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,21.76846,21.76846,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252248,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,20.93801,20.93801,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252248,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,20.20768,20.20768,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252248,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04492292,19.77545,19.49502,0,0,0,-1,0,0,0,0,0,0,0.04492292,0,0,0,0,11.80586,0,0.04492292,0,0.04492292,2.842623,20.30441,0.1252062,0,0.03593833,0,0.04492292
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1057222,19.4115,18.75292,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.74616,4.440892E-16,0,0,0.1057222,0,0,3.505263,3.33,11.76094,0.04043062,3.435722,0,3.435722,6.102036,43.58588,0.1270092,1.082195,0.08457773,5,0.1461528
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8732831,23.72925,18.15216,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,250.2413,0,0,0,0.8732831,0,0,3.505263,3.33,8.325215,3.132581,4.203283,0,4.203283,10.08962,72.06857,0.1278339,0.3838741,0.6986265,5,4.005864
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.920566,30.32675,17.57497,1.70665,1.70665,3.797947,0,1.20184,1.70665,112.5343,0,0,0,1.920566,0,0,2.091297,1.986732,4.121932,6.915535,3.907299,0,3.907299,13.79641,98.54559,0.1287033,1.877315,1.536453,5,8.836102
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.340061,42.46257,18.57034,1.038435,1.038435,0,0,0,1.038435,321.6436,2.032338,0,0,3.340061,1.09309,1.038435,0,0,0.2146331,10.4321,0.2146331,0,0.2146331,14.00003,100,0.1286155,1.142279,2.672049,0,13.77217
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.599864,47.87831,21.22072,1.709073,1.709073,0,-1,0,1.709073,210.6325,1.800839,0,0,3.599864,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1286155,1.879981,2.879891,0,14.22514
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.701027,52.15567,23.97122,0.5718176,0.5718176,0,0,0,0.5718176,647.2391,3.099114,0,0,3.701027,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1286155,0.6289993,2.960822,0,14.3263
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.870467,47.57058,26.35657,1.729758,1.729758,0,0,0,1.729758,165.9462,1.049669,0,0,2.870467,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1286155,1.902734,2.296374,0,13.49574
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.327856,54.25862,28.55933,1.068323,1.068323,0,0,0,1.068323,311.5027,2.203305,0,0,3.327856,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1286155,1.175156,2.662285,0,13.95313
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,3.068515,54.37729,30.66196,0.682828,0.682828,0,0,0,0.682828,449.3832,2.349748,0,0,3.068515,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1286155,0.7511108,2.454812,0,13.69379
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,3.058136,55.85831,31.98715,0.02857206,0.02857206,0,-1,0,0.02857206,10703.24,3.02806,0,0,3.058136,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1286155,0.03142927,2.446509,0,13.68341
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.585554,44.0185,32.56435,1.831436,1.831436,0,0,0,1.831436,86.57436,0,0,0,1.585554,1.927828,1.831436,0,0,0,10.62527,0,0.3422735,-0.3422735,13.63924,97.42295,0.1286155,2.01458,1.268443,0,12.21083
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.479691,43.84255,33.1651,1.212625,1.212625,0,0,0,1.212625,122.0238,0,0,0,1.479691,1.276447,1.212625,0,0,0.3803039,10.283,0.2032439,0,0.2032439,13.83205,98.80019,0.1285325,1.333887,1.183753,0,11.76269
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5361506,36.39286,32.69981,1.797567,1.797567,0,0,0,1.797567,29.82647,0,0,0,0.5361506,1.892175,1.797567,0,0,0.17706,10.46592,0,1.356025,-1.356025,12.40268,88.59039,0.1285325,1.977323,0.4289205,0,11.00207
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1173944,31.81356,31.02712,0,0,0,0,0,0,0,0,0,0,0.1173944,0,0,0,0,1.683754,9.109896,0.1173944,0,0.1173944,12.51405,89.38588,0.1284846,0,0.09391549,0,9.22729
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04225142,29.65151,29.37211,2.993505,2.993505,0,-1,0,2.993505,1.411436,0,8.881784E-16,0,0.04225142,3.151058,2.993505,0,0,1.56636,9.21555,0,3.108807,-3.108807,9.237079,65.979,0.1284846,3.292856,0.03380114,0,9.257802
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,27.92912,27.92912,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.02059,6.106743,0,2.589824,-2.589824,6.507164,46.47964,0.1284846,2.706367,0,0,6.106743
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,26.48614,26.48614,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.898173,3.516919,0,2.749147,-2.749147,3.609308,25.78072,0.1284846,2.872859,0,0,3.516919
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,24.99604,24.99604,0.8741695,0.7293833,0,-1,0,0.7293833,0,0,0.1447861,0.232203,0,0.767772,0.7293833,0,0,10.95278,0.767772,0,0.767772,-0.767772,2.800006,20,0.1284846,0.9615864,0,0,0.767772
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,23.81809,23.81809,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284846,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,22.84039,22.84039,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284846,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,21.85092,21.85092,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284846,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,21.0028,21.0028,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284846,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,20.29014,20.29014,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284846,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04277337,19.8328,19.5657,0.4686188,0.04063471,0,-1,0,0.04063471,105.2632,0,0.4279841,0.5073538,0.04277337,0.04277337,0.04063471,0,0,11.80586,0,0,0,0,2.800006,20,0.1284846,0.5154807,0.0342187,0,0.04277337
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1471774,19.754,18.83537,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,17.19387,4.440892E-16,0,0,0.1471774,0,0,3.505263,3.33,11.80586,0,3.477177,0,3.477177,6.098746,43.56238,0.1300452,0.9415861,0.1177419,5,0.1471774
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,1.005389,24.69759,18.24051,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,211.8826,0,0,0,1.005389,0,0,3.505263,3.33,8.328683,3.12946,4.33539,0,4.33539,10.21166,72.94026,0.1308637,0.5219532,0.8043115,5,4.134849
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.917166,30.37243,17.63976,1.783024,1.783024,3.755345,0,1.190209,1.783024,107.5233,0,0,0,1.917166,0,0,1.972321,1.873705,3.993294,7.03131,3.790871,0,3.790871,13.80799,98.62833,0.1316717,1.961326,1.533733,5,8.948477
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.761845,37.8478,18.65279,0.5228786,0.5228786,0,0,0,0.5228786,528.2,2.009024,0,0,2.761845,0.5503986,0.5228786,0,0,0.2024224,10.44309,0.2024224,0,0.2024224,14.00003,100,0.1315901,0.5751665,2.209476,0,13.20494
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.351468,45.81064,21.32084,0,0,0,-1,0,0,0,3.351468,0,0,3.351468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,0,2.681175,0,13.97674
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.699811,52.28183,24.08313,2.225486,2.225486,0,0,0,2.225486,166.2474,1.357195,0,0,3.699811,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,2.448034,2.959849,0,14.32509
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.829052,56.50573,26.48614,2.364397,2.364397,0,0,0,2.364397,161.9463,1.340213,0,0,3.829052,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,2.600836,3.063241,0,14.45433
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.750825,58.49524,28.6889,0.5839617,0.5839617,0,0,0,0.5839617,642.3067,3.136128,0,0,3.750825,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,0.6423578,3.00066,0,14.3761
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.47268,58.3626,30.79154,2.913901,2.913901,0,0,0,2.913901,119.1763,0.4054159,0,0,3.47268,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,3.205291,2.778144,0,14.09795
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,3.011661,55.60231,32.1344,1.404036,1.404036,0,-1,0,1.404036,214.5002,1.533728,0,0,3.011661,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,1.54444,2.409329,0,13.63694
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.364355,50.5312,32.71748,0.7619892,0.7619892,0,0,0,0.7619892,310.2872,1.562261,0,0,2.364355,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,0.8381881,1.891484,0,12.98963
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.526032,44.32251,33.277,0.06386603,0.06386603,0,0,0,0.06386603,2389.427,1.458805,0,0,1.526032,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1315901,0.07025264,1.220826,0,12.15131
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5292895,36.47705,32.82938,0.6249316,0.6249316,0,0,0,0.6249316,84.69558,0,0,0,0.5292895,0.6578228,0.6249316,0,0,0,10.62527,0,0.1285333,-0.1285333,13.86454,99.03224,0.1315901,0.6874248,0.4234316,0,11.15456
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08890229,31.75204,31.1567,3.802891,3.802891,1.25,0,0.50625,3.802891,2.337755,0,0,0,0.08890229,2.687254,2.552891,0,0,0.1428148,10.49674,0,2.598352,-2.598352,11.12564,79.46869,0.1315901,4.183181,0.07112183,5,10.58564
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02561446,29.67109,29.50168,1.534543,1.534543,0,-1,0,1.534543,1.669192,0,0,0,0.02561446,1.615308,1.534543,0,0,3.029872,7.898389,0,1.589694,-1.589694,9.449954,67.49954,0.1315901,1.687997,0.02049157,0,7.924004
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,28.0587,28.0587,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.796199,6.308695,0,2.60338,-2.60338,6.70575,47.89812,0.1315901,2.720533,0,0,6.308695
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,26.60393,26.60393,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.688844,3.705315,0,1.095322,-1.095322,5.55118,39.65121,0.1315901,1.144611,0,0,3.705315
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,25.09616,25.09616,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.905868,2.609993,0,0.8645446,-0.8645446,4.63987,33.14186,0.1315901,0.9034492,0,0,2.609993
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,23.91821,23.91821,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.866472,1.745449,0,0.7240426,-0.7240426,3.876662,27.69039,0.1315901,0.7566245,0,0,1.745449
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,22.94052,22.94052,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.67096,1.021406,0,0.594443,-0.594443,3.250064,23.2147,0.1315901,0.621193,0,0,1.021406
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,21.96282,21.96282,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.33146,0.4269632,0,0.04280645,-0.04280645,3.204942,22.8924,0.1315901,0.04473274,0,0,0.4269632
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,21.12059,21.12059,0.3505745,0.3505745,0,-1,0,0.3505745,0,0,5.551115E-17,0.020683,0,0.3690257,0.3505745,0,0,11.37902,0.3841567,0,0.3690257,-0.3690257,2.815955,20.11392,0.1315901,0.3856319,0,0,0.3841567
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,20.39026,20.39026,0.4775314,0.01437445,0,-1,0,0.01437445,0,0,0.4631569,0.5109101,0,0.015131,0.01437445,0,0,11.78905,0.015131,0,0.015131,-0.015131,2.800006,20,0.1315901,0.5252845,0,0,0.015131
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04735553,19.95585,19.65994,0,0,0,-1,0,0,0,0,0,0,0.04735553,0,0,0,0,11.80586,0,0.04735553,0,0.04735553,2.844931,20.32089,0.131571,0,0.03788442,0,0.04735553
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2996393,20.7993,18.91783,0,0,0,0,0,0,0,0,0,0,0.2996393,0,0,0,0,11.7585,0.04261997,0.2996393,0,0.2996393,3.129194,22.35134,0.1314505,0,0.2397115,0,0.3422593
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7479534,23.09385,18.33475,0.2254703,0.2254703,0,0,0,0.2254703,331.7303,0,0,0,0.7479534,0.2373372,0.2254703,0,0,11.45887,0.3122954,0.5106162,0,0.5106162,3.613607,25.81143,0.1312457,0.2480173,0.5983627,0,1.060249
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.626836,28.41947,17.73988,0,0,0,0,0,0,0,0,0,0,1.626836,0,0,0,0,10.94825,0.7718499,1.626836,0,1.626836,5.15696,36.83535,0.1305972,0,1.301469,0,2.398686
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.732136,37.74733,18.77059,2.526578,2.526578,5,0,1.53,2.526578,108.1358,0,0,0,2.732136,0,0,2.473422,2.349751,9.321413,2.236003,5.081886,0,5.081886,9.97806,71.27171,0.1320143,2.779236,2.185709,5,4.968138
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.287151,37.27225,21.43275,1.087051,1.087051,0,-1,0,1.087051,210.3996,0,0,0,2.287151,1.144265,1.087051,0,0,4.239527,6.8097,1.142887,0,1.142887,11.0623,79.01625,0.1315646,1.195757,1.829721,0,9.096851
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.146442,39.24895,24.20092,0.3393515,0.3393515,0,0,0,0.3393515,632.5129,0,0,0,2.146442,0.3572121,0.3393515,0,0,3.09664,7.838298,1.78923,0,1.78923,12.75971,91.1406,0.1308667,0.3732866,1.717154,0,9.98474
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.272974,51.42667,26.6216,2.188151,2.188151,0,0,0,2.188151,149.5771,0,0,0,3.272974,2.303317,2.188151,0,0,1.30741,9.448606,0.9696562,0,0.9696562,13.67961,97.71128,0.1304916,2.406966,2.618379,0,12.72158
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.749834,58.67764,28.84203,1.914057,1.914057,0,0,0,1.914057,195.9102,1.397283,0,0,3.749834,2.014797,1.914057,0,0,0.3377537,10.3213,0.3377537,0,0.3377537,14.00003,100,0.1303614,2.105463,2.999867,0,14.07113
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.51185,58.91435,30.927,1.40472,1.40472,0,0,0,1.40472,250.0036,2.033197,0,0,3.51185,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1303614,1.545192,2.80948,0,14.13712
