Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.467142,61.83529,33.64217,0.6478688,0.6478688,0,0,0,0.6478688,535.1612,2.785175,0,0,3.467142,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1056404,0.7126556,2.773714,0,14.09242
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.55651,65.94819,36.18064,0,0,0,0,0,0,0,3.55651,0,0,3.55651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056404,0,2.845208,0,14.18178
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.460294,67.26553,38.03002,0.2356162,0.2356162,0,0,0,0.2356162,1468.615,3.212277,0,0,3.460294,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1056404,0.2591778,2.768235,0,14.08557
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.171982,66.46793,39.8205,1.836831,1.836831,0,0,0,1.836831,172.6877,1.238476,0,0,3.171982,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1056404,2.020514,2.537585,0,13.79726
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.705606,63.0369,40.8512,3.298016,3.298016,0,-1,0,3.298016,82.03737,0,0,0.2978176,2.705606,3.471596,3.298016,0,0,0,10.62527,0,0.7659902,-0.7659902,13.1926,94.2327,0.1056404,3.627818,2.164485,0,13.33088
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.054185,57.34185,41.14569,0.4375073,0.4375073,0,0,0,0.4375073,469.5203,0.7425511,0,0,2.054185,0.460534,0.4375073,0,0,0.8511002,9.859284,0.8511002,0,0.8511002,14.00003,100,0.1055441,0.481258,1.643348,0,11.91347
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.212338,50.61462,41.47552,1.06732,1.06732,0,0,0,1.06732,113.5871,0.08884281,0,0,1.212338,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1055441,1.174052,0.9698704,0,11.83761
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,40.95133,40.95133,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1055441,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,39.55546,39.55546,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1055441,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,38.20082,38.20082,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1055441,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1055441,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,35.12049,35.12049,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1055441,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,33.45959,33.45959,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1055441,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,32.16973,32.16973,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1055441,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,31.23916,31.23916,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1055441,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,30.21434,30.21434,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1055441,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,29.33677,29.33677,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1055441,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,28.62411,28.62411,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1055441,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,27.84667,27.84667,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1055441,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,27.21647,27.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1055441,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9190296,32.95015,26.75118,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,155.2475,4.440892E-16,0,0,0.9190296,0,0,3.505263,3.33,11.5889,0.1952624,4.24903,0,4.24903,7.036814,50.26286,0.1059866,0.6511749,0.7352237,5,1.114292
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.848629,39.21376,26.25644,1.356718,1.356718,4.664991,0,1.438542,1.356718,136.2573,0,0,0,1.848629,0,0,3.308273,3.142859,7.339872,4.019389,4.991488,0,4.991488,11.77215,84.08665,0.1065239,1.49239,1.478903,5,5.868018
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.638556,46.91721,27.49917,0,0,0,0,0,0,0,0.2901712,0,0,2.638556,0,0,0,0,2.348385,8.511727,2.348385,0,2.348385,14.00003,100,0.1062594,0,2.110845,0,11.15028
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.166559,55.30537,30.67963,0.268367,0.268367,0,-1,0,0.268367,1179.936,2.884068,0,0,3.166559,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1062594,0.2952037,2.533247,0,13.79183
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.459948,61.95293,33.7953,0,0,0,0,0,0,0,3.459948,0,0,3.459948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1062594,0,2.767959,0,14.08522
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.548665,66.02921,36.31022,1.23672,1.23672,0,0,0,1.23672,286.9416,2.246854,0,0,3.548665,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1062594,1.360392,2.838932,0,14.17394
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.451426,67.34203,38.16549,0.8064978,0.8064978,0,0,0,0.8064978,427.9523,2.602481,0,0,3.451426,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1062594,0.8871475,2.761141,0,14.0767
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.16321,66.50054,39.92063,0.7236924,0.7236924,0,0,0,0.7236924,437.0932,2.401429,0,0,3.16321,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1062594,0.7960616,2.530568,0,13.78848
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.696316,63.06524,40.95133,0.03790252,0.03790252,0,-1,0,0.03790252,7113.818,2.656419,0,0,2.696316,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1062594,0.04169277,2.157053,0,13.32159
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.044608,57.36949,41.24582,0,0,0,0,0,0,0,2.044608,0,0,2.044608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1062594,0,1.635687,0,12.66988
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.202776,50.64443,41.57564,1.159155,1.159155,0,0,0,1.159155,103.7632,0,2.220446E-16,0,1.202776,1.220163,1.159155,0,0,0,10.62527,0,0.01738723,-0.01738723,13.9817,99.86909,0.1062594,1.275071,0.962221,0,11.82805
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,41.04557,41.04557,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.01931915,10.60789,0,0.6378282,-0.6378282,13.30937,95.06674,0.1062594,0.6665304,0,0,10.60789
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,39.65559,39.65559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7280171,9.970058,0,0,0,13.30937,95.06674,0.1062594,0,0,0,9.970058
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,38.3304,38.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7280171,9.970058,0,0,0,13.30937,95.06674,0.1062594,0,0,0,9.970058
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,36.84029,36.84029,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7280171,9.970058,0,0.3067276,-0.3067276,12.98605,92.75732,0.1062594,0.3205304,0,0,9.970058
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,35.21473,35.21473,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.068826,9.663331,0,0.02737738,-0.02737738,12.95719,92.55119,0.1062594,0.02860936,0,0,9.663331
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,33.55971,33.55971,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.099245,9.635954,0,0.239508,-0.239508,12.70473,90.74789,0.1062594,0.2502859,0,0,9.635954
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,32.26986,32.26986,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.365365,9.396445,0,0.6935647,-0.6935647,11.97365,85.52589,0.1062594,0.7247751,0,0,9.396445
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,31.33928,31.33928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135992,8.702881,0,0,0,11.97365,85.52589,0.1062594,0,0,0,8.702881
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,30.33214,30.33214,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.135992,8.702881,0,0.100895,-0.100895,11.8673,84.76622,0.1062594,0.1054353,0,0,8.702881
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,29.4369,29.4369,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.248098,8.601986,0,0.112659,-0.112659,11.74854,83.91799,0.1062594,0.1177287,0,0,8.601986
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,28.72424,28.72424,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.373275,8.489327,0,0.2681208,-0.2681208,11.46592,81.89925,0.1062594,0.2801862,0,0,8.489327
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,27.95857,27.95857,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.671187,8.221207,0,0.3343235,-0.3343235,11.11351,79.38206,0.1062594,0.3493681,0,0,8.221207
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,27.31659,27.31659,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.042657,7.886883,0,0.4000806,-0.4000806,10.69179,76.36976,0.1062594,0.4180843,0,0,7.886883
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2499306,28.51056,26.86897,0.6992452,0.6992452,0,0,0,0.6992452,35.7429,0,0,0,0.2499306,0.7360476,0.6992452,0,0,3.487191,7.486802,0,0.486117,-0.486117,10.17938,72.70968,0.1062594,0.7691697,0.1999444,0,7.736732
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.427866,43.91338,26.38601,0.9470031,0.9470031,0,0,0,0.9470031,256.3736,0,0,0,2.427866,0.9968453,0.9470031,0,0,4.027321,7.000685,1.431021,0,1.431021,11.53696,82.4067,0.1060988,1.041703,1.942293,0,9.428551
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.634855,47.05437,27.64642,1.467695,1.467695,0,0,0,1.467695,179.5233,0,0,0,2.634855,1.544943,1.467695,0,0,2.596301,8.288604,1.089913,0,1.089913,12.57094,89.79227,0.1059769,1.614465,2.107884,0,10.92346
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.161244,55.41107,30.80921,2.663239,2.663239,0,-1,0,2.663239,118.6992,0,0,0,3.161244,2.80341,2.663239,0,0,1.506388,9.269526,0.3578336,0,0.3578336,12.91041,92.21706,0.1059369,2.929563,2.528995,0,12.43077
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.453006,62.05109,33.93076,2.016574,2.016574,0,0,0,2.016574,171.2313,0.1817424,0,0,3.453006,2.12271,2.016574,0,0,1.148554,9.591576,1.148554,0,1.148554,14.00003,100,0.1058088,2.218231,2.762405,0,13.04458
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.541367,66.07864,36.41034,0,0,0,0,0,0,0,3.541367,0,0,3.541367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058088,0,2.833094,0,14.16664
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.443235,67.38104,38.26561,0.5940186,0.5940186,0,0,0,0.5940186,579.6511,2.817952,0,0,3.443235,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1058088,0.6534204,2.754588,0,14.06851
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.154338,66.53207,40.02075,0,0,0,0,0,0,0,3.154338,0,0,3.154338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058088,0,2.52347,0,13.77961
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.687045,63.08676,41.04557,0.693384,0.693384,0,-1,0,0.693384,387.5263,1.957168,0,0,2.687045,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1058088,0.7627224,2.149636,0,13.31232
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,2.034978,57.39663,41.34594,0.9922178,0.9922178,0,0,0,0.9922178,205.0939,0.9905379,0,0,2.034978,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1058088,1.09144,1.627982,0,12.66025
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.479472,53.00605,41.67577,1.142123,1.142123,0,0,0,1.142123,129.5371,0.2772382,0,0,1.479472,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1058088,1.256335,1.183578,0,12.10475
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,41.11624,41.11624,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1058088,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,39.75571,39.75571,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1058088,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,38.43052,38.43052,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1058088,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,36.94042,36.94042,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1058088,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,35.31485,35.31485,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,33.67751,33.67751,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,32.38176,32.38176,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,31.43941,31.43941,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,30.44404,30.44404,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,29.55469,29.55469,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,28.84203,28.84203,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058088,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,27.4285,27.4285,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1063432,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.4017725,29.65549,26.99855,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,68.95739,0,0,0,0.4017725,0,0,3.505263,3.33,8.475861,2.997,3.731772,0,3.731772,9.499392,67.85266,0.1068281,0.6409026,0.321418,5,3.398772
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.845953,39.48162,26.52148,1.034601,1.034601,4.085268,0,1.280278,1.034601,178.4218,0,0,0,1.845953,0,0,3.050668,2.898135,4.744088,6.355595,4.744088,0,4.744088,14.00003,100,0.1071955,1.138061,1.476762,5,8.201549
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.631198,47.1784,27.78188,0,0,0,0,0,0,0,2.631198,0,0,2.631198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,0,2.104958,0,13.25647
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.155344,55.53949,30.96234,2.1422,2.1422,0,-1,0,2.1422,147.2945,0.9003963,0,0,3.155344,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,2.35642,2.524275,0,13.78062
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.446188,62.13579,34.05445,2.40855,2.40855,0,0,0,2.40855,143.0814,0.910872,0,0,3.446188,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,2.649405,2.75695,0,14.07146
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.533274,66.15688,36.53992,0.2937556,0.2937556,0,0,0,0.2937556,1202.794,3.224057,0,0,3.533274,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,0.3231311,2.826619,0,14.15855
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.434274,67.44898,38.39518,0.9150679,0.9150679,0,0,0,0.9150679,375.3027,2.471045,0,0,3.434274,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,1.006575,2.747419,0,14.05955
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.144772,66.59266,40.15033,1.240216,1.240216,0,0,0,1.240216,253.5664,1.839281,0,0,3.144772,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,1.364238,2.515817,0,13.77005
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.677601,63.11353,41.14569,0,0,0,-1,0,0,0,2.677601,0,0,2.677601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,0,2.142081,0,13.30288
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,2.0253,57.42331,41.44607,0.7194805,0.7194805,0,0,0,0.7194805,281.4948,1.267952,0,0,2.0253,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,0.7914286,1.62024,0,12.65057
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.183518,50.7029,41.77589,0,0,0,0,0,0,0,1.183518,0,0,1.183518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071955,0,0.946814,0,11.80879
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,41.21048,41.21048,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1071955,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,39.85584,39.85584,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1071955,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,38.5601,38.5601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1071955,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,37.07,37.07,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1071955,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,35.45032,35.45032,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1071955,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,33.80708,33.80708,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1071955,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,32.49956,32.49956,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1071955,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,31.5572,31.5572,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1071955,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,30.56184,30.56184,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1071955,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,29.68427,29.68427,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1071955,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,28.97161,28.97161,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1071955,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,28.19416,28.19416,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071955,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,27.56396,27.56396,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1076447,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5565317,30.84053,27.13401,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,138.557,0,0,0,0.5565317,0,0,3.505263,3.33,8.475861,2.997,3.886532,0,3.886532,9.646209,68.90135,0.1080448,0.4418288,0.4452254,5,3.553532
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.844274,39.62896,26.66872,2.161844,2.161844,4.769646,0,1.467113,2.161844,85.3102,0,0,0,1.844274,0,0,2.607802,2.477412,4.589328,6.494879,4.321686,0,4.321686,13.74612,98.18637,0.1086621,2.378029,1.475419,5,8.339152
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.627228,47.31324,27.92912,0.7936689,0.7936689,0,0,0,0.7936689,331.0232,1.524144,0,0,2.627228,0.835441,0.7936689,0,0,0.2676428,10.3844,0.2676428,0,0.2676428,14.00003,100,0.1086322,0.8730358,2.101782,0,13.01162
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.149421,55.66059,31.10958,0.7861387,0.7861387,0,-1,0,0.7861387,400.619,2.321907,0,0,3.149421,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1086322,0.8647526,2.519537,0,13.7747
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.438985,62.23117,34.18991,0.02841936,0.02841936,0,0,0,0.02841936,12100.85,3.40907,0,0,3.438985,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1086322,0.0312613,2.751188,0,14.06426
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.450198,77.0942,36.67538,0.6691964,0.6691964,0,0,0,0.6691964,665.0062,3.745781,0,0,4.450198,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1086322,0.7361161,3.560158,0,15.07547
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.185452,76.32462,38.53065,0.5765817,0.5765817,0,0,0,0.5765817,725.908,3.578524,0,0,4.185452,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1086322,0.6342399,3.348362,0,14.81073
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.982621,76.21986,40.28579,2.611655,2.611655,0,0,0,2.611655,152.4942,1.233511,0,0,3.982621,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1086322,2.87282,3.186097,0,14.60789
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.288186,69.51643,41.28115,0.3311624,0.3311624,0,-1,0,0.3311624,992.9225,2.939594,0,0,3.288186,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1086322,0.3642786,2.630549,0,13.91346
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,2.015223,57.47945,41.57564,0,0,0,0,0,0,0,2.015223,0,0,2.015223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086322,0,1.612179,0,12.6405
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.173815,50.73151,41.87602,1.771017,1.771017,0,0,0,1.771017,66.27917,0,2.220446E-16,0,1.173815,1.864228,1.771017,0,0,0,10.62527,0,0.6904132,-0.6904132,13.27227,94.80173,0.1086322,1.948119,0.9390522,0,11.79909
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,41.34594,41.34594,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.7671257,9.934861,0,0.9448074,-0.9448074,12.27635,87.68807,0.1086322,0.9873237,0,0,9.934861
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,39.98541,39.98541,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.816912,8.990054,0,1.798138,-1.798138,10.38095,74.1495,0.1086322,1.879054,0,0,8.990054
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.814842,7.191916,0,0,0,10.38095,74.1495,0.1086322,0,0,0,7.191916
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,37.20546,37.20546,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.814842,7.191916,0,2.531508,-2.531508,7.712507,55.08923,0.1086322,2.645426,0,0,7.191916
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,35.57989,35.57989,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.627629,4.660408,0,3.406888,-3.406888,4.121331,29.43802,0.1086322,3.560198,0,0,4.660408
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,33.90721,33.90721,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.41306,1.25352,0,0.5678241,-0.5678241,3.522792,25.16275,0.1086322,0.5933762,0,0,1.25352
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,32.59969,32.59969,0.6390595,0.6390595,0,-1,0,0.6390595,0,0,1.110223E-16,0.05155457,0,0.6726942,0.6390595,0,0,11.04398,0.6856956,0,0.6726942,-0.6726942,2.81371,20.09789,0.1086322,0.7029654,0,0,0.6856956
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,31.65733,31.65733,0.3282425,0.01235138,0,-1,0,0.01235138,0,0,0.3158911,0.3487153,0,0.01300145,0.01235138,0,0,11.79141,0.01300145,0,0.01300145,-0.01300145,2.800006,20,0.1086322,0.3610667,0,0,0.01300145
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,30.66196,30.66196,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086322,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,29.78439,29.78439,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086322,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,29.0894,29.0894,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086322,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,28.31196,28.31196,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086322,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,27.68176,27.68176,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1091141,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5857512,31.17248,27.26359,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,341.1766,0,0,0,0.5857512,0,0,3.505263,3.33,8.475861,2.997,3.915751,0,3.915751,9.673929,69.09935,0.1094292,0.1888542,0.468601,5,3.582751
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.41753,44.31313,26.81597,1.713874,1.713874,3.749324,0,1.188565,1.713874,141.0565,0,0,0,2.41753,0,0,2.03545,1.933678,4.560109,6.521176,4.351208,0,4.351208,13.80185,98.58442,0.1097155,1.885261,1.934024,5,8.938706
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.623122,47.4469,28.07637,2.676496,2.676496,0,0,0,2.676496,98.00579,0,4.440892E-16,0,2.623122,2.817364,2.676496,0,0,0.2089015,10.43726,0,0.1942431,-0.1942431,13.5971,97.12193,0.1097155,2.944146,2.098497,0,13.06038
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.143699,55.76235,31.23916,0.459489,0.459489,0,-1,0,0.459489,684.173,2.2353,0,0,3.143699,0.4836726,0.459489,0,0,0.4247271,10.24302,0.4247271,0,0.4247271,14.00003,100,0.1096682,0.5054379,2.51496,0,13.38672
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.431783,62.31917,34.31949,2.65303,2.65303,0,0,0,2.65303,129.3533,0.6391198,0,0,3.431783,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1096682,2.918333,2.745426,0,14.05706
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.5166,66.31541,36.80495,1.355118,1.355118,0,0,0,1.355118,259.505,2.09016,0,0,3.5166,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1096682,1.49063,2.81328,0,14.14187
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.416566,67.55717,38.63077,1.36626,1.36626,0,0,0,1.36626,250.067,1.978397,0,0,3.416566,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1096682,1.502886,2.733253,0,14.04184
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.125859,66.68689,40.38591,1.590726,1.590726,0,0,0,1.590726,196.5052,1.45141,0,0,3.125859,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1096682,1.749799,2.500687,0,13.75113
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.657925,63.20104,41.38128,0.819523,0.819523,0,-1,0,0.819523,324.3259,1.795269,0,0,2.657925,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1096682,0.9014753,2.12634,0,13.2832
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,2.005474,57.50543,41.67577,0.757794,0.757794,0,0,0,0.757794,264.6463,1.207796,0,0,2.005474,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1096682,0.8335734,1.604379,0,12.63075
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.503169,53.52791,41.97614,1.828059,1.828059,0,0,0,1.828059,82.22762,0,0,0,1.503169,1.924273,1.828059,0,0,0,10.62527,0,0.4211033,-0.4211033,13.55615,96.82942,0.1096682,2.010865,1.202536,0,12.12844
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,41.44607,41.44607,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.4678925,10.20417,0,0.3284371,-0.3284371,13.20994,94.35654,0.1096682,0.3432168,0,0,10.20417
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,40.08554,40.08554,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.8328227,9.875733,0,2.747913,-2.747913,10.31339,73.66692,0.1096682,4.246569,0,5,9.875733
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,38.79568,38.79568,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.886059,7.127821,0,3.470164,-3.470164,6.655515,47.5393,0.1096682,3.626321,0,0,7.127821
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,37.30558,37.30558,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.741796,3.657657,0,1.321409,-1.321409,5.262627,37.59012,0.1096682,1.380873,0,0,3.657657
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,35.68002,35.68002,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.210029,2.336248,0,0.9178663,-0.9178663,4.295111,30.6793,0.1096682,0.9591703,0,0,2.336248
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,34.025,34.025,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.22988,1.418382,0,0.2816633,-0.2816633,3.998212,28.5586,0.1096682,0.2943382,0,0,1.418382
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,32.71748,32.71748,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.54284,1.136719,0,0.3375521,-0.3375521,3.642401,26.0171,0.1096682,0.3527419,0,0,1.136719
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,31.76923,31.76923,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.9179,0.7991664,0,0.1291365,-0.1291365,3.506279,25.0448,0.1096682,0.1349477,0,0,0.7991664
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,30.76209,30.76209,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.06138,0.6700299,0,0.1355947,-0.1355947,3.36335,24.02388,0.1096682,0.1416965,0,0,0.6700299
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,29.90219,29.90219,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.21204,0.5344352,0,0.1638858,-0.1638858,3.190599,22.78995,0.1096682,0.1712607,0,0,0.5344352
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,29.18953,29.18953,0.2978413,0.2978413,0,-1,0,0.2978413,0,0,5.551115E-17,0,0,0.3135172,0.2978413,0,0,11.39414,0.3705493,0,0.3135172,-0.3135172,2.860123,20.42941,0.1096682,0.3276255,0,0,0.3705493
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,28.44153,28.44153,0.3336591,0.05418053,0,-1,0,0.05418053,0,0,0.2794786,0.3128445,0,0.05703214,0.05418053,0,0,11.74249,0.05703214,0,0.05703214,-0.05703214,2.800006,20,0.1096682,0.367025,0,0,0.05703214
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,27.81133,27.81133,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.110024,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.4033114,30.07281,27.39905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4033114,0,0,3.505263,3.33,8.475861,2.997,3.733311,0,3.733311,9.500851,67.86308,0.1102994,0,0.3226491,5,3.400311
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.122345,42.09822,26.95143,0.2680123,0.2680123,3.026122,0,0.9911312,0.2680123,791.8835,0,0,0,2.122345,0,0,2.758109,2.620204,4.742549,6.35698,4.742549,0,4.742549,14.00003,100,0.1103151,0.2948135,1.697876,5,8.479325
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.784572,48.95962,28.19416,0,0,0,0,0,0,0,2.784572,0,0,2.784572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,0,2.227658,0,13.40985
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.212396,56.54942,31.35695,1.151769,1.151769,0,-1,0,1.151769,278.9098,2.000008,0,0,3.212396,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,1.266946,2.569917,0,13.83767
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.283291,71.8239,34.41961,0,0,0,0,0,0,0,4.283291,0,0,4.283291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,0,3.426633,0,14.90857
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.600387,67.34054,36.90508,1.227874,1.227874,0,0,0,1.227874,293.2212,2.307888,0,0,3.600387,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,1.350662,2.880309,0,14.22566
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.633993,70.05859,38.7309,2.79756,2.79756,0,0,0,2.79756,129.8987,0.6891926,0,0,3.633993,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,3.077316,2.907194,0,14.25927
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.11664,66.71464,40.48604,2.806439,2.806439,0,0,0,2.806439,111.0532,0.1624935,0,0,3.11664,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,3.087083,2.493312,0,13.74191
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.648398,63.21995,41.47552,0.6284256,0.6284256,0,-1,0,0.6284256,421.4338,1.986897,0,0,2.648398,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,0.6912681,2.118718,0,13.27367
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.995697,57.53114,41.77589,0,0,0,0,0,0,0,1.995697,0,0,1.995697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103151,0,1.596558,0,12.62097
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.114834,50.47251,42.07627,1.865942,1.865942,0,0,0,1.865942,59.74641,0,0,0,1.114834,1.96415,1.865942,0,0,0,10.62527,0,0.8493164,-0.8493164,13.10477,93.60531,0.1103151,2.052537,0.8918669,0,11.74011
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,41.54619,41.54619,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9436849,9.775958,0,1.256587,-1.256587,11.78021,84.1442,0.1103151,1.313134,0,0,9.775958
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,40.18567,40.18567,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.339893,8.519371,0,2.127852,-2.127852,9.537257,68.12313,0.1103151,3.598606,0,5,8.519371
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,38.86047,38.86047,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.704174,6.391518,0,0.7567983,-0.7567983,8.739522,62.42503,0.1103151,0.7908542,0,0,6.391518
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,37.40571,37.40571,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.54506,5.63472,0,3.200584,-3.200584,5.36581,38.32714,0.1103151,3.34461,0,0,5.63472
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,35.78014,35.78014,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.101265,2.434136,0,2.033375,-2.033375,3.222445,23.01742,0.1103151,2.124876,0,0,2.434136
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,34.12513,34.12513,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0,0,0.3078685,0.292475,0,0,11.36057,0.4007615,0,0.3078685,-0.3078685,2.897923,20.69941,0.1103151,0.3217225,0,0,0.4007615
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,32.79993,32.79993,0.1179798,0.08824846,0,-1,0,0.08824846,0,0,0.02973133,0.04152931,0,0.09289312,0.08824846,0,0,11.70265,0.09289312,0,0.09289312,-0.09289312,2.800006,20,0.1103151,0.1297778,0,0,0.09289312
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,31.85169,31.85169,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1103151,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,30.86221,30.86221,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1103151,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,29.98464,29.98464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1103151,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,29.28376,29.28376,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1103151,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,28.54166,28.54166,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1103151,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,27.91146,27.91146,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1106352,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4866974,30.76865,27.52862,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,243.0113,0,0,0,0.4866974,0,0,3.505263,3.33,8.475861,2.997,3.816697,0,3.816697,9.579958,68.42814,0.1109564,0.2203055,0.3893579,5,3.483697
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.838822,40.02292,27.06922,0,0,2.96878,0,0.975477,0,0,0,0,0,1.838822,0,0,2.96878,2.820341,4.659163,6.432028,4.659163,0,4.659163,14.00003,100,0.1109608,0,1.471057,5,8.270849
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.615377,47.65077,28.31196,0.9537106,0.9537106,0,0,0,0.9537106,274.2318,1.611471,0,0,2.615377,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,1.049082,2.092302,0,13.24065
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.1323,55.93792,31.47474,1.730752,1.730752,0,-1,0,1.730752,180.9791,1.310456,0,0,3.1323,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,1.903827,2.50584,0,13.75757
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.418274,62.43093,34.51974,2.1691,2.1691,0,0,0,2.1691,157.5895,1.135011,0,0,3.418274,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,2.38601,2.734619,0,14.04355
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.500946,66.40253,37.00521,0.6759138,0.6759138,0,0,0,0.6759138,517.9576,2.789458,0,0,3.500946,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,0.7435051,2.800757,0,14.12622
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.399382,67.61874,38.82513,0.3998555,0.3998555,0,0,0,0.3998555,850.1525,2.978481,0,0,3.399382,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,0.4398411,2.719505,0,14.02466
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.107348,66.74159,40.58617,1.488279,1.488279,0,0,0,1.488279,208.7881,1.540739,0,0,3.107348,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,1.637106,2.485878,0,13.73262
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.638725,63.24435,41.57564,0.8811691,0.8811691,0,-1,0,0.8811691,299.4572,1.711178,0,0,2.638725,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,0.969286,2.11098,0,13.264
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.985901,57.55664,41.87602,0.3956344,0.3956344,0,0,0,0.3956344,501.9536,1.569443,0,0,1.985901,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,0.4351978,1.588721,0,12.61117
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.095816,50.42694,42.1764,0.5474184,0.5474184,0,0,0,0.5474184,200.179,0.5195866,0,0,1.095816,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1109608,0.6021603,0.8766532,0,11.72109
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,41.64632,41.64632,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1109608,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,40.28579,40.28579,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1109608,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,38.99594,38.99594,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1109608,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,37.50583,37.50583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1109608,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,35.88027,35.88027,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1109608,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,34.22525,34.22525,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1109608,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,32.91184,32.91184,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1109608,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,31.96948,31.96948,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1109608,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,30.97412,30.97412,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1109608,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,30.09655,30.09655,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1109608,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,29.41923,29.41923,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1109608,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,28.67123,28.67123,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1109608,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,28.04692,28.04692,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1113788,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.4022721,30.33514,27.66409,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,138.8959,0,0,0,0.4022721,0,0,3.505263,3.33,8.475861,2.997,3.732272,0,3.732272,9.499866,67.85604,0.1117294,0.3185835,0.3218177,5,3.399272
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.836574,40.16588,27.21647,1.203461,1.203461,4.263475,0,1.328929,1.203461,152.6077,0,0,0,1.836574,0,0,3.060015,2.907014,4.743588,6.356045,4.743588,0,4.743588,14.00003,100,0.1121057,1.323807,1.469259,5,8.192619
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.421379,55.01479,28.4592,0,0,0,0,0,0,0,3.421379,0,0,3.421379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,0,2.737103,0,14.04665
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.795497,62.66365,31.62199,0,0,0,-1,0,0,0,3.795497,0,0,3.795497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,0,3.036397,0,14.42077
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.410577,62.52105,34.6552,1.773462,1.773462,0,0,0,1.773462,192.3118,1.543775,0,0,3.410577,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,1.950809,2.728462,0,14.03585
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.492958,66.4443,37.10533,1.318104,1.318104,0,0,0,1.318104,264.9987,2.10548,0,0,3.492958,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,1.449914,2.794366,0,14.11823
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.390589,67.65104,38.92526,2.167483,2.167483,0,0,0,2.167483,156.4298,1.109028,0,0,3.390589,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,2.384231,2.712471,0,14.01586
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.098696,66.73171,40.65095,1.209179,1.209179,0,0,0,1.209179,256.2644,1.825876,0,0,3.098696,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,1.330097,2.478956,0,13.72397
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.218498,69.22494,41.64632,2.455557,2.455557,0,-1,0,2.455557,131.07,0.6337014,0,0,3.218498,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,2.701113,2.574798,0,13.84377
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.238632,59.90273,41.9408,1.237721,1.237721,0,0,0,1.237721,180.8673,0.9357679,0,0,2.238632,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1121057,1.361493,1.790906,0,12.86391
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9868664,49.63293,42.24118,2.263621,2.263621,0,0,0,2.263621,43.59681,0,4.440892E-16,0,0.9868664,2.382759,2.263621,0,0,0,10.62527,0,1.395892,-1.395892,12.52863,89.49002,0.1121057,2.489983,0.7894931,0,11.61214
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,41.71111,41.71111,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.550991,9.229382,0,0.638077,-0.638077,11.85604,84.68581,0.1121057,0.6667904,0,0,9.229382
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,40.38591,40.38591,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.259966,8.591305,0,3.283395,-3.283395,8.395034,59.96441,0.1121057,4.806148,0,5,8.591305
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,39.09606,39.09606,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.908183,5.307909,0,3.505263,-3.505263,4.700162,33.57252,0.1121057,4.424173,0,0,5.307909
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,37.63541,37.63541,2.47827,1.712514,0,-1,0,1.712514,0,0,0.7657557,1.013583,0,1.802647,1.712514,0,0,9.802919,1.802647,0,1.802647,-1.802647,2.800006,20,0.1121057,2.726097,0,0,1.802647
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,36.00984,36.00984,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,34.35483,34.35483,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,33.04731,33.04731,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,32.10495,32.10495,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,31.10958,31.10958,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,30.24968,30.24968,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,29.55469,29.55469,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,28.8067,28.8067,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121057,0.05115328,0,0,0
