Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,32.91184,32.91184,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.115777,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.115777,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,31.14492,31.14492,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.115777,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,30.46171,30.46171,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.115777,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,29.74905,29.74905,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.115777,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,29.15419,29.15419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.115777,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,28.88915,28.88915,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1161882,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.091375,43.5913,28.52399,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,261.2243,4.440892E-16,0,0,2.091375,0,0,3.505263,3.33,8.167828,3.27423,5.421375,0,5.421375,11.39451,81.38923,0.1164512,0.8806655,1.6731,5,5.365604
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.561355,48.78056,29.70193,2.113109,2.113109,0,0,0,2.113109,121.2126,0,0,0,2.561355,2.224325,2.113109,0,0,2.746452,8.153467,0.3370298,0,0.3370298,11.71425,83.67304,0.1164164,2.32442,2.049084,0,10.71482
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,3.060968,56.79113,32.74693,0.6974318,0.6974318,0,-1,0,0.6974318,438.8913,0,0,0,3.060968,0.7341387,0.6974318,0,0,2.409423,8.456794,2.326829,0,2.326829,13.92167,99.44032,0.1161772,0.767175,2.448774,0,11.51776
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.338201,62.85284,35.5151,1.672492,1.672492,0,0,0,1.672492,199.5945,1.49509,0,0,3.338201,1.760518,1.672492,0,0,0.08259372,10.55094,0.08259372,0,0.08259372,14.00003,100,0.1161687,1.839741,2.670561,0,13.88914
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.414128,66.53001,37.83566,3.195988,3.195988,1.25,0,0.50625,3.195988,106.8254,1.365719,0,0,3.414128,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1161687,3.515587,2.731302,5,14.0394
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.305377,67.6247,39.62614,1.613199,1.613199,0,0,0,1.613199,204.8958,1.607273,0,0,3.305377,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1161687,1.774519,2.644302,0,13.93065
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,3.009341,66.61893,41.3106,0.2704451,0.2704451,0,0,0,0.2704451,1112.736,2.724662,0,0,3.009341,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1161687,0.2974896,2.407473,0,13.63461
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.536957,63.12101,42.30597,1.115204,1.115204,0,-1,0,1.115204,227.4882,1.363058,0,0,2.536957,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1161687,1.226724,2.029566,0,13.16223
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.88337,57.38988,42.53567,1.422718,1.422718,0,0,0,1.422718,132.3783,0.3857723,0,0,1.88337,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1161687,1.56499,1.506696,0,12.50864
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,42.80071,42.80071,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1161687,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,42.30597,42.30597,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1161687,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,41.01612,41.01612,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1161687,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,39.85584,39.85584,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1161687,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,38.43052,38.43052,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1161687,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,35.21473,35.21473,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,33.88954,33.88954,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,32.98252,32.98252,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,32.02249,32.02249,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,31.20971,31.20971,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,30.5265,30.5265,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,29.81973,29.81973,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161687,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,29.21898,29.21898,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1166052,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,28.97161,28.97161,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1169621,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.979151,42.79338,28.60645,1.563624,1.563624,4.571998,0,1.413155,1.563624,126.5746,0,0,0,1.979151,0,0,3.008374,2.857955,5.14586,5.994,4.837106,0,4.837106,13.70712,97.90779,0.1173484,1.719987,1.583321,5,7.973151
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.556262,48.83136,29.78439,1.836444,1.836444,0,0,0,1.836444,139.1962,0.3144081,0,0,2.556262,1.933099,1.836444,0,0,0.3087542,10.3474,0.3087542,0,0.3087542,14.00003,100,0.1173167,2.020089,2.045009,0,12.90366
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,3.054619,56.81598,32.8176,0.8435788,0.8435788,0,-1,0,0.8435788,362.1024,2.166642,0,0,3.054619,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1173167,0.9279366,2.443696,0,13.67989
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.331504,62.82874,35.55044,1.29195,1.29195,0,0,0,1.29195,257.8662,1.971556,0,0,3.331504,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1173167,1.421145,2.665203,0,13.95678
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.406021,66.52582,37.90045,1.398061,1.398061,0,0,0,1.398061,243.6247,1.934378,0,0,3.406021,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1173167,1.537867,2.724817,0,14.0313
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.297455,67.57762,39.65559,1.247936,1.247936,0,0,0,1.247936,264.2327,1.983838,0,0,3.297455,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1173167,1.37273,2.637964,0,13.92273
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,3.000874,66.57519,41.34594,1.241844,1.241844,0,0,0,1.241844,241.6466,1.693669,0,0,3.000874,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1173167,1.366029,2.400699,0,13.62615
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.528786,63.04259,42.30597,2.183781,2.183781,0,-1,0,2.183781,115.7985,0.2300688,0,0,2.528786,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1173167,2.402159,2.023029,0,13.15406
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.874416,57.35066,42.57101,2.075414,2.075414,0,0,0,2.075414,90.31528,0,0,0,1.874416,2.184646,2.075414,0,0,0,10.62527,0,0.3102303,-0.3102303,13.67302,97.66421,0.1173167,2.282955,1.499533,0,12.49969
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,42.87138,42.87138,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.3447003,10.31504,0,1.604126,-1.604126,11.98212,85.5864,0.1173167,1.676312,0,0,10.31504
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,42.3413,42.3413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.127063,8.710917,0,0,0,11.98212,85.5864,0.1173167,0,0,0,8.710917
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,41.04557,41.04557,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.127063,8.710917,0,3.505263,-3.505263,8.287247,59.1945,0.1173167,6.066003,0,5,8.710917
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,39.92063,39.92063,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.0218,5.205654,0,1.579095,-1.579095,6.622735,47.30515,0.1173167,1.650154,0,0,5.205654
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,38.49531,38.49531,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.77635,3.626559,0,0.2525232,-0.2525232,6.356552,45.40385,0.1173167,0.2638867,0,0,3.626559
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,36.90508,36.90508,3.41025,3.205334,0,-1,0,3.205334,0,0,0.2049157,0.5459406,0,3.374036,3.205334,0,0,8.056931,3.374036,0,3.374036,-3.374036,2.800006,20,0.1173167,3.751275,0,0,3.374036
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,35.2854,35.2854,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173167,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,33.96021,33.96021,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173167,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,33.06497,33.06497,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173167,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,32.10495,32.10495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173167,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173167,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,30.59717,30.59717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173167,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,29.90219,29.90219,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173167,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,29.30143,29.30143,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1176255,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,29.05406,29.05406,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1179691,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.366601,38.22683,28.70657,1.48392,1.48392,4.758792,0,1.46415,1.48392,92.094,0,0,0,1.366601,0,0,3.274873,3.111129,5.14586,5.994,4.47773,0,4.47773,13.36618,95.47256,0.1184331,1.632311,1.093281,5,7.360601
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.551031,48.88099,29.86685,0,0,0,0,0,0,0,1.882901,0,0,2.551031,0,0,0,0,0.66813,10.02396,0.66813,0,0.66813,14.00003,100,0.1183647,0,2.040825,0,12.57499
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,3.048273,56.83379,32.88239,1.648204,1.648204,0,-1,0,1.648204,184.9452,1.313322,0,0,3.048273,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1183647,1.813024,2.438619,0,13.67355
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.324847,62.79779,35.57989,1.18107,1.18107,0,0,0,1.18107,281.5113,2.081615,0,0,3.324847,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1183647,1.299177,2.659877,0,13.95012
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.399283,66.45471,37.90045,0,0,0,0,0,0,0,3.399283,0,0,3.399283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183647,0,2.719426,0,14.02456
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.290132,67.50014,39.65559,0.02064675,0.02064675,0,0,0,0.02064675,15935.35,3.268398,0,0,3.290132,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1183647,0.02271142,2.632105,0,13.91541
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.992404,66.53149,41.38128,3.943041,3.943041,1.25,0,0.50625,3.943041,75.89079,0.1576249,0,0,2.992404,2.83478,2.693041,0,0,0,10.62527,0,0,0,14.00003,100,0.1183647,4.337345,2.393924,5,13.61768
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.520079,63.00044,42.3413,1.772091,1.772091,0,-1,0,1.772091,142.2094,0.6547204,0,0,2.520079,1.865359,1.772091,0,0,0,10.62527,0,0,0,14.00003,100,0.1183647,1.9493,2.016063,0,13.14535
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.785815,56.61765,42.60635,2.154761,2.154761,0,0,0,2.154761,82.87766,0,0,0,1.785815,2.268169,2.154761,0,0,0,10.62527,0,0.482354,-0.482354,13.49158,96.36825,0.1183647,2.370237,1.428652,0,12.41109
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,42.90083,42.90083,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.5359489,10.14292,0,0.5821334,-0.5821334,12.87796,91.98524,0.1183647,0.6083294,0,0,10.14292
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,42.37076,42.37076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.182764,9.560787,0,0,0,12.87796,91.98524,0.1183647,0,0,0,9.560787
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,41.11624,41.11624,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.182764,9.560787,0,2.946958,-2.946958,9.771593,69.79696,0.1183647,3.079571,0,0,9.560787
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,39.98541,39.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457161,6.613829,0,0,0,9.771593,69.79696,0.1183647,0,0,0,6.613829
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,38.5601,38.5601,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.457161,6.613829,0,0.9311011,-0.9311011,8.790127,62.78649,0.1183647,0.9730007,0,0,6.613829
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,36.96987,36.96987,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.491718,5.682728,0,1.915452,-1.915452,6.771062,48.36464,0.1183647,2.001648,0,0,5.682728
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,35.35019,35.35019,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.619999,3.767275,0,0.5543399,-0.5543399,6.186737,44.19089,0.1183647,0.5792852,0,0,3.767275
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,34.05445,34.05445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.235932,3.212935,0,0,0,6.186737,44.19089,0.1183647,0,0,0,3.212935
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,33.12976,33.12976,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.235932,3.212935,0,0.3780791,-0.3780791,5.788207,41.34425,0.1183647,0.3950926,0,0,3.212935
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,32.16973,32.16973,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.65602,2.834856,0,0.4274115,-0.4274115,5.337675,38.12617,0.1183647,0.446645,0,0,2.834856
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,31.37462,31.37462,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.130921,2.407445,0,0.1916351,-0.1916351,5.135674,36.68331,0.1183647,0.2002587,0,0,2.407445
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,30.6973,30.6973,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.343849,2.21581,0,0.3890893,-0.3890893,4.725538,33.75377,0.1183647,0.4065984,0,0,2.21581
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,29.99642,29.99642,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.776171,1.82672,0,0.385561,-0.385561,4.319121,30.8508,0.1183647,0.4029113,0,0,1.82672
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,29.41923,29.41923,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.20457,1.441159,0,0.7616866,-0.7616866,3.516233,25.1159,0.1183647,0.7959625,0,0,1.441159
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,29.17186,29.17186,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.05089,0.6794726,0,0.4781173,-0.4781173,3.012253,21.51605,0.1183647,0.4996326,0,0,0.6794726
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.269463,37.63567,28.82436,2.714534,2.714534,1.317256,0,0.524611,2.714534,46.76542,0,0,0,1.269463,1.470819,1.397278,0,0,11.58213,0.2013553,0,0.2013553,-0.2013553,2.800006,20,0.1183647,2.985988,1.015571,5,1.470819
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.545407,48.94739,29.96697,1.868199,1.868199,4.959197,0,1.518861,1.868199,136.2492,0,0,0,2.545407,0,0,3.090997,2.936447,11.80586,0,5.481854,0,5.481854,8.000549,57.14666,0.1187747,2.055019,2.036325,5,2.545407
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,3.041498,56.86865,32.96485,0.9608774,0.9608774,0,-1,0,0.9608774,316.5334,0,0,0,3.041498,1.01145,0.9608774,0,0,6.324006,4.933669,2.030048,0,2.030048,9.926422,70.90287,0.1185675,1.056965,2.433198,0,7.975167
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.31737,62.80222,35.64468,2.398671,2.398671,0,0,0,2.398671,138.3004,0,0,0,3.31737,2.524917,2.398671,0,0,4.293958,6.760712,0.7924537,0,0.7924537,10.67821,76.27277,0.1184868,2.638538,2.653896,0,10.07808
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.391714,66.41929,37.93578,0,0,0,0,0,0,0,0,0,0,3.391714,0,0,0,0,3.501504,7.47392,3.391714,0,3.391714,13.89587,99.25603,0.1181427,0,2.713371,0,10.86563
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.282025,67.45862,39.69093,0.4072269,0.4072269,0,0,0,0.4072269,805.9451,2.743575,0,0,3.282025,0.4286599,0.4072269,0,0,0.1097904,10.52646,0.1097904,0,0.1097904,14.00003,100,0.1181316,0.4479496,2.62562,0,13.80849
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.984619,66.45182,41.38128,0.526266,0.526266,0,0,0,0.526266,567.1312,2.430655,0,0,2.984619,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1181316,0.5788926,2.387695,0,13.60989
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.511498,62.95267,42.37076,1.117184,1.117184,0,-1,0,1.117184,224.8062,1.335515,0,0,2.511498,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1181316,1.228902,2.009198,0,13.13677
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.686624,55.79567,42.6358,0.01687152,0.01687152,0,0,0,0.01687152,9996.875,1.668865,0,0,1.686624,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1181316,0.01855867,1.349299,0,12.3119
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,42.93617,42.93617,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1181316,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,42.40609,42.40609,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1181316,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,41.14569,41.14569,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1181316,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,40.02075,40.02075,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1181316,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,38.63077,38.63077,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1181316,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,37.04055,37.04055,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1181316,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,35.41498,35.41498,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1181316,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,34.12513,34.12513,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1181316,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,33.19455,33.19455,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1181316,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,32.25219,32.25219,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1181316,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,31.45708,31.45708,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1181316,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,30.77976,30.77976,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181316,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,30.09655,30.09655,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181316,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,29.51935,29.51935,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1184238,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,29.28376,29.28376,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.118762,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.42138,38.86564,28.92449,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,182.5662,0,0,0,1.42138,0,0,3.505263,3.33,5.14586,5.994,4.75138,0,4.75138,13.62579,97.32689,0.1190639,0.8564114,1.137104,5,7.41538
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.539649,49.01262,30.0671,0,0,0,0,0,0,0,2.145169,0,0,2.539649,0,0,0,0,0.3944801,10.27024,0.3944801,0,0.3944801,14.00003,100,0.1190241,0,2.031719,0,12.80989
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.927461,65.91098,33.04731,0.7449856,0.7449856,0,-1,0,0.7449856,527.1862,3.143266,0,0,3.927461,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1190241,0.8194842,3.141969,0,14.55274
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.310437,62.7758,35.68002,1.68495,1.68495,0,0,0,1.68495,196.4709,1.536806,0,0,3.310437,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1190241,1.853445,2.64835,0,13.93571
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.383455,66.41355,38.00057,0.3652186,0.3652186,0,0,0,0.3652186,926.4191,2.999014,0,0,3.383455,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1190241,0.4017405,2.706764,0,14.00873
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.274025,67.41093,39.72038,0.4193364,0.4193364,0,0,0,0.4193364,780.7634,2.832619,0,0,3.274025,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1190241,0.4612701,2.61922,0,13.8993
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.976275,66.40238,41.41073,0.2668702,0.2668702,0,0,0,0.2668702,1115.252,2.69536,0,0,2.976275,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1190241,0.2935572,2.381021,0,13.60155
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.502862,62.91131,42.40609,0,0,0,-1,0,0,0,2.502862,0,0,2.502862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190241,0,2.00229,0,13.12814
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.124313,59.69102,42.67113,0.5169272,0.5169272,0,0,0,0.5169272,410.9501,1.580179,0,0,2.124313,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1190241,0.56862,1.69945,0,12.74959
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,42.97151,42.97151,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1190241,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,42.44143,42.44143,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1190241,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,41.21048,41.21048,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1190241,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,40.08554,40.08554,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1190241,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1190241,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,37.07,37.07,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1190241,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,35.47977,35.47977,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1190241,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,34.18991,34.18991,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1190241,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,33.277,33.277,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1190241,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1190241,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,31.53953,31.53953,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1190241,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,30.86221,30.86221,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190241,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,30.179,30.179,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190241,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,29.61948,29.61948,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1192995,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,29.38389,29.38389,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1195413,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.271163,37.87241,29.0364,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,131.3816,4.440892E-16,0,0,1.271163,0,0,3.505263,3.33,5.14586,5.994,4.601163,0,4.601163,13.48328,96.30897,0.1199003,1.064289,1.01693,5,7.265163
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.533761,49.07671,30.16722,0.7722802,0.7722802,0,0,0,0.7722802,328.0883,1.176137,0,0,2.533761,0.8129265,0.7722802,0,0,0.5446972,10.13505,0.5446972,0,0.5446972,14.00003,100,0.1198455,0.8495082,2.027009,0,12.66881
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,3.027655,56.93555,33.12976,1.192439,1.192439,0,-1,0,1.192439,253.9045,1.772456,0,0,3.027655,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1198455,1.311682,2.422124,0,13.65293
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.302821,62.77882,35.7448,1.939783,1.939783,0,0,0,1.939783,170.2676,1.260944,0,0,3.302821,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1198455,2.133761,2.642257,0,13.9281
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.376569,66.3411,38.00057,0,0,0,0,0,0,0,3.376569,0,0,3.376569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198455,0,2.701255,0,14.00184
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.265887,67.36917,39.75571,0,0,0,0,0,0,0,3.265887,0,0,3.265887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198455,0,2.612709,0,13.89116
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.967836,66.35919,41.44607,0,0,0,0,0,0,0,2.967836,0,0,2.967836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198455,0,2.374269,0,13.59311
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.494271,62.87043,42.44143,0.8100095,0.8100095,0,-1,0,0.8100095,307.9311,1.64163,0,0,2.494271,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1198455,0.8910105,1.995417,0,13.11954
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.896574,57.69595,42.70647,0.959981,0.959981,0,0,0,0.959981,197.5636,0.8860672,0,0,1.896574,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1198455,1.055979,1.517259,0,12.52185
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,43.00096,43.00096,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1198455,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,42.50622,42.50622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1198455,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,41.24582,41.24582,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1198455,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1198455,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,38.76035,38.76035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1198455,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,37.14067,37.14067,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1198455,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,35.5151,35.5151,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1198455,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1198455,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1198455,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,32.39943,32.39943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1198455,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1198455,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,30.94467,30.94467,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1198455,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,30.26146,30.26146,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1198455,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,29.70193,29.70193,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1198455,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,29.46635,29.46635,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1198455,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.02938,36.20096,29.11885,0,0,0,0,0,0,0,0,0,0,1.02938,0,0,0,0,5.303435,5.852183,1.02938,0,1.02938,9.945304,71.03774,0.119742,0,0.8235043,0,6.881563
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.528001,49.12171,30.24968,0,0,0,0,0,0,0,0,0,0,2.528001,0,0,0,0,4.274055,6.778625,2.528001,0,2.528001,12.34358,88.16823,0.1194887,0,2.022401,0,9.306626
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,3.021243,56.93162,33.17688,1.497733,1.497733,0,-1,0,1.497733,201.7211,0,0,0,3.021243,1.576561,1.497733,0,0,1.746054,9.053826,1.444682,0,1.444682,13.71412,97.95782,0.1193445,1.647506,2.416994,0,12.07507
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.295755,62.7511,35.78014,0.9333346,0.9333346,0,0,0,0.9333346,353.1161,2.011926,0,0,3.295755,0.9824575,0.9333346,0,0,0.3013716,10.35404,0.3013716,0,0.3013716,14.00003,100,0.1193144,1.026668,2.636604,0,13.64979
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.369002,66.29846,38.03002,0.2495356,0.2495356,0,0,0,0.2495356,1350.109,3.106333,0,0,3.369002,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1193144,0.2744892,2.695202,0,13.99428
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.258487,67.29125,39.75571,0,0,0,0,0,0,0,3.258487,0,0,3.258487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193144,0,2.60679,0,13.88376
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.960091,66.28022,41.44607,2.805066,2.805066,0,0,0,2.805066,105.5266,0.007389955,0,0,2.960091,2.952701,2.805066,0,0,0,10.62527,0,0,0,14.00003,100,0.1193144,3.085573,2.368073,0,13.58537
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.48628,62.79413,42.44143,1.099793,1.099793,0,-1,0,1.099793,226.0679,1.328603,0,0,2.48628,1.157677,1.099793,0,0,0,10.62527,0,0,0,14.00003,100,0.1193144,1.209773,1.989024,0,13.11155
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.390481,53.41356,42.73592,0,0,0,0,0,0,0,1.390481,0,0,1.390481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193144,0,1.112385,0,12.01576
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,43.00096,43.00096,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1193144,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,42.50622,42.50622,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1193144,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,41.28115,41.28115,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1193144,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,40.18567,40.18567,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1193144,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,38.79568,38.79568,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1193144,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,37.20546,37.20546,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1193144,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,35.57989,35.57989,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1193144,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,34.29004,34.29004,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1193144,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,33.37713,33.37713,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1193144,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,32.45244,32.45244,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1193144,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,31.65733,31.65733,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193144,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,30.97412,30.97412,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193144,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,30.31447,30.31447,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193144,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,29.74905,29.74905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193144,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,29.53702,29.53702,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196098,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9503225,35.708,29.18953,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,760.6517,4.440892E-16,0,0,0.9503225,0,0,3.505263,3.33,8.475861,2.997,4.280323,0,4.280323,10.01979,71.56979,0.1197842,0.1374288,0.760258,5,3.947323
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.22774,55.41719,30.2968,0.9120512,0.9120512,1.930786,0,0.6921046,0.9120512,353.8989,0,0,0,3.22774,0,0,1.018735,0.9677982,4.195538,6.84929,4.195538,0,4.195538,14.00003,100,0.1195392,1.003256,2.582192,5,10.07703
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,3.014633,56.93286,33.22989,1.040251,1.040251,0,-1,0,1.040251,289.7987,1.919633,0,0,3.014633,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1195392,1.144276,2.411706,0,13.63991
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.288629,62.72281,35.81548,0,0,0,0,0,0,0,3.288629,0,0,3.288629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195392,0,2.630903,0,13.9139
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.362043,66.22541,38.03002,1.407876,1.407876,0,0,0,1.407876,238.8024,1.880068,0,0,3.362043,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1195392,1.548664,2.689634,0,13.98732
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.251083,67.21338,39.75571,2.187917,2.187917,0,0,0,2.187917,148.5926,0.9480121,0,0,3.251083,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1195392,2.406709,2.600866,0,13.87636
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.952372,66.2016,41.44607,2.620351,2.620351,0,0,0,2.620351,112.6708,0.1941074,0,0,2.952372,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1195392,2.882386,2.361897,0,13.57765
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.240006,70.45291,42.44143,2.529871,2.529871,0,-1,0,2.529871,128.07,0.5769836,0,0,3.240006,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1195392,2.782859,2.592005,0,13.86528
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.637539,55.48624,42.73592,1.26605,1.26605,0,0,0,1.26605,129.3424,0.3048551,0,0,1.637539,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1195392,1.392655,1.310031,0,12.26281
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,43.00096,43.00096,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1195392,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,42.50622,42.50622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1195392,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,41.28115,41.28115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1195392,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,40.18567,40.18567,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1195392,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,38.79568,38.79568,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1195392,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,37.20546,37.20546,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1195392,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,35.61523,35.61523,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1195392,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,34.31949,34.31949,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1195392,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,33.41247,33.41247,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1195392,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,32.48189,32.48189,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1195392,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,31.66911,31.66911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1195392,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,31.00946,31.00946,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1195392,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,30.34392,30.34392,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1195392,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,29.80206,29.80206,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1195392,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,29.58414,29.58414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1195392,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7921956,34.65329,29.25431,1.380905,1.380905,4.653541,0,1.435417,1.380905,57.36784,0,0,0,0.7921956,0,0,3.272635,3.109003,11.67852,0.1146098,3.901199,0,3.901199,6.621817,47.2986,0.120006,1.518996,0.6337565,5,0.9068055
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.986395,53.25212,30.34392,1.813743,1.813743,4.63246,0,1.429662,1.813743,164.6537,0,0,0,2.986395,0,0,2.818717,2.677781,7.777317,3.625689,5.664176,0,5.664176,11.99533,85.68073,0.1202903,1.995118,2.389116,5,6.612084
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.487174,61.5615,33.25933,1.784611,1.784611,0,-1,0,1.784611,195.4025,0,0,0,3.487174,1.878538,1.784611,0,0,2.113141,8.723448,1.608636,0,1.608636,13.52141,96.58133,0.1201317,1.963072,2.789739,0,12.21062
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.282178,62.65786,35.81548,0,0,0,0,0,0,0,2.777673,0,0,3.282178,0,0,0,0,0.5045047,10.17122,0.5045047,0,0.5045047,14.00003,100,0.120082,0,2.625742,0,13.4534
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.355054,66.15214,38.03002,0.779707,0.779707,0,0,0,0.779707,430.2967,2.53431,0,0,3.355054,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.120082,0.8576778,2.684043,0,13.98033
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.243678,67.13561,39.75571,2.096307,2.096307,0,0,0,2.096307,154.733,1.03704,0,0,3.243678,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.120082,2.305937,2.594943,0,13.86895
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.944682,66.1234,41.44607,0,0,0,0,0,0,0,2.944682,0,0,2.944682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120082,0,2.355746,0,13.56996
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.470455,62.6433,42.44143,0,0,0,-1,0,0,0,2.470455,0,0,2.470455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120082,0,1.976364,0,13.09573
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.395584,53.42403,42.70647,0.01382855,0.01382855,0,0,0,0.01382855,10092.05,1.381027,0,0,1.395584,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.120082,0.0152114,1.116467,0,12.02086
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,43.00096,43.00096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120082,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,42.50622,42.50622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120082,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,41.28115,41.28115,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.120082,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,40.221,40.221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.120082,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,38.82513,38.82513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.120082,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,37.23491,37.23491,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.120082,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,35.64468,35.64468,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.120082,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,34.35483,34.35483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.120082,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.120082,0,0,0,9.390943
