Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,32.51723,32.51723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.120082,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,31.72211,31.72211,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.120082,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,31.05657,31.05657,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.120082,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,30.39692,30.39692,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.120082,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,29.84918,29.84918,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.120082,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,29.63715,29.63715,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.120082,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7437916,34.36153,29.30143,2.09531,2.09531,0,0,0,2.09531,35.49792,0,0,0,0.7437916,2.205589,2.09531,0,0,3.679216,7.31398,0,1.461798,-1.461798,8.968747,64.06235,0.120082,2.304841,0.5950332,0,8.057772
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.173508,55.03135,30.39692,0.4462111,0.4462111,0,0,0,0.4462111,711.2122,0,0,0,3.173508,0.4696959,0.4462111,0,0,5.303436,5.852182,2.703812,0,2.703812,11.53381,82.38418,0.1198165,0.4908322,2.538806,0,9.02569
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,3.001913,56.89093,33.29467,2.4497,2.4497,0,-1,0,2.4497,122.5421,0,0,0,3.001913,2.578631,2.4497,0,0,2.599624,8.285613,0.4232817,0,0.4232817,11.93537,85.25246,0.1197751,2.69467,2.401531,0,11.28753
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.275674,62.59244,35.81548,1.694036,1.694036,0,0,0,1.694036,193.3651,0,0,0,3.275674,1.783195,1.694036,0,0,2.176342,8.666566,1.492478,0,1.492478,13.35126,95.36594,0.1196291,1.863439,2.620539,0,11.94224
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.348041,66.07871,38.03002,0,0,0,0,0,0,0,2.664178,0,0,3.348041,0,0,0,0,0.6838637,10.0098,0.6838637,0,0.6838637,14.00003,100,0.1195624,0,2.678433,0,13.35784
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.910833,74.57422,39.72038,0.1051861,0.1051861,0,0,0,0.1051861,3718.014,3.800111,0,0,3.910833,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1195624,0.1157047,3.128667,0,14.53611
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.344608,70.29287,41.41073,2.072747,2.072747,0,0,0,2.072747,161.3611,1.162768,0,0,3.344608,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1195624,2.280022,2.675686,0,13.96988
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.463175,62.53293,42.40609,0.8682485,0.8682485,0,-1,0,0.8682485,283.6947,1.549229,0,0,2.463175,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1195624,0.9550734,1.97054,0,13.08845
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.29503,52.55957,42.67113,0.4468722,0.4468722,0,0,0,0.4468722,289.7986,0.8246377,0,0,1.29503,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1195624,0.4915594,1.036024,0,11.9203
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,42.97151,42.97151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195624,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,42.50622,42.50622,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1195624,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,41.28115,41.28115,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1195624,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,40.221,40.221,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1195624,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,38.86047,38.86047,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1195624,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,37.27024,37.27024,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1195624,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,35.68002,35.68002,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1195624,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,34.39016,34.39016,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1195624,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,33.47726,33.47726,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1195624,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,32.55257,32.55257,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1195624,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,31.75745,31.75745,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1195624,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,31.09191,31.09191,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1195624,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,30.43226,30.43226,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1195624,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,29.88452,29.88452,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1195624,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,29.68427,29.68427,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1195624,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.62072,33.55667,29.35444,0,0,0,0,0,0,0,0,0,0,0.62072,0,0,0,0,11.47744,0.2955817,0.62072,0,0.62072,3.700443,26.43168,0.1195019,0,0.496576,0,0.9163018
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.505818,49.14105,30.43226,1.249324,1.249324,4.754588,0,1.463002,1.249324,200.5739,0,0,0,2.505818,0,0,3.505263,3.33,10.85672,0.8542297,5.835818,0,5.835818,9.236786,65.97691,0.1197987,1.374257,2.004655,5,3.360048
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.995701,56.85386,33.31234,1.466816,1.466816,0,-1,0,1.466816,204.2315,0,0,0,2.995701,1.544017,1.466816,0,0,5.020898,6.106466,1.451683,0,1.451683,10.61397,75.81395,0.1196577,1.613498,2.39656,0,9.102167
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.269121,62.52661,35.81548,0.2015697,0.2015697,0,0,0,0.2015697,1621.831,0,0,0,3.269121,0.2121787,0.2015697,0,0,3.569214,7.412981,3.056943,0,3.056943,13.51404,96.52869,0.1193619,0.2217267,2.615297,0,10.6821
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.341011,66.0052,38.03002,1.297094,1.297094,0,0,0,1.297094,257.5765,1.463377,0,0,3.341011,1.365363,1.297094,0,0,0.5122718,10.16423,0.5122718,0,0.5122718,14.00003,100,0.1193124,1.426804,2.672809,0,13.50524
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.229633,66.94451,39.72038,1.069672,1.069672,0,0,0,1.069672,301.9273,2.103662,0,0,3.229633,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1193124,1.17664,2.583706,0,13.85491
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.930083,65.93241,41.41073,0.5026619,0.5026619,0,0,0,0.5026619,582.9133,2.400965,0,0,2.930083,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1193124,0.5529281,2.344066,0,13.55536
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.455413,62.4592,42.40609,0,0,0,-1,0,0,0,2.455413,0,0,2.455413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193124,0,1.96433,0,13.08069
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.30463,52.63806,42.67113,1.304106,1.304106,0,0,0,1.304106,100.0402,2.220446E-16,0,0,1.30463,1.372743,1.304106,0,0,0,10.62527,0,0.06811329,-0.06811329,13.92823,99.48716,0.1193124,1.434517,1.043704,0,11.9299
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,42.97151,42.97151,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.07568143,10.55716,0,0.2331636,-0.2331636,13.68245,97.73162,0.1193124,0.2436559,0,0,10.55716
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,42.50622,42.50622,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.3347521,10.324,0,3.105231,-3.105231,10.40925,74.35166,0.1193124,4.619967,0,5,10.324
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,41.28115,41.28115,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,3.785009,7.218766,1.93941,0,1.93941,12.24914,87.49368,0.1196255,3.254368,0,5,7.218766
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,40.25045,40.25045,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,1.845599,8.964235,0,1.876876,-1.876876,10.27074,73.36227,0.1196255,1.961335,0,0,8.964235
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,38.89581,38.89581,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,3.931017,7.087359,0,1.661949,-1.661949,8.51889,60.84909,0.1196255,1.736737,0,0,7.087359
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,37.30558,37.30558,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.777627,5.42541,0,0.2718014,-0.2718014,8.232387,58.80264,0.1196255,0.2840325,0,0,5.42541
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,35.71535,35.71535,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.079628,5.153609,0,0.2099297,-0.2099297,8.011101,57.22203,0.1196255,0.2193766,0,0,5.153609
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,34.41961,34.41961,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.312883,4.943679,0,0.5340564,-0.5340564,7.448156,53.20101,0.1196255,0.558089,0,0,4.943679
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,33.51259,33.51259,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,6.90628,4.409623,0,0.3946222,-0.3946222,7.032187,50.22981,0.1196255,0.4123802,0,0,4.409623
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,32.58202,32.58202,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.344748,4.015,0,0.4129028,-0.4129028,6.59695,47.12098,0.1196255,0.4314834,0,0,4.015
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,31.7869,31.7869,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,7.80353,3.602098,0,0.1555163,-0.1555163,6.433021,45.95006,0.1196255,0.1625145,0,0,3.602098
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,31.12725,31.12725,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,7.976326,3.446581,0,0.5076463,-0.5076463,5.897915,42.12788,0.1196255,0.5304903,0,0,3.446581
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,30.47938,30.47938,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.540377,2.938935,0,0.02137722,-0.02137722,5.875381,41.96693,0.1196255,0.0223392,0,0,2.938935
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,29.93163,29.93163,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.564129,2.917558,0,0.3938251,-0.3938251,5.460253,39.00173,0.1196255,0.4115472,0,0,2.917558
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,29.73138,29.73138,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.001713,2.523733,0,0.7720745,-0.7720745,4.646416,33.18862,0.1196255,0.8068178,0,0,2.523733
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.6046894,33.49371,29.40156,0,0,0,0,0,0,0,0,0,0,0.6046894,0,0,0,0,9.859573,1.751658,0.6046894,0,0.6046894,5.220074,37.28617,0.1195671,0,0.4837515,0,2.356348
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.473933,48.92403,30.47938,0.5416864,0.5416864,0,0,0,0.5416864,456.7095,0,0,0,2.473933,0.5701962,0.5416864,0,0,9.254884,2.295879,1.903737,0,1.903737,7.026118,50.18645,0.1193838,0.595855,1.979147,0,4.769812
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.989093,56.83413,33.34768,0.3772343,0.3772343,0,-1,0,0.3772343,792.3702,0,0,0,2.989093,0.3970888,0.3772343,0,0,7.351147,4.009242,2.592004,0,2.592004,9.485108,67.75064,0.119135,0.4149578,2.391274,0,6.998335
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.262526,62.46042,35.81548,2.322009,2.322009,0,0,0,2.322009,140.5044,0,0,0,3.262526,2.44422,2.322009,0,0,4.759143,6.342045,0.8183053,0,0.8183053,10.26142,73.29572,0.1190567,2.55421,2.61002,0,9.604571
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.3346,65.9015,38.00057,2.218317,2.218317,0,0,0,2.218317,150.3212,0,0,0,3.3346,2.335071,2.218317,0,0,3.940838,7.07852,0.9995294,0,0.9995294,11.20966,80.06882,0.1189612,2.440149,2.66768,0,10.41312
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.222876,66.83733,39.69093,0.8918368,0.8918368,0,0,0,0.8918368,361.3751,0,0,0,3.222876,0.9387755,0.8918368,0,0,2.941308,7.978097,2.284101,0,2.284101,13.37655,95.54657,0.1187435,0.9810205,2.578301,0,11.20097
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.92307,65.82575,41.38128,0.6314873,0.6314873,0,0,0,0.6314873,462.8866,1.601139,0,0,2.92307,0.6647235,0.6314873,0,0,0.6572075,10.03379,0.6572075,0,0.6572075,14.00003,100,0.1186811,0.694636,2.338456,0,12.95686
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.44826,62.35028,42.37076,1.04987,1.04987,0,-1,0,1.04987,233.1966,1.343134,0,0,2.44826,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1186811,1.154857,1.958608,0,13.07353
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.22479,51.9503,42.6358,0.5115703,0.5115703,0,0,0,0.5115703,239.4178,0.6862954,0,0,1.22479,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1186811,0.5627273,0.9798324,0,11.85006
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,42.93617,42.93617,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1186811,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,42.47088,42.47088,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1186811,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,41.28115,41.28115,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1186811,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,40.25045,40.25045,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1186811,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,38.92526,38.92526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1186811,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,37.33503,37.33503,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1186811,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,35.7448,35.7448,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1186811,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,34.45495,34.45495,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1186811,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,33.54204,33.54204,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1186811,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,32.61736,32.61736,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1186811,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1186811,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,31.14492,31.14492,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1186811,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,30.49705,30.49705,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1186811,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,29.96697,29.96697,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1186811,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,29.78439,29.78439,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1186811,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5428273,33.11976,29.45457,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,134.3156,0,0,0,0.5428273,0,0,3.505263,3.33,11.43444,0.3342751,3.872827,0,3.872827,6.826449,48.76025,0.1189581,0.4445575,0.4342619,5,0.8771024
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.390536,48.2743,30.5265,1.536711,1.536711,4.690535,0,1.445516,1.536711,155.5618,0,0,0,2.390536,0,0,3.153824,2.996133,7.561616,3.81982,5.386669,0,5.386669,11.93669,85.26191,0.1192783,1.690382,1.912429,5,6.210356
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.982841,56.78975,33.35946,0.5843825,0.5843825,0,-1,0,0.5843825,510.4261,0.1927538,0,0,2.982841,0.6151395,0.5843825,0,0,2.174948,8.667821,2.174948,0,2.174948,14.00003,100,0.1190724,0.6428208,2.386273,0,11.65066
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.255892,62.39392,35.81548,0.4256606,0.4256606,0,0,0,0.4256606,764.9034,2.807828,0,0,3.255892,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1190724,0.4682266,2.604714,0,13.88117
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.327549,65.82798,38.00057,0,0,0,0,0,0,0,3.327549,0,0,3.327549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190724,0,2.662039,0,13.95282
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.215529,66.76061,39.69093,1.635572,1.635572,0,0,0,1.635572,196.5997,1.493874,0,0,3.215529,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1190724,1.799129,2.572423,0,13.8408
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.915557,65.74979,41.38128,0,0,0,0,0,0,0,2.915557,0,0,2.915557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190724,0,2.332446,0,13.54083
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.440638,62.27806,42.37076,3.25009,3.25009,0,-1,0,3.25009,75.09449,0,4.440892E-16,0.2450986,2.440638,3.421147,3.25009,0,0,0,10.62527,0,0.9805086,-0.9805086,12.96648,92.61754,0.1190724,3.575099,1.952511,0,13.06591
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8297315,48.85448,42.67113,0.9870437,0.9870437,0,0,0,0.9870437,84.06229,0,0,0,0.8297315,1.038993,0.9870437,0,0,1.089454,9.644766,0,0.2092618,-0.2092618,12.7459,91.04196,0.1190724,1.085748,0.6637852,0,10.4745
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,42.93617,42.93617,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.321967,9.435504,0,0.2047459,-0.2047459,12.53008,89.50038,0.1190724,0.2139595,0,0,9.435504
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,42.47088,42.47088,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.549463,9.230758,0,0.6410055,-0.6410055,11.8544,84.67411,0.1190724,0.6698508,0,0,9.230758
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,41.28115,41.28115,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.261691,8.589752,0,2.481534,-2.481534,9.238632,65.9901,0.1190724,2.593204,0,0,8.589752
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,40.25045,40.25045,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.018951,6.108218,0,1.557478,-1.557478,7.596906,54.26351,0.1190724,1.627565,0,0,6.108218
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,38.92526,38.92526,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.749483,4.55074,0,3.505263,-3.505263,3.902035,27.87162,0.1190724,3.846267,0,0,4.55074
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,37.37037,37.37037,3.493152,0.9932027,0,-1,0,0.9932027,0,0,2.499949,2.849265,0,1.045476,0.9932027,0,0,10.64422,1.045476,0,1.045476,-1.045476,2.800006,20,0.1190724,3.842467,0,0,1.045476
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,35.78014,35.78014,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190724,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,34.49029,34.49029,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190724,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,33.55971,33.55971,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190724,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,32.6468,32.6468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190724,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,31.83991,31.83991,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190724,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,31.17437,31.17437,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190724,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,30.5265,30.5265,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190724,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,30.01409,30.01409,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.119359,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,29.83151,29.83151,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1197322,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2785791,31.36285,29.50168,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2785791,0,0,3.505263,3.33,5.14586,5.994,3.608579,0,3.608579,12.54164,89.58293,0.1199305,0,0.2228633,5,6.272579
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.966825,53.332,30.56184,0.9628136,0.9628136,0,0,0,0.9628136,308.1411,0.4160554,0,0,2.966825,1.013488,0.9628136,0,0,1.537281,9.241721,1.537281,0,1.537281,14.00003,100,0.1197856,1.059095,2.37346,0,12.20855
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.975779,56.78682,33.41247,0.3708494,0.3708494,0,-1,0,0.3708494,802.4225,2.585411,0,0,2.975779,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1197856,0.4079343,2.380623,0,13.60105
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.248625,62.35728,35.84493,0,0,0,0,0,0,0,3.248625,0,0,3.248625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197856,0,2.5989,0,13.8739
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.319869,65.78467,38.03002,2.540193,2.540193,0,0,0,2.540193,130.6936,0.6459814,0,0,3.319869,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1197856,2.794213,2.655895,0,13.94514
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.207601,66.71442,39.72038,1.245459,1.245459,0,0,0,1.245459,257.5437,1.896591,0,0,3.207601,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1197856,1.370005,2.566081,0,13.83288
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.908104,65.67451,41.38128,0,0,0,0,0,0,0,2.908104,0,0,2.908104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197856,0,2.326483,0,13.53338
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.432556,62.24257,42.40609,0,0,0,-1,0,0,0,2.432556,0,0,2.432556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197856,0,1.946045,0,13.05783
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7494491,48.23372,42.67113,0.9913583,0.9913583,0,0,0,0.9913583,75.59821,0,1.110223E-16,0,0.7494491,1.043535,0.9913583,0,0,0,10.62527,0,0.2940859,-0.2940859,13.69003,97.78577,0.1197856,1.090494,0.5995593,0,11.37472
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,42.97151,42.97151,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3267621,10.33119,0,0.3242363,-0.3242363,13.34826,95.34452,0.1197856,0.3388269,0,0,10.33119
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,42.50622,42.50622,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.6870247,10.00695,0,0.4518043,-0.4518043,12.87202,91.94279,0.1197856,0.4721355,0,0,10.00695
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,41.3106,41.3106,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.189029,9.555148,0,0.8262244,-0.8262244,12.0011,85.72196,0.1197856,0.8634045,0,0,9.555148
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,40.28579,40.28579,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.107056,8.728924,0,0.6835405,-0.6835405,11.28058,80.57544,0.1197856,0.7142998,0,0,8.728924
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.866546,8.045382,0,0,0,11.28058,80.57544,0.1197856,0,0,0,8.045382
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,37.40571,37.40571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.866546,8.045382,0,0,0,11.28058,80.57544,0.1197856,0,0,0,8.045382
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,35.81548,35.81548,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.866546,8.045382,0,0.5250102,-0.5250102,10.72717,76.62252,0.1197856,0.5486356,0,0,8.045382
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,34.51974,34.51974,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.449891,7.520373,0,0.1566917,-0.1566917,10.56201,75.44276,0.1197856,0.1637429,0,0,7.520373
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,33.61272,33.61272,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.623992,7.363681,0,0.530644,-0.530644,10.00266,71.44742,0.1197856,0.554523,0,0,7.363681
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,32.68214,32.68214,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.213597,6.833037,0,0.2165591,-0.2165591,9.774385,69.8169,0.1197856,0.2263043,0,0,6.833037
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,31.86936,31.86936,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.454218,6.616478,0,0.4794738,-0.4794738,9.268976,66.20684,0.1197856,0.5010502,0,0,6.616478
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,31.20971,31.20971,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,4.986967,6.137004,0,0.5084118,-0.5084118,8.733063,62.37889,0.1197856,0.5312904,0,0,6.137004
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,30.56184,30.56184,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.551869,5.628592,0,0.3067557,-0.3067557,8.409714,60.06926,0.1197856,0.3205597,0,0,5.628592
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,30.03176,30.03176,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.892708,5.321836,0,0.2293662,-0.2293662,8.167941,58.34232,0.1197856,0.2396877,0,0,5.321836
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,29.86685,29.86685,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.14756,5.09247,0,0.3622228,-0.3622228,7.786124,55.61506,0.1197856,0.3785228,0,0,5.09247
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.3052233,31.59673,29.55469,1.809599,1.809599,0,0,0,1.809599,16.8669,0,2.220446E-16,0,0.3052233,1.904842,1.809599,0,0,6.55003,4.730247,0,1.599618,-1.599618,6.099978,43.57119,0.1197856,1.990559,0.2441787,0,5.035471
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.636561,50.45138,30.59717,0.7351539,0.7351539,0,0,0,0.7351539,358.6407,0,0,0,2.636561,0.7738462,0.7351539,0,0,8.327383,3.130629,1.862715,0,1.862715,7.867105,56.19349,0.1196105,0.8086693,2.109249,0,5.76719
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.729472,64.27911,33.43014,2.609168,2.609168,0,-1,0,2.609168,142.9372,0,0,0,3.729472,2.746492,2.609168,0,0,6.464668,4.807073,0.9829793,0,0.9829793,8.799641,62.85445,0.1195182,2.870085,2.983577,0,8.536544
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.241934,62.29033,35.84493,0.9516468,0.9516468,0,0,0,0.9516468,340.6656,0,0,0,3.241934,1.001734,0.9516468,0,0,5.481689,5.691754,2.2402,0,2.2402,10.92488,78.03471,0.1193086,1.046811,2.593547,0,8.933687
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.312824,65.71137,38.03002,0.02397463,0.02397463,0,0,0,0.02397463,13818.04,0.04609839,0,0,3.312824,0.02523645,0.02397463,0,0,3.241489,7.707934,3.241489,0,3.241489,14.00003,100,0.1190066,0.02637209,2.650259,0,11.02076
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.20032,66.63859,39.72038,0.4726534,0.4726534,0,0,0,0.4726534,677.0966,2.70279,0,0,3.20032,0.49753,0.4726534,0,0,0,10.62527,0,0,0,14.00003,100,0.1190066,0.5199188,2.560256,0,13.82559
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.90017,65.63004,41.41073,2.175599,2.175599,0,0,0,2.175599,133.3044,0.6100653,0,0,2.90017,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1190066,2.393159,2.320136,0,13.52544
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.360806,61.56734,42.40609,1.508245,1.508245,0,-1,0,1.508245,156.5266,0.7731789,0,0,2.360806,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1190066,1.65907,1.888644,0,12.98608
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.673934,47.65451,42.67113,0,0,0,0,0,0,0,0.673934,0,0,0.673934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190066,0,0.5391473,0,11.29921
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,42.97151,42.97151,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1190066,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,42.50622,42.50622,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1190066,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,41.3106,41.3106,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1190066,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,40.32113,40.32113,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1190066,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,38.99594,38.99594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1190066,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,37.40571,37.40571,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1190066,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,35.81548,35.81548,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1190066,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,34.51974,34.51974,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1190066,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,33.6245,33.6245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1190066,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,32.69981,32.69981,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1190066,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,31.88703,31.88703,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1190066,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190066,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,30.57951,30.57951,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190066,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,30.0671,30.0671,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1192366,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,29.90219,29.90219,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1195438,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3428172,31.88163,29.58414,1.672675,1.672675,4.929438,0,1.510737,1.672675,20.49514,0,0,0,0.3428172,0,0,3.256763,3.093925,5.14586,5.994,3.436742,0,3.436742,12.37862,88.41851,0.1200674,1.839943,0.2742537,5,6.336817
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.142759,46.33717,30.62662,1.567051,1.567051,0,0,0,1.567051,136.7383,0,0,0,2.142759,1.649527,1.567051,0,0,1.709118,9.087068,0.4932321,0,0.4932321,12.84654,91.7608,0.1200216,1.723756,1.714207,0,11.22983
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.963069,56.68931,33.43014,1.054925,1.054925,0,-1,0,1.054925,280.8795,0.6367353,0,0,2.963069,1.110448,1.054925,0,0,1.215886,9.530976,1.215886,0,1.215886,14.00003,100,0.1199086,1.160418,2.370455,0,12.49405
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.235819,62.19315,35.81548,0.6371703,0.6371703,0,0,0,0.6371703,507.8421,2.565113,0,0,3.235819,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1199086,0.7008873,2.588655,0,13.86109
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.306415,65.60815,38.00057,2.167284,2.167284,0,0,0,2.167284,152.5603,1.025063,0,0,3.306415,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1199086,2.384012,2.645132,0,13.93169
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.193688,66.53319,39.69093,1.184252,1.184252,0,0,0,1.184252,269.6797,1.947107,0,0,3.193688,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1199086,1.302678,2.55495,0,13.81896
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.893399,65.52628,41.38128,2.394428,2.394428,0,0,0,2.394428,120.8388,0.3729477,0,0,2.893399,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1199086,2.633871,2.314719,0,13.51867
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.281918,60.83314,42.40609,1.060905,1.060905,0,-1,0,1.060905,215.0917,1.165176,0,0,2.281918,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1199086,1.166995,1.825534,0,12.90719
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.6031365,47.1155,42.67113,3.062641,3.062641,1.25,0,0.50625,3.062641,19.69335,0,4.440892E-16,0,0.6031365,1.908043,1.812641,0,0,0,10.62527,0,1.304907,-1.304907,12.62454,90.17507,0.1199086,3.368905,0.4825092,5,11.22841
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,42.97151,42.97151,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.449896,9.320368,0,1.65625,-1.65625,10.8787,77.70481,0.1199086,1.730781,0,0,9.320368
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,42.50622,42.50622,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.290174,7.664118,0,0.01410713,-0.01410713,10.86382,77.59859,0.1199086,0.01474195,0,0,7.664118
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,41.3106,41.3106,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.305848,7.650011,0,3.087355,-3.087355,7.609467,54.35323,0.1199086,3.226286,0,0,7.650011
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,40.32113,40.32113,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.736242,4.562656,0,1.460901,-1.460901,6.069543,43.35379,0.1199086,1.526641,0,0,4.562656
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,38.99594,38.99594,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.359466,3.101755,0,2.438298,-2.438298,3.499351,24.99532,0.1199086,2.548021,0,0,3.101755
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,37.43516,37.43516,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0,0,0.5488427,0.5214006,0,0,11.06869,0.6634576,0,0.5488427,-0.5488427,2.92082,20.86296,0.1199086,0.5735407,0,0,0.6634576
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,35.81548,35.81548,0.5290974,0.1088841,0,-1,0,0.1088841,0,0,0.4202133,0.473123,0,0.1146149,0.1088841,0,0,11.67851,0.1146149,0,0.1146149,-0.1146149,2.800006,20,0.1199086,0.5820071,0,0,0.1146149
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,34.55508,34.55508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,33.6245,33.6245,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,32.69981,32.69981,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,31.9047,31.9047,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,31.23916,31.23916,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,30.59717,30.59717,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,30.09655,30.09655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,29.93163,29.93163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199086,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2402354,31.22313,29.61948,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.66991,0,0,0,0.2402354,0,0,3.505263,3.33,11.80586,0,3.570235,0,3.570235,6.187028,44.19297,0.1202957,0.890663,0.1921883,5,0.2402354
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.061342,45.67627,30.62662,1.42849,1.42849,4.641314,0,1.432079,1.42849,144.3022,0,0,0,2.061342,0,0,3.212823,3.052182,8.235625,3.213212,5.113524,0,5.113524,11.03814,78.84373,0.1206136,1.571339,1.649074,5,5.274554
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.95679,56.63085,33.43014,0,0,0,-1,0,0,0,0,0,0,2.95679,0,0,0,0,3.1221,7.815384,2.95679,0,2.95679,13.8432,98.87981,0.1203401,0,2.365433,0,10.77217
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.229088,62.12598,35.81548,2.389045,2.389045,0,0,0,2.389045,135.1623,0.5489946,0,0,3.229088,2.514784,2.389045,0,0,0.1653099,10.47649,0.1653099,0,0.1653099,14.00003,100,0.1203249,2.627949,2.583271,0,13.70558
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.299395,65.53532,38.00057,2.677053,2.677053,0,0,0,2.677053,123.2473,0.4814443,0,0,3.299395,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1203249,2.944758,2.639516,0,13.92467
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.187221,66.42235,39.65559,0,0,0,0,0,0,0,3.187221,0,0,3.187221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203249,0,2.549777,0,13.8125
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.886809,65.41737,41.34594,0.9727876,0.9727876,0,0,0,0.9727876,296.7564,1.862822,0,0,2.886809,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1203249,1.070066,2.309447,0,13.51208
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.20416,60.07735,42.37076,0.7487534,0.7487534,0,-1,0,0.7487534,294.3773,1.415999,0,0,2.20416,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1203249,0.8236287,1.763328,0,12.82943
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5370986,46.57991,42.6358,1.922279,1.922279,0,0,0,1.922279,27.94072,0,2.220446E-16,0,0.5370986,2.023452,1.922279,0,0,0,10.62527,0,1.486353,-1.486353,12.43327,88.80892,0.1203249,2.114507,0.4296789,0,11.16237
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,42.93617,42.93617,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.651503,9.138921,0,2.351802,-2.351802,9.954258,71.1017,0.1203249,2.457633,0,0,9.138921
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,42.50622,42.50622,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.264616,6.787119,0,0.05641172,-0.05641172,9.894794,70.67696,0.1203249,0.05895025,0,0,6.787119
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,41.3106,41.3106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.327296,6.730708,0,0,0,9.894794,70.67696,0.1203249,0,0,0,6.730708
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,40.32113,40.32113,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.327296,6.730708,0,0.7278187,-0.7278187,9.127606,65.19706,0.1203249,0.7605705,0,0,6.730708
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,38.99594,38.99594,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.135983,6.002889,0,3.505263,-3.505263,5.432734,38.80517,0.1203249,4.011395,0,0,6.002889
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,37.40571,37.40571,3.759405,2.372745,0,-1,0,2.372745,0,0,1.386661,1.762601,0,2.497626,2.372745,0,0,9.030721,2.497626,0,2.497626,-2.497626,2.800006,20,0.1203249,4.135346,0,0,2.497626
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,35.78014,35.78014,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203249,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,34.51974,34.51974,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203249,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203249,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203249,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203249,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,31.23916,31.23916,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203249,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,30.59717,30.59717,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203249,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,30.11422,30.11422,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1205936,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,29.9493,29.9493,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1208094,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,29.61948,29.61948,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1211814,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.980178,45.04291,30.64429,0.6973431,0.6973431,0,0,0,0.6973431,283.9603,0,0,0,1.980178,0.7340453,0.6973431,0,0,1.81586,8.991,1.246132,0,1.246132,13.45954,96.13935,0.1210665,0.7670774,1.584142,0,10.97118
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.950778,56.55398,33.41247,1.525302,1.525302,0,-1,0,1.525302,193.4554,0.7754697,0,0,2.950778,1.605581,1.525302,0,0,0.569728,10.11252,0.569728,0,0.569728,14.00003,100,0.1210141,1.677832,2.360623,0,13.0633
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.223062,62.02267,35.78014,0.8431107,0.8431107,0,0,0,0.8431107,382.2821,2.335577,0,0,3.223062,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1210141,0.9274218,2.578449,0,13.84834
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.293766,65.39654,37.93578,0.1501649,0.1501649,0,0,0,0.1501649,2193.433,3.135697,0,0,3.293766,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1210141,0.1651814,2.635012,0,13.91904
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.180683,66.31818,39.62614,0.1603198,0.1603198,0,0,0,0.1603198,1983.961,3.011925,0,0,3.180683,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1210141,0.1763518,2.544546,0,13.80596
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,3.015154,66.6786,41.3106,0,0,0,0,0,0,0,3.015154,0,0,3.015154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210141,0,2.412123,0,13.64043
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.217092,60.12191,42.30597,1.880588,1.880588,0,-1,0,1.880588,117.8935,0.2375256,0,0,2.217092,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1210141,2.068647,1.773674,0,12.84237
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.6007854,47.03097,42.60635,0.5837481,0.5837481,0,0,0,0.5837481,102.9186,0,0,0,0.6007854,0.6144717,0.5837481,0,0,0,10.62527,0,0.01368628,-0.01368628,13.9856,99.89695,0.1210141,0.6421229,0.4806283,0,11.22606
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,42.90083,42.90083,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.01520697,10.61159,0,0.4614669,-0.4614669,13.49917,96.42247,0.1210141,0.482233,0,0,10.61159
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,42.44143,42.44143,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.527948,10.15012,0,1.222139,-1.222139,12.21093,87.22072,0.1210141,1.277135,0,0,10.15012
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,41.28115,41.28115,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.88588,8.927982,0,2.843647,-2.843647,9.213458,65.81029,0.1210141,2.971611,0,0,8.927982
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,40.32113,40.32113,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.045487,6.084335,0,3.505263,-3.505263,5.518587,39.4184,0.1210141,3.781915,0,0,6.084335
