Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,31.93414,31.93414,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255554,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,31.29216,31.29216,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255554,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255554,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,30.23201,30.23201,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1257971,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,30.09655,30.09655,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1260269,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,29.80206,29.80206,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1262123,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.20684,39.16546,30.70908,1.295614,1.295614,0,0,0,1.295614,93.1481,0,2.220446E-16,0,1.20684,1.363804,1.295614,0,0,1.81586,8.991,0,0.1569644,-0.1569644,12.1119,86.51337,0.1262123,1.425175,0.9654716,0,10.19784
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.211998,49.8379,33.24755,0.1111443,0.1111443,0,-1,0,0.1111443,1990.203,0.1047388,0,0,2.211998,0.116994,0.1111443,0,0,1.990265,8.834036,1.990265,0,1.990265,14.00003,100,0.1260365,0.1222588,1.769598,0,11.04603
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.050217,70.42368,35.41498,0.6337823,0.6337823,0,0,0,0.6337823,639.0549,3.383078,0,0,4.050217,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1260365,0.6971605,3.240174,0,14.67549
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.035836,73.02777,37.4705,0,0,0,0,0,0,0,4.035836,0,0,4.035836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260365,0,3.228669,0,14.66111
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.983613,74.64735,39.12551,1.680617,1.680617,0,0,0,1.680617,237.0328,2.214543,0,0,3.983613,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1260365,1.848678,3.186891,0,14.60889
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.61305,62.10359,40.81586,0,0,0,0,0,0,0,2.61305,0,0,2.61305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260365,0,2.09044,0,13.23832
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.903232,56.75795,41.81123,1.11284,1.11284,0,-1,0,1.11284,171.0247,0.7318215,0,0,1.903232,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1260365,1.224124,1.522586,0,12.52851
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,42.14106,42.14106,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1260365,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,42.50622,42.50622,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1260365,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,42.14106,42.14106,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1260365,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,41.01612,41.01612,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1260365,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,40.08554,40.08554,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1260365,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,38.82513,38.82513,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1260365,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,37.27024,37.27024,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,35.68002,35.68002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,34.45495,34.45495,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,33.57738,33.57738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,32.68214,32.68214,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,31.93414,31.93414,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,31.29216,31.29216,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260365,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,30.24968,30.24968,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1263291,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,30.09655,30.09655,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1265762,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,29.81973,29.81973,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1270154,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.249487,39.48153,30.70908,1.023221,1.023221,0,0,0,1.023221,122.1132,0,0,0,1.249487,1.077074,1.023221,0,0,1.868039,8.944039,0.172413,0,0.172413,12.39142,88.50994,0.1270002,1.125543,0.9995899,0,10.19353
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.204075,58.73276,33.22989,2.716554,2.716554,0,-1,0,2.716554,117.9463,0,0,0,3.204075,2.85953,2.716554,0,0,1.695626,9.099211,0.3445445,0,0.3445445,12.71828,90.84467,0.1269698,2.988209,2.56326,0,12.30329
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,4.038506,70.24065,35.37964,1.989532,1.989532,0,0,0,1.989532,202.9878,0.5931811,0,0,4.038506,2.094244,1.989532,0,0,1.351081,9.409301,1.351081,0,1.351081,14.00003,100,0.1268506,2.188485,3.230805,0,13.44781
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.230755,64.09483,37.40571,0,0,0,0,0,0,0,3.230755,0,0,3.230755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268506,0,2.584604,0,13.85603
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.573711,69.7686,39.02539,0.2972069,0.2972069,0,0,0,0.2972069,1202.432,3.260862,0,0,3.573711,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1268506,0.3269276,2.858969,0,14.19899
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.897001,64.76018,40.71574,0.9762194,0.9762194,0,0,0,0.9762194,296.7572,1.869402,0,0,2.897001,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1268506,1.073841,2.317601,0,13.52227
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.570919,53.84434,41.74644,2.228377,2.228377,0,-1,0,2.228377,70.49612,0,0,0,1.570919,2.34566,2.228377,0,0,0,10.62527,0,0.7747406,-0.7747406,13.18338,94.16681,0.1268506,2.451215,1.256735,0,12.19619
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,42.07627,42.07627,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.8608229,9.850533,0,1.060731,-1.060731,12.06527,86.18033,0.1268506,1.108464,0,0,9.850533
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,42.44143,42.44143,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.039413,8.789803,0,1.084565,-1.084565,10.92204,78.0144,0.1268506,1.13337,0,0,8.789803
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,42.07627,42.07627,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.244485,7.705237,0,0.9667346,-0.9667346,9.903011,70.73565,0.1268506,1.010238,0,0,7.705237
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,40.95133,40.95133,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.318635,6.738503,0,3.410449,-3.410449,6.308083,45.05764,0.1268506,4.938919,0,5,6.738503
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,40.05609,40.05609,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.108022,3.328054,0,0.9473935,-0.9473935,5.309443,37.92451,0.1268506,0.9900262,0,0,3.328054
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,38.76035,38.76035,3.012587,2.261628,0,-1,0,2.261628,0,0,0.7509594,1.052218,0,2.380661,2.261628,0,0,9.160682,2.380661,0,2.380661,-2.380661,2.800006,20,0.1268506,3.313846,0,0,2.380661
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,37.20546,37.20546,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,35.61523,35.61523,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,34.41961,34.41961,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,33.55971,33.55971,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,32.66447,32.66447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,31.93414,31.93414,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,31.29216,31.29216,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268506,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,30.23201,30.23201,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270909,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,30.09655,30.09655,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1272854,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,29.80206,29.80206,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1277263,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.358226,40.29336,30.70908,0.8190898,0.8190898,0,0,0,0.8190898,165.8214,0,0,0,1.358226,0.8621998,0.8190898,0,0,1.81586,8.991,0.4960262,0,0.4960262,12.74792,91.05641,0.1276826,0.9009988,1.086581,0,10.34923
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.464466,51.93484,33.19455,0.7055389,0.7055389,0,-1,0,0.7055389,349.3026,0.4019594,0,0,2.464466,0.7426725,0.7055389,0,0,1.319834,9.437424,1.319834,0,1.319834,14.00003,100,0.1275666,0.7760927,1.971573,0,11.90189
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.152525,60.75928,35.31485,3.186994,3.186994,1.25,0,0.50625,3.186994,98.91846,1.113585,0,0,3.152525,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1275666,3.505693,2.52202,5,13.7778
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.226492,63.92832,37.30558,1.218137,1.218137,0,0,0,1.218137,264.871,1.944242,0,0,3.226492,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1275666,1.339951,2.581194,0,13.85177
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.11434,64.81978,38.9606,0.5487641,0.5487641,0,0,0,0.5487641,567.5189,2.536694,0,0,3.11434,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1275666,0.6036406,2.491472,0,13.73961
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.263128,68.45755,40.65095,0,0,0,0,0,0,0,3.263128,0,0,3.263128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275666,0,2.610502,0,13.8884
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.637813,54.32975,41.67577,0,0,0,-1,0,0,0,1.637813,0,0,1.637813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275666,0,1.310251,0,12.26309
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,42.00559,42.00559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275666,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,42.40609,42.40609,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1275666,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,42.04093,42.04093,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1275666,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,40.91599,40.91599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1275666,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,40.02075,40.02075,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1275666,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,38.7309,38.7309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1275666,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,37.20546,37.20546,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1275666,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,35.61523,35.61523,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1275666,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,34.41961,34.41961,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1275666,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,33.55971,33.55971,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1275666,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,32.68214,32.68214,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1275666,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,31.95181,31.95181,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1275666,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,31.30983,31.30983,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1275666,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,30.6973,30.6973,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1275666,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,30.26146,30.26146,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1275666,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,30.13189,30.13189,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1275666,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,29.83151,29.83151,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1275666,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9927632,37.63513,30.74442,1.729566,1.729566,0,0,0,1.729566,57.39956,0,0,0,0.9927632,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8278324,-0.8278324,5.160716,36.86218,0.1275666,1.902522,0.7942106,0,4.060162
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.402361,51.37794,33.17688,1.071592,1.071592,0,-1,0,1.071592,224.1862,0,0,0,2.402361,1.127991,1.071592,0,0,9.317453,2.239566,1.274369,0,1.274369,6.369689,45.49769,0.1274547,1.178751,1.921889,0,4.641927
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.14672,60.66675,35.2854,0.3014876,0.3014876,0,0,0,0.3014876,1043.731,0,0,0,3.14672,0.3173553,0.3014876,0,0,8.043083,3.386499,2.829364,0,2.829364,9.05386,64.6703,0.127207,0.3316363,2.517376,0,6.533219
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.220993,63.82908,37.27024,1.976003,1.976003,0,0,0,1.976003,163.0054,0,0,0,3.220993,2.080003,1.976003,0,0,5.213719,5.932927,1.140989,0,1.140989,10.1363,72.40198,0.1271074,2.173603,2.576794,0,9.153919
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.109053,64.72289,38.92526,2.911642,2.911642,0,0,0,2.911642,106.7801,0,0,0,3.109053,3.064887,2.911642,0,0,4.07273,6.959817,0.04416665,0,0.04416665,10.1782,72.70126,0.1271036,3.202807,2.487243,0,10.06887
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.473797,60.51946,40.58617,0,0,0,0,0,0,0,0,0,0,2.473797,0,0,0,0,4.028563,6.999567,2.473797,0,2.473797,12.52505,89.46445,0.1268882,0,1.979038,0,9.473364
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.219352,50.81505,41.61098,0.3481846,0.3481846,0,-1,0,0.3481846,350.2026,0,0,0,1.219352,0.3665101,0.3481846,0,0,1.554766,9.225985,0.8528414,0,0.8528414,13.33412,95.24355,0.1268141,0.3830031,0.9754812,0,10.44534
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,41.97614,41.97614,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,0.701925,9.993542,0,0.8707775,-0.8707775,12.41624,88.68728,0.1268141,0.9099626,0,0,9.993542
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,42.3413,42.3413,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,1.669456,9.122765,0,0.3270715,-0.3270715,12.07148,86.22469,0.1268141,0.3417897,0,0,9.122765
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,42.00559,42.00559,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.032868,8.795692,0,0.6376976,-0.6376976,11.39929,81.42332,0.1268141,0.666394,0,0,8.795692
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,40.88065,40.88065,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,2.741421,8.157995,0,0.9703452,-0.9703452,10.37645,74.11738,0.1268141,1.014011,0,0,8.157995
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,39.98541,39.98541,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,3.819583,7.18765,0,3.505263,-3.505263,6.681582,47.72549,0.1268141,5.943756,0,0,7.18765
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.714319,3.682387,0,0,0,6.681582,47.72549,0.1268141,0,0,0,3.682387
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,37.17012,37.17012,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,7.714319,3.682387,0,1.203078,-1.203078,5.413426,38.66726,0.1268141,1.257217,0,0,3.682387
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,35.61523,35.61523,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.051073,2.479309,0,0.5436749,-0.5436749,4.840343,34.57381,0.1268141,0.5681403,0,0,2.479309
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,34.41961,34.41961,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,9.655156,1.935634,0,0.4815525,-0.4815525,4.332742,30.94809,0.1268141,0.5032224,0,0,1.935634
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,33.55971,33.55971,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.19021,1.454081,0,0.3272469,-0.3272469,3.987793,28.48418,0.1268141,0.341973,0,0,1.454081
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55382,1.126834,0,0,0,3.987793,28.48418,0.1268141,0,0,0,1.126834
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,31.95181,31.95181,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.55382,1.126834,0,0.09777059,-0.09777059,3.884734,27.74804,0.1268141,0.1021703,0,0,1.126834
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,31.32161,31.32161,0.5630904,0.5630904,0,-1,0,0.5630904,0,0,0,0,0,0.5927268,0.5630904,0,0,10.66246,1.029064,0,0.5927268,-0.5927268,3.259945,23.28527,0.1268141,0.6193994,0,0,1.029064
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32104,0.4363369,0,0,0,3.259945,23.28527,0.1268141,0,0,0,0.4363369
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,30.27913,30.27913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32104,0.4363369,0,0,0,3.259945,23.28527,0.1268141,0,0,0,0.4363369
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,30.14956,30.14956,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.32104,0.4363369,3.33,0,3.33,6.41906,45.85034,0.1270803,0.4637114,0,5,0.4363369
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,29.84918,29.84918,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.991042,3.433337,3.33,0,3.33,9.578176,68.41541,0.1272656,0.03986791,0,5,3.433337
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.248294,39.49136,30.72675,0,0,3.505263,0,1.121937,0,0,0,0,0,1.248294,0,0,3.505263,3.33,4.661041,6.430337,4.578294,0,4.578294,13.92153,99.43929,0.1273345,0,0.9986355,5,7.678631
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.341443,50.82225,33.14743,0.856696,0.856696,0,-1,0,0.856696,273.3109,1.356911,0,0,2.341443,0.9017852,0.856696,0,0,0.08274703,10.5508,0.08274703,0,0.08274703,14.00003,100,0.1273274,0.9423655,1.873154,0,12.89225
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.118708,60.30795,35.21473,0,0,0,0,0,0,0,3.118708,0,0,3.118708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273274,0,2.494967,0,13.74398
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.216912,63.66473,37.17012,0,0,0,0,0,0,0,3.216912,0,0,3.216912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273274,0,2.573529,0,13.84219
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.105172,64.5612,38.82513,0,0,0,0,0,0,0,3.105172,0,0,3.105172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273274,0,2.484138,0,13.73045
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.419493,59.89856,40.48604,0.6783559,0.6783559,0,0,0,0.6783559,356.6701,1.705434,0,0,2.419493,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1273274,0.7461914,1.935594,0,13.04477
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.158953,50.22524,41.51085,0.0627922,0.0627922,0,-1,0,0.0627922,1845.695,1.092855,0,0,1.158953,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1273274,0.06907143,0.9271621,0,11.78423
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,41.91135,41.91135,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1273274,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,42.30597,42.30597,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1273274,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,41.9408,41.9408,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1273274,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,40.81586,40.81586,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1273274,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,39.92063,39.92063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1273274,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,38.66022,38.66022,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1273274,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,37.14067,37.14067,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1273274,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,35.57989,35.57989,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1273274,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,34.41961,34.41961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1273274,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,33.55971,33.55971,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1273274,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,32.69981,32.69981,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1273274,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,31.98715,31.98715,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273274,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,31.35695,31.35695,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273274,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,30.72675,30.72675,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273274,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,30.33214,30.33214,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12764,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,30.179,30.179,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127856,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,29.88452,29.88452,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280303,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.022586,37.87011,30.76209,0,0,0,0,0,0,0,0,0,0,1.022586,0,0,0,0,1.81586,8.991,1.022586,0,1.022586,13.24746,94.62454,0.127942,0,0.8180692,0,10.01359
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.28144,50.29183,33.12976,0,0,0,-1,0,0,0,1.488166,0,0,2.28144,0,0,0,0,0.7932738,9.911327,0.7932738,0,0.7932738,14.00003,100,0.1278736,0,1.825152,0,12.19277
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.06472,59.74953,35.18528,0,0,0,0,0,0,0,3.06472,0,0,3.06472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278736,0,2.451776,0,13.68999
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.21221,63.53765,37.10533,1.336098,1.336098,0,0,0,1.336098,240.4172,1.805791,0,0,3.21221,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1278736,1.469708,2.569768,0,13.83748
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.082834,64.25648,38.76035,1.534252,1.534252,0,0,0,1.534252,200.934,1.467832,0,0,3.082834,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1278736,1.687677,2.466267,0,13.70811
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.365906,59.32985,40.42125,0.7912377,0.7912377,0,0,0,0.7912377,299.0134,1.533025,0,0,2.365906,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1278736,0.8703614,1.892725,0,12.99118
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.099879,49.68722,41.44607,0,0,0,-1,0,0,0,1.099879,0,0,1.099879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278736,0,0.8799031,0,11.72515
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,41.81123,41.81123,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1278736,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,42.24118,42.24118,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1278736,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,41.91135,41.91135,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1278736,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,40.78053,40.78053,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1278736,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,39.88529,39.88529,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1278736,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,38.63077,38.63077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1278736,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,37.10533,37.10533,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1278736,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,35.57989,35.57989,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278736,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,34.39016,34.39016,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278736,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,33.55971,33.55971,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278736,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,32.69981,32.69981,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278736,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,31.98715,31.98715,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278736,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,31.35695,31.35695,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278736,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,30.74442,30.74442,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278736,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,30.34392,30.34392,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281775,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,30.19667,30.19667,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1283502,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,29.91397,29.91397,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1287528,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.770386,36.07593,30.77976,1.401376,1.401376,0,0,0,1.401376,54.97355,0,0,0,0.770386,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7047464,-0.7047464,11.3629,81.16338,0.1287528,1.541513,0.6163088,0,9.598604
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.855167,55.31809,33.11209,0,0,0,-1,0,0,0,0.07538693,0,0,2.855167,0,0,0,0,2.77978,8.123472,2.77978,0,2.77978,14.00003,100,0.1285136,0,2.284134,0,10.97864
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.903453,68.36031,35.12049,3.166895,3.166895,1.25,0,0.50625,3.166895,123.258,1.885668,0,0,3.903453,2.017785,1.916896,0,0,0,10.62527,0,0,0,14.00003,100,0.1285136,3.483585,3.122762,5,14.52873
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,4.049971,72.65327,37.07,0.8047052,0.8047052,0,0,0,0.8047052,503.2863,3.202913,0,0,4.049971,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1285136,0.8851757,3.239977,0,14.67525
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,3.033534,63.68308,38.69556,0,0,0,0,0,0,0,3.033534,0,0,3.033534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285136,0,2.426827,0,13.65881
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.313214,58.80737,40.38591,0.4433067,0.4433067,0,0,0,0.4433067,521.809,1.846576,0,0,2.313214,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1285136,0.4876373,1.850572,0,12.93849
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.339171,51.56954,41.41073,0,0,0,-1,0,0,0,1.339171,0,0,1.339171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285136,0,1.071337,0,11.96445
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,41.77589,41.77589,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1285136,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,42.1764,42.1764,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1285136,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,41.84068,41.84068,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1285136,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,40.75108,40.75108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1285136,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,39.85584,39.85584,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1285136,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,38.59544,38.59544,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1285136,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,37.07,37.07,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1285136,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,35.55044,35.55044,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1285136,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,34.39016,34.39016,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285136,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,33.54204,33.54204,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285136,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,32.68214,32.68214,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285136,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,31.96948,31.96948,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285136,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,31.33928,31.33928,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285136,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,30.70908,30.70908,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285136,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,30.33214,30.33214,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1287558,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,30.179,30.179,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290129,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,29.90219,29.90219,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1292814,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6206291,35.00077,30.76209,0.2339356,0.2339356,0,0,0,0.2339356,265.2991,0,0,0,0.6206291,0.246248,0.2339356,0,0,1.81586,8.991,0.3743811,0,0.3743811,12.63252,90.23211,0.1292493,0.2573291,0.4965033,0,9.611629
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.165027,49.25951,33.08264,1.885497,1.885497,0,-1,0,1.885497,114.8252,0,0,0,2.165027,1.984734,1.885497,0,0,1.441479,9.327943,0.1802927,0,0.1802927,12.80356,91.45383,0.1292338,2.074047,1.732021,0,11.49297
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.960625,58.63446,35.08515,1.776434,1.776434,0,0,0,1.776434,166.6611,0,0,0,2.960625,1.869931,1.776434,0,0,1.261186,9.490207,1.090694,0,1.090694,13.83828,98.8447,0.1291403,1.954077,2.3685,0,12.45083
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.202535,63.31725,37.00521,0.007255014,0.007255014,0,0,0,0.007255014,44142.37,3.024406,0,0,3.202535,0.007636857,0.007255014,0,0,0.1704922,10.47183,0.1704922,0,0.1704922,14.00003,100,0.1291257,0.007980515,2.562028,0,13.67437
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.985384,63.12586,38.63077,0,0,0,0,0,0,0,2.985384,0,0,2.985384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291257,0,2.388307,0,13.61066
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.262797,58.23552,40.28579,1.387043,1.387043,0,0,0,1.387043,163.1382,0.8027519,0,0,2.262797,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1291257,1.525748,1.810238,0,12.88807
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9866806,48.65399,41.3106,0,0,0,-1,0,0,0,0.9866806,0,0,0.9866806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291257,0,0.7893444,0,11.61195
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,41.71111,41.71111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291257,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,42.10572,42.10572,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1291257,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,41.81123,41.81123,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1291257,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,40.6804,40.6804,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1291257,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,39.79105,39.79105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1291257,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,38.53065,38.53065,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1291257,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,37.04055,37.04055,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1291257,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,35.5151,35.5151,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1291257,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,34.35483,34.35483,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1291257,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,33.51259,33.51259,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1291257,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,32.6468,32.6468,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1291257,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,31.93414,31.93414,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1291257,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,31.30983,31.30983,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1291257,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1291257,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1291257,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,30.179,30.179,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1291257,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,29.88452,29.88452,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1291257,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5454526,34.45735,30.74442,1.602514,1.602514,4.775137,0,1.468612,1.602514,34.03731,0,0,0,0.5454526,0,0,3.172624,3.013992,10.03319,1.595403,3.559445,0,3.559445,7.858494,56.13199,0.1295291,1.762765,0.4363621,5,2.140856
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.108781,48.75194,33.04731,2.542447,2.542447,0,-1,0,2.542447,82.94299,0,0,0,2.108781,2.67626,2.542447,0,0,6.473745,4.798903,0,0.5674785,-0.5674785,7.260319,51.85932,0.1295291,2.796691,1.687025,0,6.907685
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.910487,58.08411,35.02037,1.925525,1.925525,0,0,0,1.925525,151.1529,0,0,0,2.910487,2.026869,1.925525,0,0,7.104277,4.231425,0.8836182,0,0.8836182,8.098593,57.84698,0.1294534,2.118078,2.328389,0,7.141912
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.165871,62.86999,36.94042,0,0,0,0,0,0,0,0,0,0,3.165871,0,0,0,0,6.220659,5.026681,3.165871,0,3.165871,11.102,79.29986,0.129183,0,2.532697,0,8.192553
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.93789,62.61496,38.59544,1.996195,1.996195,0,0,0,1.996195,147.1745,0,0,0,2.93789,2.101258,1.996195,0,0,3.054787,7.875966,0.8366324,0,0.8366324,11.8957,84.96912,0.1291117,2.195814,2.350312,0,10.81386
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.212896,57.74592,40.25045,0.06906556,0.06906556,0,0,0,0.06906556,3204.051,0,0,0,2.212896,0.0727006,0.06906556,0,0,2.218155,8.628935,2.140195,0,2.140195,13.92607,99.47173,0.1289298,0.07597212,1.770317,0,10.84183
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9324251,48.20034,41.28115,1.542732,1.542732,0,-1,0,1.542732,60.43988,0,0,0,0.9324251,1.623928,1.542732,0,0,0.07795955,10.55511,0,0.6915029,-0.6915029,13.19716,94.26524,0.1289298,1.697005,0.7459401,0,11.48754
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,41.67577,41.67577,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,0.8462961,9.863607,0,0.2254773,-0.2254773,12.95949,92.56758,0.1289298,0.2356237,0,0,9.863607
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,42.07627,42.07627,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.096826,9.63813,0,0.9605743,-0.9605743,11.94695,85.33521,0.1289298,1.0038,0,0,9.63813
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,41.77589,41.77589,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.164131,8.677556,0,1.639941,-1.639941,10.2183,72.98773,0.1289298,1.713739,0,0,8.677556
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,40.65095,40.65095,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,3.986288,7.037615,0,1.459139,-1.459139,8.680235,62.00156,0.1289298,1.524801,0,0,7.037615
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,39.75571,39.75571,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,5.607554,5.578475,0,1.3995,-1.3995,7.205032,51.46441,0.1289298,1.462478,0,0,5.578475
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,38.46586,38.46586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.162555,4.178975,0,0,0,7.205032,51.46441,0.1289298,0,0,0,4.178975
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,37.00521,37.00521,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.162555,4.178975,0,1.457812,-1.457812,5.668363,40.48823,0.1289298,1.523414,0,0,4.178975
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,35.47977,35.47977,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,8.782346,2.721163,0,0.1382419,-0.1382419,5.522644,39.44738,0.1289298,0.1444628,0,0,2.721163
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,34.31949,34.31949,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,8.935947,2.582921,0,0.3186485,-0.3186485,5.186759,37.0482,0.1289298,0.3329877,0,0,2.582921
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.290002,2.264272,0,0,0,5.186759,37.0482,0.1289298,0,0,0,2.264272
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,32.63502,32.63502,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.290002,2.264272,0,0.373223,-0.373223,4.793347,34.23812,0.1289298,0.390018,0,0,2.264272
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.704694,1.89105,0,0,0,4.793347,34.23812,0.1289298,0,0,0,1.89105
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.704694,1.89105,0,0,0,4.793347,34.23812,0.1289298,0,0,0,1.89105
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,30.6973,30.6973,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,9.704694,1.89105,0,0.8439323,-0.8439323,3.903764,27.88397,0.1289298,0.8819092,0,0,1.89105
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,30.2968,30.2968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6424,1.047117,0,0,0,3.903764,27.88397,0.1289298,0,0,0,1.047117
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,30.16722,30.16722,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,10.6424,1.047117,0,0.1230421,-0.1230421,3.774066,26.95756,0.1289298,0.1285789,0,0,1.047117
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,29.88452,29.88452,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77911,0.9240752,3.33,0,3.33,6.933182,49.52263,0.1292889,1.058156,0,5,0.9240752
