Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.480865,53.40447,34.35483,0,0,0,0,0,0,0,0,0,0,2.480865,0,0,0,0,2.70461,8.191125,2.480865,0,2.480865,13.78776,98.48383,0.1297929,0,1.984692,0,10.67199
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.770246,58.02395,36.08052,0.870813,0.870813,0,0,0,0.870813,318.1218,1.629856,0,0,2.770246,0.9166452,0.870813,0,0,0.2237451,10.4239,0.2237451,0,0.2237451,14.00003,100,0.129775,0.9578943,2.216197,0,13.19415
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.548574,57.86605,37.7002,2.086928,2.086928,0,0,0,2.086928,122.1209,0.3518084,0,0,2.548574,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.129775,2.29562,2.038859,0,13.17385
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.807678,53.21856,39.35521,1.325362,1.325362,0,0,0,1.325362,136.3912,0.4125598,0,0,1.807678,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.129775,1.457899,1.446143,0,12.43295
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6983642,45.47813,40.38591,0.8881087,0.8881087,0,-1,0,0.8881087,78.63499,1.110223E-16,0,0,0.6983642,0.9348513,0.8881087,0,0,0,10.62527,0,0.2364871,-0.2364871,13.75075,98.21944,0.129775,0.9769196,0.5586914,0,11.32364
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,40.8512,40.8512,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2627634,10.38879,0,0.563951,-0.563951,13.15629,93.97333,0.129775,0.5893288,0,0,10.38879
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,41.34594,41.34594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8893756,9.824836,0,0,0,13.15629,93.97333,0.129775,0,0,0,9.824836
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,41.04557,41.04557,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.8893756,9.824836,0,1.522845,-1.522845,11.55107,82.50749,0.129775,1.591373,0,0,9.824836
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,39.95596,39.95596,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.581426,8.301991,0,1.498572,-1.498572,9.971439,71.22442,0.129775,1.566007,0,0,8.301991
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,39.09606,39.09606,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.246506,6.803419,0,0.7521941,-0.7521941,9.178556,65.56099,0.129775,0.7860428,0,0,6.803419
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,37.80032,37.80032,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.082277,6.051225,0,2.643305,-2.643305,6.392269,45.65897,0.129775,2.762254,0,0,6.051225
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,36.41034,36.41034,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.019282,3.40792,0,1.224638,-1.224638,5.101387,36.4384,0.129775,1.279747,0,0,3.40792
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,34.98503,34.98503,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.379992,2.183282,0,0.3254824,-0.3254824,4.758298,33.98778,0.129775,0.3401291,0,0,2.183282
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.741638,1.8578,0,0,0,4.758298,33.98778,0.129775,0,0,0,1.8578
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,33.19455,33.19455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.741638,1.8578,0,0,0,4.758298,33.98778,0.129775,0,0,0,1.8578
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,32.36998,32.36998,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.741638,1.8578,0,0.09742925,-0.09742925,4.655599,33.25421,0.129775,0.1018136,0,0,1.8578
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,31.75745,31.75745,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.849894,1.76037,0,0.1416787,-0.1416787,4.506257,32.18748,0.129775,0.1480542,0,0,1.76037
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,31.17437,31.17437,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.00731,1.618692,0,0.0357045,-0.0357045,4.468621,31.91866,0.129775,0.0373112,0,0,1.618692
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,30.62662,30.62662,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.04699,1.582987,0,0.3273767,-0.3273767,4.123535,29.45376,0.129775,0.3421086,0,0,1.582987
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,30.23201,30.23201,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.41074,1.25561,0,0.2757832,-0.2757832,3.832834,27.37733,0.129775,0.2881935,0,0,1.25561
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,30.09655,30.09655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71716,0.9798272,0,0,0,3.832834,27.37733,0.129775,0,0,0,0.9798272
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,29.80206,29.80206,2.197613,2.197613,1.266778,0,0.5108303,2.197613,0,0,0,0,0,0.9798272,0.9308359,0,0,10.71716,0.9798272,0,0.9798272,-0.9798272,2.800006,20,0.129775,2.417375,0,5,0.9798272
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3148931,32.70029,30.57951,1.870617,1.870617,5,0,1.53,1.870617,16.83365,0,0,0,0.3148931,0,0,3.129383,2.972914,11.80586,0,3.287807,0,3.287807,5.919093,42.27915,0.1301514,2.057678,0.2519145,5,0.3148931
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.585146,44.00262,32.55257,1.623567,1.623567,0,-1,0,1.623567,97.63358,0,0,0,1.585146,1.709018,1.623567,0,0,8.518053,2.959027,0,0.1238714,-0.1238714,5.788521,41.3465,0.1301514,1.785923,1.268117,0,4.544173
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.446006,53.02466,34.29004,0.5749702,0.5749702,0,0,0,0.5749702,425.4143,0,0,0,2.446006,0.6052318,0.5749702,0,0,8.655688,2.835155,1.840774,0,1.840774,7.534833,53.82013,0.1300045,0.6324673,1.956805,0,5.281161
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.738916,57.61545,35.98039,0.7844389,0.7844389,0,0,0,0.7844389,349.156,0,0,0,2.738916,0.8257252,0.7844389,0,0,6.814914,4.491851,1.913191,0,1.913191,9.349845,66.78448,0.1298522,0.8628829,2.191133,0,7.230768
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.518273,57.473,37.60007,1.257867,1.257867,0,0,0,1.257867,200.2019,0,0,0,2.518273,1.32407,1.257867,0,0,4.901723,6.213723,1.194203,0,1.194203,10.48277,74.87675,0.1297573,1.383653,2.014618,0,8.731996
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.777054,52.81791,39.22564,1.449749,1.449749,0,0,0,1.449749,122.5767,0,0,0,1.777054,1.526051,1.449749,0,0,3.70752,7.288506,0.2510026,0,0.2510026,10.72089,76.57761,0.1297374,1.594723,1.421643,0,9.065559
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.5060869,43.90379,40.25045,1.064229,1.064229,0,-1,0,1.064229,47.55433,0,0,0,0.5060869,1.120241,1.064229,0,0,3.456518,7.514408,0,0.6141539,-0.6141539,10.07351,71.95351,0.1297374,1.170652,0.4048695,0,8.020494
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,40.71574,40.71574,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.138911,6.900254,0,0.4711857,-0.4711857,9.576838,68.40585,0.1297374,0.492389,0,0,6.900254
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,41.24582,41.24582,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,4.662451,6.429069,0,1.085005,-1.085005,8.433144,60.23662,0.1297374,1.13383,0,0,6.429069
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,40.98078,40.98078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.868012,5.344064,0,0,0,8.433144,60.23662,0.1297374,0,0,0,5.344064
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,39.88529,39.88529,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,5.868012,5.344064,0,1.485563,-1.485563,6.867222,49.05149,0.1297374,1.552414,0,0,5.344064
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,38.99594,38.99594,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.518638,3.8585,0,1.740118,-1.740118,5.032977,35.94976,0.1297374,1.818423,0,0,3.8585
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,37.7002,37.7002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.452102,2.118382,0,0,0,5.032977,35.94976,0.1297374,0,0,0,2.118382
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,36.34555,36.34555,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.452102,2.118382,0,0.479126,-0.479126,4.527934,32.34232,0.1297374,0.5006866,0,0,2.118382
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,34.92024,34.92024,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,9.984465,1.639256,0,0.3405453,-0.3405453,4.168967,29.77828,0.1297374,0.3558698,0,0,1.639256
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,33.90721,33.90721,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.36285,1.298711,0,0.6143535,-0.6143535,3.521382,25.15268,0.1297374,0.6419994,0,0,1.298711
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,33.14743,33.14743,0.4668924,0.4668924,0,-1,0,0.4668924,0,0,0,0,0,0.4914657,0.4668924,0,0,11.04546,0.6843575,0,0.4914657,-0.4914657,3.003331,21.45232,0.1297374,0.5135817,0,0,0.6843575
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,32.33465,32.33465,0.2233915,0.1832472,0,-1,0,0.1832472,0,0,0.04014436,0.06248352,0,0.1928918,0.1832472,0,0,11.59154,0.1928918,0,0.1928918,-0.1928918,2.800006,20,0.1297374,0.2457307,0,0,0.1928918
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,31.72211,31.72211,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297374,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,31.1567,31.1567,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297374,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,30.60896,30.60896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297374,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,30.19667,30.19667,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.129929,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,30.0671,30.0671,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300822,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,29.78439,29.78439,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1303525,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2316562,32.09871,30.54417,0,0,0,0,0,0,0,0,0,0,0.2316562,0,0,0,0,1.81586,8.991,0.2316562,0,0.2316562,12.49712,89.26497,0.1303342,0,0.185325,0,9.222656
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.547276,43.65114,32.49956,0.9377003,0.9377003,0,-1,0,0.9377003,165.0075,0,0,0,1.547276,0.9870529,0.9377003,0,0,1.584204,9.199491,0.5602231,0,0.5602231,13.02859,93.0612,0.1302898,1.03147,1.237821,0,10.74677
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.413289,52.62502,34.18991,0.4941695,0.4941695,0,0,0,0.4941695,488.3524,0.8691295,0,0,2.413289,0.5201784,0.4941695,0,0,1.023981,9.703691,1.023981,0,1.023981,14.00003,100,0.1302087,0.5435865,1.930631,0,12.11698
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.70919,57.22367,35.88027,1.525246,1.525246,0,0,0,1.525246,177.6232,1.103668,0,0,2.70919,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1302087,1.677771,2.167352,0,13.33447
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.489563,57.10294,37.50583,2.191392,2.191392,0,0,0,2.191392,113.6065,0.1828349,0,0,2.489563,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1302087,2.410532,1.991651,0,13.11484
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.747965,52.46397,39.12551,2.888407,2.888407,0,0,0,2.888407,60.51658,0,0,0,1.747965,3.040428,2.888407,0,0,0,10.62527,0,1.292463,-1.292463,12.63765,90.26876,0.1302087,3.177248,1.398372,0,12.37324
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4823635,43.62629,40.15033,0.7791766,0.7791766,0,-1,0,0.7791766,61.90683,0,1.110223E-16,0,0.4823635,0.8201859,0.7791766,0,0,1.43607,9.332811,0,0.3378224,-0.3378224,12.28156,87.72523,0.1302087,0.8570943,0.3858908,0,9.815174
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,40.61562,40.61562,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.811428,8.994988,0,1.603208,-1.603208,10.59163,75.65433,0.1302087,1.675352,0,0,8.994988
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,41.14569,41.14569,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.592771,7.391781,0,0.07851212,-0.07851212,10.50887,75.06319,0.1302087,0.08204517,0,0,7.391781
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,40.88065,40.88065,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.680006,7.313269,0,1.302948,-1.302948,9.13544,65.25301,0.1302087,1.361581,0,0,7.313269
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,39.79105,39.79105,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.127727,6.010321,0,1.954154,-1.954154,7.075581,50.53976,0.1302087,2.04209,0,0,6.010321
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,38.89581,38.89581,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.299008,4.056167,0,0.6495619,-0.6495619,6.390882,45.64907,0.1302087,0.6787922,0,0,4.056167
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,37.60007,37.60007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.020743,3.406605,0,0,0,6.390882,45.64907,0.1302087,0,0,0,3.406605
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,36.24543,36.24543,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.020743,3.406605,0,0.2621516,-0.2621516,6.114551,43.67527,0.1302087,0.2739484,0,0,3.406605
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,34.85545,34.85545,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.312023,3.144453,0,0.1202208,-0.1202208,5.987827,42.7701,0.1302087,0.1256308,0,0,3.144453
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,33.86009,33.86009,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.445601,3.024233,0,0.1688461,-0.1688461,5.809847,41.49883,0.1302087,0.1764442,0,0,3.024233
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,33.11209,33.11209,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.633208,2.855386,0,0.406274,-0.406274,5.381597,38.4399,0.1302087,0.4245563,0,0,2.855386
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,32.29931,32.29931,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.084624,2.449112,0,0.4521097,-0.4521097,4.905031,35.03587,0.1302087,0.4724546,0,0,2.449112
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,31.68678,31.68678,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.586968,1.997003,0,0.2426195,-0.2426195,4.649288,33.20913,0.1302087,0.2535373,0,0,1.997003
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,31.12725,31.12725,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.856545,1.754383,0,0.3637074,-0.3637074,4.265907,30.4707,0.1302087,0.3800743,0,0,1.754383
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,30.57951,30.57951,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.26066,1.390676,0,0.1477049,-0.1477049,4.110212,29.3586,0.1302087,0.1543516,0,0,1.390676
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,30.179,30.179,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.42478,1.242971,0,0.6119314,-0.6119314,3.46518,24.75123,0.1302087,0.6394684,0,0,1.242971
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,30.03176,30.03176,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.1047,0.6310396,0,0.4247773,-0.4247773,3.017425,21.55299,0.1302087,0.4438922,0,0,0.6310396
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,29.74905,29.74905,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.57668,0.2062623,3.33,0,3.33,6.17654,44.11806,0.1304665,0.6333799,0,5,0.2062623
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1609798,31.59169,30.51472,3.490134,3.490134,5,0,1.53,3.490134,4.612426,0,0,0,0.1609798,0,0,1.509867,1.434373,8.24668,3.203262,1.595353,0,1.595353,7.690025,54.92864,0.1306459,3.839147,0.1287839,5,3.364242
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,2.00778,47.24166,32.43477,2.228239,2.228239,0,-1,0,2.228239,90.10616,0,0,0,2.00778,2.345514,2.228239,0,0,6.651327,4.63908,0,0.337734,-0.337734,7.334023,52.38577,0.1306459,2.451062,1.606224,0,6.646861
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.124001,59.00097,34.08979,2.573868,2.573868,0,0,0,2.573868,121.3738,0,0,0,3.124001,2.709335,2.573868,0,0,7.026587,4.301346,0.4146656,0,0.4146656,7.727409,55.19567,0.1306131,2.831255,2.499201,0,7.425347
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.320235,62.99841,35.78014,0.8076776,0.8076776,0,0,0,0.8076776,411.0842,0,0,0,3.320235,0.8501869,0.8076776,0,0,6.611921,4.674545,2.470048,0,2.470048,10.0707,71.93344,0.130418,0.8884453,2.656188,0,7.99478
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.462657,56.74394,37.40571,2.188853,2.188853,0,0,0,2.188853,112.509,0,0,0,2.462657,2.304055,2.188853,0,0,4.141873,6.897588,0.1586016,0,0.1586016,10.22116,73.00817,0.1304055,2.407738,1.970125,0,9.360245
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.720753,52.12695,39.02539,0.7356095,0.7356095,0,0,0,0.7356095,233.922,0,0,0,1.720753,0.7743258,0.7356095,0,0,3.983272,7.040329,0.9464269,0,0.9464269,11.11902,79.42144,0.130331,0.8091705,1.376602,0,8.761082
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4607263,43.37075,40.05609,2.497659,2.497659,0,-1,0,2.497659,18.44632,0,0,0,0.4607263,2.629115,2.497659,0,0,3.036845,7.892114,0,2.168389,-2.168389,8.833342,63.09517,0.130331,2.747425,0.3685811,0,8.35284
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,40.51549,40.51549,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.446166,5.723725,0,1.623784,-1.623784,7.121722,50.86934,0.130331,1.696855,0,0,5.723725
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,41.04557,41.04557,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.250371,4.099941,0,1.424021,-1.424021,5.620673,40.14758,0.130331,1.488101,0,0,4.099941
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,40.78053,40.78053,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,8.832616,2.67592,0,2.272559,-2.272559,3.225185,23.03699,0.130331,2.374824,0,0,2.67592
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,39.69093,39.69093,2.339134,2.339134,1.955941,0,0.6989719,2.339134,0,0,0,0,0,0.4033608,0.3831927,0,0,11.35768,0.4033608,0,0.4033608,-0.4033608,2.800006,20,0.130331,2.573047,0,5,0.4033608
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,38.76035,38.76035,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,37.4705,37.4705,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,36.14531,36.14531,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,34.78478,34.78478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,33.7953,33.7953,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,33.04731,33.04731,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,32.25219,32.25219,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,31.63966,31.63966,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,31.07424,31.07424,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,30.5265,30.5265,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130331,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,30.13189,30.13189,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.130519,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,29.99642,29.99642,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.130723,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,29.7196,29.7196,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1308728,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,30.46171,30.46171,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1308728,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.477246,42.95213,32.35231,0.05914924,0.05914924,0,-1,0,0.05914924,2497.489,0,0,0,1.477246,0.06226236,0.05914924,0,0,3.323569,7.634062,1.414983,0,1.414983,12.18939,87.06686,0.1307617,0.06506417,1.181797,0,9.111308
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.352383,51.91007,34.025,1.762946,1.762946,0,0,0,1.762946,133.4348,0,0,0,2.352383,1.855733,1.762946,0,0,1.908585,8.907547,0.4966506,0,0.4966506,12.66055,90.43231,0.1307227,1.939241,1.881907,0,11.25993
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.654689,56.49051,35.68002,0.9878071,0.9878071,0,0,0,0.9878071,268.7457,0.2029574,0,0,2.654689,1.039797,0.9878071,0,0,1.411935,9.354533,1.411935,0,1.411935,14.00003,100,0.1306121,1.086588,2.123751,0,12.00922
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.437492,56.40202,37.30558,0,0,0,0,0,0,0,2.437492,0,0,2.437492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306121,0,1.949993,0,13.06277
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.695441,51.80685,38.92526,1.369453,1.369453,0,0,0,1.369453,123.8043,0.2539124,0,0,1.695441,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1306121,1.506398,1.356353,0,12.32072
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5864381,44.19725,39.95596,3.537322,3.33,0,-1,0,3.33,17.61075,0,0.2073221,0.5610543,0.5864381,3.505263,3.33,0,0,0,10.62527,0,2.918825,-2.918825,10.92332,78.02353,0.1306121,3.891054,0.4691505,0,11.21171
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,40.4507,40.4507,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.243139,7.706449,0,0.3415261,-0.3415261,10.56332,75.45211,0.1306121,0.3568948,0,0,7.706449
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,40.98078,40.98078,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.622612,7.364923,0,0.5690853,-0.5690853,9.963448,71.16734,0.1306121,0.5946941,0,0,7.364923
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,40.6804,40.6804,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.25493,6.795838,0,2.727291,-2.727291,7.088631,50.63297,0.1306121,2.850019,0,0,6.795838
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,39.5908,39.5908,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.285253,4.068547,0,1.151738,-1.151738,5.874592,41.96129,0.1306121,1.203566,0,0,4.068547
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.564961,2.916809,0,0,0,5.874592,41.96129,0.1306121,0,0,0,2.916809
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,37.37037,37.37037,3.121643,2.770968,0,-1,0,2.770968,0,0,0.3506749,0.6628392,0,2.916809,2.770968,0,0,8.564961,2.916809,0,2.916809,-2.916809,2.800006,20,0.1306121,3.433807,0,0,2.916809
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,36.08052,36.08052,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,34.71999,34.71999,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,33.74229,33.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,32.9943,32.9943,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,32.20507,32.20507,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,31.60432,31.60432,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,31.04479,31.04479,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,30.51472,30.51472,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306121,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,30.11422,30.11422,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1308164,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,29.96697,29.96697,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1310816,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,29.68427,29.68427,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1313838,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,30.43226,30.43226,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1313838,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.44481,42.64637,32.29931,0.8280061,0.8280061,0,-1,0,0.8280061,174.4926,0,0,0,1.44481,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5732241,0,0.5732241,10.44611,74.61491,0.1313389,0.9108068,1.155848,0,8.182637
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.324677,51.56499,33.93076,0.1819433,0.1819433,0,0,0,0.1819433,1277.693,0,0,0,2.324677,0.1915193,0.1819433,0,0,3.746161,7.253729,2.133158,0,2.133158,12.4698,89.06982,0.1311722,0.2001377,1.859742,0,9.578407
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.629977,56.14922,35.57989,3.028141,3.028141,2.062016,0,0.7279302,3.028141,86.8512,0,0,0,2.629977,1.016974,0.9661254,0,0,1.613003,9.173572,1.613003,0,1.613003,14.00003,100,0.1311929,3.330955,2.103981,5,11.80355
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.414096,56.07719,37.20546,0.3219387,0.3219387,0,0,0,0.3219387,749.8619,2.075213,0,0,2.414096,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1311929,0.3541326,1.931277,0,13.03937
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.672054,51.50365,38.82513,0.8614303,0.8614303,0,0,0,0.8614303,194.1021,0.7652852,0,0,1.672054,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1311929,0.9475734,1.337643,0,12.29733
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4234444,42.89309,39.85584,2.107631,2.107631,0,-1,0,2.107631,20.09101,0,0,0,0.4234444,2.21856,2.107631,0,0,0,10.62527,0,1.795115,-1.795115,12.10781,86.48419,0.1311929,2.318395,0.3387555,0,11.04872
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,40.35058,40.35058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.994572,8.830159,0,0,0,12.10781,86.48419,0.1311929,0,0,0,8.830159
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,40.88065,40.88065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.994572,8.830159,0,0,0,12.10781,86.48419,0.1311929,0,0,0,8.830159
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,40.61562,40.61562,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,1.994572,8.830159,0,2.618065,-2.618065,9.348128,66.77221,0.1311929,2.735878,0,0,8.830159
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,39.49068,39.49068,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.903533,6.212095,0,0.9388622,-0.9388622,8.35848,59.70332,0.1311929,0.981111,0,0,6.212095
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,38.53065,38.53065,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.946713,5.273232,0,3.505263,-3.505263,4.663609,33.31142,0.1311929,4.496129,0,0,5.273232
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,37.27024,37.27024,2.92605,1.679571,0,-1,0,1.679571,0,0,1.246479,1.539084,0,1.767969,1.679571,0,0,9.84145,1.767969,0,1.767969,-1.767969,2.800006,20,0.1311929,3.218655,0,0,1.767969
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,35.98039,35.98039,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,34.61987,34.61987,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,33.67751,33.67751,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,32.92951,32.92951,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,32.1344,32.1344,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,31.53953,31.53953,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,30.99179,30.99179,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,30.46171,30.46171,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,30.0671,30.0671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311929,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,29.93163,29.93163,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313848,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,29.64893,29.64893,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317553,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,30.39692,30.39692,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1319574,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.414347,42.34412,32.23452,0,0,0,-1,0,0,0,0,0,0,1.414347,0,0,0,0,3.324501,7.633223,1.414347,0,1.414347,12.1879,87.05623,0.1318471,0,1.131477,0,9.04757
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.298419,51.26015,33.86009,1.190552,1.190552,0,0,0,1.190552,193.0548,0,0,0,2.298419,1.253213,1.190552,0,0,1.910154,8.906136,1.045206,0,1.045206,13.17947,94.13885,0.1317657,1.309607,1.838735,0,11.20455
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.606997,55.82484,35.47977,2.097457,2.097457,0,0,0,2.097457,124.2932,0,0,0,2.606997,2.20785,2.097457,0,0,0.8649487,9.84682,0.3991467,0,0.3991467,13.55813,96.84359,0.1317346,2.307203,2.085597,0,12.45382
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.392495,55.76947,37.10533,0,0,0,0,0,0,0,1.926693,0,0,2.392495,0,0,0,0,0.465802,10.20605,0.465802,0,0.465802,14.00003,100,0.1316984,0,1.913996,0,12.59855
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.208303,55.98292,38.7309,0,0,0,0,0,0,0,2.208303,0,0,2.208303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316984,0,1.766642,0,12.83358
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.531107,43.58184,39.75571,0,0,0,-1,0,0,0,0.531107,0,0,0.531107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316984,0,0.4248856,0,11.15638
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,40.221,40.221,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1316984,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,40.78053,40.78053,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1316984,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,40.48604,40.48604,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1316984,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,39.35521,39.35521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1316984,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,38.43052,38.43052,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1316984,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,37.17012,37.17012,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1316984,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,35.88027,35.88027,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1316984,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,34.55508,34.55508,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316984,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,33.59505,33.59505,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316984,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,32.86472,32.86472,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316984,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,32.06961,32.06961,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316984,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,31.47474,31.47474,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316984,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,30.927,30.927,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316984,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,30.41459,30.41459,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316984,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,30.01409,30.01409,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318641,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,29.88452,29.88452,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321311,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,29.60181,29.60181,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1324858,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,30.36159,30.36159,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1324858,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.741878,44.81736,32.16973,1.411591,1.411591,0,-1,0,1.411591,123.3982,0,0,0,1.741878,1.485886,1.411591,0,0,2.540535,8.338793,0.2559925,0,0.2559925,11.83272,84.51926,0.1324659,1.55275,1.393502,0,10.08067
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.851944,56.07127,33.77763,0.07260821,0.07260821,0,0,0,0.07260821,3927.853,0.4909717,0,0,2.851944,0.07642969,0.07260821,0,0,2.284543,8.569186,2.284543,0,2.284543,14.00003,100,0.1322886,0.07986903,2.281555,0,11.42113
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.210263,61.40636,35.37964,2.765228,2.765228,0,0,0,2.765228,116.094,0.2994973,0,0,3.210263,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1322886,3.041751,2.568211,0,13.83554
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.373214,55.44299,36.96987,0.949261,0.949261,0,0,0,0.949261,250.0065,1.373992,0,0,2.373214,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1322886,1.044187,1.898572,0,12.99849
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.106799,54.93944,38.59544,1.579421,1.579421,0,0,0,1.579421,133.3906,0.4442504,0,0,2.106799,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1322886,1.737363,1.685439,0,12.73207
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.520008,43.33102,39.5908,2.086581,2.086581,0,-1,0,2.086581,24.92154,0,0,0,0.520008,2.196401,2.086581,0,0,0,10.62527,0,1.676393,-1.676393,12.23295,87.37807,0.1322886,2.295239,0.4160064,0,11.14528
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,40.08554,40.08554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862659,8.948881,0,0,0,12.23295,87.37807,0.1322886,0,0,0,8.948881
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,40.65095,40.65095,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.862659,8.948881,0,1.300291,-1.300291,10.86233,77.58791,0.1322886,1.358804,0,0,8.948881
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,40.35058,40.35058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.307426,7.648591,0,0,0,10.86233,77.58791,0.1322886,0,0,0,7.648591
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,39.22564,39.22564,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.307426,7.648591,0,3.078391,-3.078391,7.61742,54.41003,0.1322886,3.216918,0,0,7.648591
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,38.30095,38.30095,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.72786,4.5702,0,1.133339,-1.133339,6.422775,45.87687,0.1322886,1.184339,0,0,4.5702
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,37.00521,37.00521,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,7.987126,3.436861,0,1.035891,-1.035891,5.33085,38.07742,0.1322886,1.082506,0,0,3.436861
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,35.7448,35.7448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.138116,2.40097,0,0,0,5.33085,38.07742,0.1322886,0,0,0,2.40097
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,34.41961,34.41961,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.138116,2.40097,0,0.876699,-0.876699,4.406728,31.47657,0.1322886,0.9161504,0,0,2.40097
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11223,1.524271,0,0,0,4.406728,31.47657,0.1322886,0,0,0,1.524271
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,32.7646,32.7646,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.11223,1.524271,0,0.5336894,-0.5336894,3.84417,27.4583,0.1322886,0.5577054,0,0,1.524271
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,31.96948,31.96948,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.70521,0.9905816,0,0.1934623,-0.1934623,3.640243,26.00168,0.1322886,0.2021681,0,0,0.9905816
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,31.40407,31.40407,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.92017,0.7971193,0,0.1026485,-0.1026485,3.532042,25.22882,0.1322886,0.1072677,0,0,0.7971193
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,30.86221,30.86221,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.03423,0.6944708,0,0.3968231,-0.3968231,3.113754,22.24105,0.1322886,0.4146802,0,0,0.6944708
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,30.36159,30.36159,0.3434307,0.2827653,0,-1,0,0.2827653,0,0,0.06066536,0.09500843,0,0.2976477,0.2827653,0,0,11.47514,0.2976477,0,0.2976477,-0.2976477,2.800006,20,0.1322886,0.3777738,0,0,0.2976477
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,29.96697,29.96697,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324652,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,29.81973,29.81973,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1326535,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,29.53702,29.53702,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1329936,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,30.27913,30.27913,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1329936,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.359441,41.75048,32.06961,0.962532,0.962532,0,-1,0,0.962532,141.236,0,0,0,1.359441,1.013192,0.962532,0,0,2.926809,7.991146,0.3462497,0,0.3462497,11.5519,82.51337,0.1329667,1.058785,1.087553,0,9.350588
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.252334,50.622,33.64217,0.7256671,0.7256671,0,0,0,0.7256671,310.3812,0,0,0,2.252334,0.7638602,0.7256671,0,0,2.580559,8.302771,1.488474,0,1.488474,12.96399,92.59971,0.1328516,0.7982339,1.801867,0,10.55511
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.566793,55.19702,35.25006,2.614875,2.614875,0,0,0,2.614875,98.16121,0,0,0,2.566793,2.752501,2.614875,0,0,1.092085,9.642398,0,0.1857071,-0.1857071,12.76823,91.20148,0.1328516,2.876363,2.053435,0,12.20919
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.355683,55.13962,36.84029,0,0,0,0,0,0,0,1.057256,0,0,2.355683,0,0,0,0,1.298426,9.456691,1.298426,0,1.298426,14.00003,100,0.1327513,0,1.884546,0,11.81237
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.13535,55.00309,38.43052,0,0,0,0,0,0,0,2.13535,0,0,2.13535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327513,0,1.70828,0,12.76062
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3814801,42.17928,39.45534,0.9971521,0.9971521,0,-1,0,0.9971521,38.25696,0,2.220446E-16,0,0.3814801,1.049634,0.9971521,0,0,0,10.62527,0,0.6681537,-0.6681537,13.29573,94.96932,0.1327513,1.096867,0.3051841,0,11.00675
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,39.95596,39.95596,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.742393,9.957121,0,0.236306,-0.236306,13.04664,93.19012,0.1327513,0.2469398,0,0,9.957121
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,40.48604,40.48604,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.004955,9.720815,0,2.302702,-2.302702,10.61938,75.85258,0.1327513,2.406324,0,0,9.720815
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,40.18567,40.18567,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.563514,7.418112,0,0.09653902,-0.09653902,10.51762,75.12572,0.1327513,0.1008833,0,0,7.418112
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,39.06072,39.06072,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.670779,7.321573,0,2.179306,-2.179306,8.220431,58.71725,0.1327513,3.652375,0,5,7.321573
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,38.1007,38.1007,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.09223,5.142267,0,2.781968,-2.781968,5.28798,37.77121,0.1327513,2.907156,0,0,5.142267
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,36.84029,36.84029,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.183305,2.3603,0,0.0890143,-0.0890143,5.19415,37.101,0.1327513,0.09301994,0,0,2.3603
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,35.57989,35.57989,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.28221,2.271285,0,1.458619,-1.458619,3.656631,26.11874,0.1327513,1.524256,0,0,2.271285
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,34.29004,34.29004,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.9029,0.8126668,0,0.2716825,-0.2716825,3.370253,24.07319,0.1327513,0.2839082,0,0,0.8126668
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,33.3948,33.3948,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.20477,0.5409842,0,0.350089,-0.350089,3.001227,21.43729,0.1327513,0.365843,0,0,0.5409842
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,32.68214,32.68214,0.1675221,0.1675221,0,-1,0,0.1675221,0,0,0,0.002923838,0,0.1763391,0.1675221,0,0,11.59375,0.1908952,0,0.1763391,-0.1763391,2.815349,20.1096,0.1327513,0.1842743,0,0,0.1908952
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,31.9047,31.9047,0.539582,0.01382837,0,-1,0,0.01382837,0,0,0.5257537,0.5797119,0,0.01455618,0.01382837,0,0,11.78969,0.01455618,0,0.01455618,-0.01455618,2.800006,20,0.1327513,0.5935403,0,0,0.01455618
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,31.32161,31.32161,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327513,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,30.79154,30.79154,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327513,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,30.2968,30.2968,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327513,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,29.90219,29.90219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327513,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,29.76672,29.76672,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329551,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,29.48401,29.48401,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.133099,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,30.21434,30.21434,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1334574,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.334917,41.47707,31.98715,0,0,0,-1,0,0,0,0,0,0,1.334917,0,0,0,0,1.81586,8.991,1.334917,0,1.334917,13.54377,96.74099,0.1333545,0,1.067934,0,10.32592
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.231701,50.35452,33.55971,0.02936777,0.02936777,0,0,0,0.02936777,7599.152,1.719845,0,0,2.231701,0.03091344,0.02936777,0,0,0.4809428,10.19243,0.4809428,0,0.4809428,14.00003,100,0.1333175,0.03230454,1.785361,0,12.42413
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.549164,54.92359,35.14994,2.578591,2.578591,0,0,0,2.578591,98.85879,0,0,0,2.549164,2.714306,2.578591,0,0,0,10.62527,0,0.1651424,-0.1651424,13.82595,98.75661,0.1333175,2.83645,2.039331,0,13.17444
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.340087,54.84743,36.70483,0,0,0,0,0,0,0,2.156596,0,0,2.340087,0,0,0,0,0.1834916,10.46013,0.1834916,0,0.1834916,14.00003,100,0.1333033,0,1.87207,0,12.80022
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.599007,50.36462,38.3304,0,0,0,0,0,0,0,1.599007,0,0,1.599007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333033,0,1.279205,0,12.22428
