Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3708739,41.97049,39.32576,0.7586628,0.7586628,0,-1,0,0.7586628,48.8852,0,0,0,0.3708739,0.7985924,0.7586628,0,0,0,10.62527,0,0.4277186,-0.4277186,13.54917,96.77962,0.1333033,0.8345292,0.2966991,0,10.99615
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,39.8205,39.8205,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4752429,10.19756,0,2.331212,-2.331212,11.09186,79.22741,0.1333033,2.436117,0,0,10.19756
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,40.38591,40.38591,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.065479,7.866343,0,1.513189,-1.513189,9.496818,67.83428,0.1333033,1.581283,0,0,7.866343
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,40.12088,40.12088,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.7468,6.353154,0,0.8597231,-0.8597231,8.59059,61.36124,0.1333033,0.8984107,0,0,6.353154
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,38.9606,38.9606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.702048,5.493431,0,0,0,8.59059,61.36124,0.1333033,0,0,0,5.493431
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,38.03002,38.03002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.702048,5.493431,0,0,0,8.59059,61.36124,0.1333033,0,0,0,5.493431
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,36.74017,36.74017,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.702048,5.493431,0,1.007005,-1.007005,7.529114,53.77927,0.1333033,1.05232,0,0,5.493431
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,35.5151,35.5151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.820943,4.486426,0,0,0,7.529114,53.77927,0.1333033,0,0,0,4.486426
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,34.22525,34.22525,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.820943,4.486426,0,0.2882555,-0.2882555,7.225266,51.60894,0.1333033,0.301227,0,0,4.486426
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,33.33001,33.33001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.141227,4.19817,0,0,0,7.225266,51.60894,0.1333033,0,0,0,4.19817
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,32.63502,32.63502,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.141227,4.19817,0,0.6156739,-0.6156739,6.576288,46.9734,0.1333033,0.6433792,0,0,4.19817
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,31.83991,31.83991,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.825309,3.582496,0,0.4229352,-0.4229352,6.130476,43.78902,0.1333033,0.4419673,0,0,3.582496
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.295237,3.159561,0,0,0,6.130476,43.78902,0.1333033,0,0,0,3.159561
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,30.74442,30.74442,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.295237,3.159561,0,0.5014939,-0.5014939,5.601854,40.01317,0.1333033,0.5240611,0,0,3.159561
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.852452,2.658067,0,0,0,5.601854,40.01317,0.1333033,0,0,0,2.658067
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,29.84918,29.84918,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.852452,2.658067,0,0.546919,-0.546919,5.025351,35.89529,0.1333033,0.5715304,0,0,2.658067
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,29.7196,29.7196,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.46014,2.111148,0,0.0507947,-0.0507947,4.971809,35.51285,0.1333033,0.05308046,0,0,2.111148
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,29.4369,29.4369,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.516579,2.060354,0,1.796768,-1.796768,3.077849,21.98459,0.1333033,1.877622,0,0,2.060354
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,30.16722,30.16722,2.005525,2.005525,1.755119,0,0.6441474,2.005525,0,0,0,0,0,0.2635858,0.2504066,0,0,11.51299,0.2635858,0,0.2635858,-0.2635858,2.800006,20,0.1333033,2.206078,0,5,0.2635858
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.312256,41.23714,31.92237,0.6356666,0.6356666,0,-1,0,0.6356666,206.4378,0,0,0.4499046,1.312256,0.6691228,0.6356666,0,0,11.80586,0,0.6431335,0,0.6431335,3.410136,24.35806,0.1332539,0.6992333,1.049805,0,1.312256
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.213172,50.08566,33.45959,2.153054,2.153054,4.862217,0,1.492385,2.153054,102.7922,0,0,0,2.213172,0,0,2.709163,2.573704,11.16273,0.5788201,4.786877,0,4.786877,7.951366,56.79536,0.1335174,2.36836,1.770538,5,2.791993
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.533366,54.6672,35.04982,2.109619,2.109619,4.688478,0,1.444954,2.109619,120.0864,0,0,0,2.533366,0,0,2.578858,2.449915,6.37585,4.88701,4.983281,0,4.983281,12.67892,90.56355,0.1337342,2.320581,2.026693,5,7.420375
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.325385,54.64413,36.64005,1.017232,1.017232,0,0,0,1.017232,228.5992,0,0,0,2.325385,1.070771,1.017232,0,0,1.392568,9.371963,1.254614,0,1.254614,13.86915,99.06518,0.133638,1.118955,1.860308,0,11.69735
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.585508,50.14581,38.23027,0.4509135,0.4509135,0,0,0,0.4509135,351.6213,0.9729076,0,0,1.585508,0.4746458,0.4509135,0,0,0.1379545,10.50111,0.1379545,0,0.1379545,14.00003,100,0.1336274,0.4960048,1.268406,0,12.08662
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3617424,41.83845,39.26097,2.587757,2.587757,0,-1,0,2.587757,13.979,0,4.440892E-16,0,0.3617424,2.723954,2.587757,0,0,0,10.62527,0,2.362212,-2.362212,11.51004,82.21439,0.1336274,2.846532,0.2893939,0,10.98702
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,39.75571,39.75571,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.62468,8.263062,0,1.676721,-1.676721,9.742619,69.59,0.1336274,1.752174,0,0,8.263062
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,40.32113,40.32113,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.487704,6.586341,0,1.35727,-1.35727,8.31193,59.37081,0.1336274,1.418348,0,0,6.586341
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,40.05609,40.05609,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,5.995782,5.22907,0,0.1366586,-0.1366586,8.167879,58.34188,0.1336274,0.1428082,0,0,5.22907
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,38.89581,38.89581,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.147625,5.092412,0,2.926908,-2.926908,5.082646,36.30455,0.1336274,3.058619,0,0,5.092412
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,37.96523,37.96523,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.399746,2.165503,0,0.4915771,-0.4915771,4.564478,32.60335,0.1336274,0.5136981,0,0,2.165503
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,36.67538,36.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.945942,1.673926,0,0,0,4.564478,32.60335,0.1336274,0,0,0,1.673926
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,35.41498,35.41498,2.918028,1.59023,0,-1,0,1.59023,0,0,1.327798,1.619601,0,1.673926,1.59023,0,0,9.945942,1.673926,0,1.673926,-1.673926,2.800006,20,0.1336274,3.209831,0,0,1.673926
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,34.15458,34.15458,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336274,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,33.25933,33.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336274,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,32.56435,32.56435,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336274,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,31.7869,31.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336274,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,31.22738,31.22738,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336274,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,30.6973,30.6973,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336274,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,30.21434,30.21434,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336274,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,29.80206,29.80206,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338401,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,29.6666,29.6666,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339763,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,29.38389,29.38389,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1343282,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,30.11422,30.11422,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1343282,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.291657,41.00702,31.85169,1.150188,1.150188,0,-1,0,1.150188,112.2997,0,0,0,1.291657,1.210724,1.150188,0,0,3.371071,7.591311,0.08093289,0,0.08093289,10.87873,77.70506,0.134322,1.265207,1.033326,0,8.882968
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.196315,49.8513,33.37713,0.651078,0.651078,0,0,0,0.651078,337.3352,0,0,0,2.196315,0.6853452,0.651078,0,0,3.290138,7.66415,1.51097,0,1.51097,12.31216,87.94383,0.1342064,0.7161858,1.757052,0,9.860466
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.519421,54.42788,34.94969,0.5385087,0.5385087,0,0,0,0.5385087,467.8514,0.1734017,0,0,2.519421,0.5668512,0.5385087,0,0,1.779168,9.024023,1.779168,0,1.779168,14.00003,100,0.1340705,0.5923595,2.015537,0,11.54344
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.313477,54.3922,36.51047,0.7776417,0.7776417,0,0,0,0.7776417,297.4992,1.494907,0,0,2.313477,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.1340705,0.8554058,1.850782,0,12.93875
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.574299,49.91408,38.1007,0.7352687,0.7352687,0,0,0,0.7352687,214.1121,0.8003321,0,0,1.574299,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1340705,0.8087956,1.259439,0,12.19957
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.354311,41.647,39.12551,1.491529,1.491529,0,-1,0,1.491529,23.75489,0,0,0,0.354311,1.57003,1.491529,0,0,0,10.62527,0,1.215719,-1.215719,12.71855,90.84659,0.1340705,1.640681,0.2834488,0,10.97958
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,39.62614,39.62614,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.350799,9.409555,0,1.928546,-1.928546,10.68568,76.32615,0.1340705,2.01533,0,0,9.409555
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,40.18567,40.18567,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.493628,7.481009,0,1.106489,-1.106489,9.51934,67.99515,0.1340705,1.156281,0,0,7.481009
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,39.92063,39.92063,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.72306,6.37452,0,2.26796,-2.26796,7.1287,50.91918,0.1340705,2.370018,0,0,6.37452
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,38.76035,38.76035,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.243016,4.10656,0,0.09072526,-0.09072526,7.033067,50.23609,0.1340705,0.0948079,0,0,4.10656
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,37.80032,37.80032,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.343822,4.015835,0,2.482369,-2.482369,4.41642,31.5458,0.1340705,2.594076,0,0,4.015835
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,36.53992,36.53992,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.10201,1.533466,0,0.4708997,-0.4708997,3.920049,28.00029,0.1340705,0.4920902,0,0,1.533466
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,35.31485,35.31485,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.62523,1.062566,0,0.5709606,-0.5709606,3.318203,23.7014,0.1340705,0.5966538,0,0,1.062566
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,34.05445,34.05445,0.6573102,0.4670252,0,-1,0,0.4670252,0,0,0.190285,0.256016,0,0.4916055,0.4670252,0,0,11.25963,0.4916055,0,0.4916055,-0.4916055,2.800006,20,0.1340705,0.7230412,0,0,0.4916055
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,33.17688,33.17688,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340705,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,32.48189,32.48189,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340705,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,31.72211,31.72211,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340705,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340705,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,30.60896,30.60896,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340705,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,30.13189,30.13189,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340705,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,29.73138,29.73138,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342251,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,29.58414,29.58414,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344346,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,29.3191,29.3191,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1347024,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,30.03176,30.03176,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1347024,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.600177,43.26188,31.75745,0.6226393,0.6226393,0,-1,0,0.6226393,256.9991,0,0,0,1.600177,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9447675,0,0.9447675,11.3506,81.07555,0.1346304,0.6849033,1.280142,0,8.861693
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.722427,54.28723,33.25933,0.6459141,0.6459141,0,0,0,0.6459141,421.4843,0,0,0,2.722427,0.6799096,0.6459141,0,0,2.792742,8.111807,2.042517,0,2.042517,13.2883,94.91626,0.1344751,0.7105055,2.177942,0,10.83423
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.507786,54.17571,34.82011,0.9550509,0.9550509,0,0,0,0.9550509,262.5814,0.7522445,0,0,2.507786,1.005317,0.9550509,0,0,0.7502243,9.950072,0.7502243,0,0.7502243,14.00003,100,0.1344181,1.050556,2.006228,0,12.45786
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.303556,54.15144,36.375,0,0,0,0,0,0,0,2.303556,0,0,2.303556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344181,0,1.842845,0,12.92883
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.565172,49.69319,37.96523,0.6623868,0.6623868,0,0,0,0.6623868,236.2928,0.867923,0,0,1.565172,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1344181,0.7286255,1.252138,0,12.19045
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3483865,41.47254,38.99594,0.746001,0.746001,0,-1,0,0.746001,46.70054,0,0,0,0.3483865,0.7852643,0.746001,0,0,0,10.62527,0,0.4368778,-0.4368778,13.53952,96.71066,0.1344181,0.8206011,0.2787092,0,10.97366
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,39.49068,39.49068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4854197,10.1884,0,0,0,13.53952,96.71066,0.1344181,0,0,0,10.1884
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,40.05609,40.05609,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4854197,10.1884,0,1.903712,-1.903712,11.53283,82.37719,0.1344181,1.989379,0,0,10.1884
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,39.79105,39.79105,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.600656,8.284684,0,0.3742302,-0.3742302,11.13836,79.55952,0.1344181,0.3910705,0,0,8.284684
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,38.63077,38.63077,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.016467,7.910454,0,1.879674,-1.879674,9.157006,65.40705,0.1344181,3.339259,0,5,7.910454
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,37.67075,37.67075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.104994,6.03078,0,0,0,9.157006,65.40705,0.1344181,0,0,0,6.03078
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,36.41034,36.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.104994,6.03078,0,0,0,9.157006,65.40705,0.1344181,0,0,0,6.03078
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,35.18528,35.18528,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.104994,6.03078,0,1.766182,-1.766182,7.295287,52.10909,0.1344181,1.84566,0,0,6.03078
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,33.96021,33.96021,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.067418,4.264598,0,0.1605574,-0.1605574,7.126044,50.90022,0.1344181,0.1677824,0,0,4.264598
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,33.09442,33.09442,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.245815,4.104041,0,0.1303516,-0.1303516,6.988642,49.91877,0.1344181,0.1362174,0,0,4.104041
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,32.4171,32.4171,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.39065,3.973689,0,0.08344312,-0.08344312,6.900685,49.29051,0.1344181,0.08719806,0,0,3.973689
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,31.65733,31.65733,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.483365,3.890246,0,0.3642179,-0.3642179,6.516766,46.54823,0.1344181,0.3806078,0,0,3.890246
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,31.09191,31.09191,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.888051,3.526028,0,0.3047616,-0.3047616,6.195518,44.25362,0.1344181,0.3184758,0,0,3.526028
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,30.56184,30.56184,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.226675,3.221267,0,0.4890923,-0.4890923,5.67997,40.57113,0.1344181,0.5111015,0,0,3.221267
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,30.07888,30.07888,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.770111,2.732174,0,0.5187311,-0.5187311,5.13318,36.66549,0.1344181,0.542074,0,0,2.732174
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,29.68427,29.68427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.346479,2.213443,0,0,0,5.13318,36.66549,0.1344181,0,0,0,2.213443
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,29.53702,29.53702,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.346479,2.213443,0,0.5260024,-0.5260024,4.578724,32.70511,0.1344181,0.5496725,0,0,2.213443
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,29.25431,29.25431,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.930926,1.687441,0,0.08830434,-0.08830434,4.485643,32.04025,0.1344181,0.09227803,0,0,1.687441
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,29.96697,29.96697,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.02904,1.599136,0,0.2000062,-0.2000062,4.274818,30.53436,0.1344181,1.584006,0,5,1.599136
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.134464,39.64196,31.66911,2.459331,2.406915,0,-1,0,2.406915,47.13355,0,0.05241619,1.160542,1.134464,2.533595,2.406915,0,0,10.25127,1.39913,0,1.39913,-1.39913,2.800006,20,0.1344181,2.705264,0.9075715,0,2.533595
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.318982,50.65066,33.1651,2.435451,2.435451,4.806352,0,1.477134,2.435451,95.21777,0,0,0,2.318982,0,0,2.370901,2.252356,11.80586,0,4.571338,0,4.571338,7.136757,50.97674,0.1346796,2.678996,1.855185,5,2.318982
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.497597,53.97057,34.71999,1.198683,1.198683,4.703946,0,1.449177,1.198683,208.3617,0,0,0,2.497597,0,0,3.505263,3.33,7.234522,4.114204,5.827597,0,5.827597,12.6653,90.46626,0.1348272,1.318551,1.998077,5,6.611801
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.295073,53.96367,36.27488,1.23327,1.23327,0,0,0,1.23327,186.0965,0,0,0,2.295073,1.298179,1.23327,0,0,1.406926,9.359041,0.9968941,0,0.9968941,13.61104,97.2215,0.1347518,1.356597,1.836059,0,11.65411
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.085392,53.90174,37.83566,2.371309,2.371309,0,0,0,2.371309,87.94267,0,0,0,2.085392,2.496115,2.371309,0,0,0.4100319,10.25625,0,0.4107222,-0.4107222,13.1781,94.12909,0.1347518,2.60844,1.668314,0,12.34164
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3592016,41.41301,38.86047,1.187216,1.187216,0,-1,0,1.187216,30.2558,0,0,0,0.3592016,1.249701,1.187216,0,0,0.8663898,9.845524,0,0.8904991,-0.8904991,12.23943,87.42432,0.1347518,1.305937,0.2873613,0,10.20473
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,39.35521,39.35521,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.855833,8.955025,0,1.097349,-1.097349,11.08272,79.16215,0.1347518,1.146729,0,0,8.955025
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,39.95596,39.95596,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.075109,7.857676,0,0.8969214,-0.8969214,10.13729,72.40903,0.1347518,0.9372829,0,0,7.857676
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,39.65559,39.65559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071689,6.960754,0,0,0,10.13729,72.40903,0.1347518,0,0,0,6.960754
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,38.53065,38.53065,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.071689,6.960754,0,1.385294,-1.385294,8.677057,61.97886,0.1347518,1.447632,0,0,6.960754
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,37.57062,37.57062,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.610904,5.57546,0,3.505263,-3.505263,4.982185,35.58696,0.1347518,5.244005,0,0,5.57546
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,36.27488,36.27488,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.505641,2.070197,0,1.677224,-1.677224,3.214236,22.95878,0.1347518,1.752699,0,0,2.070197
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,35.08515,35.08515,3.411533,0.373325,0,-1,0,0.373325,0,0,3.038208,3.379361,0,0.3929737,0.373325,0,0,11.36922,0.3929737,0,0.3929737,-0.3929737,2.800006,20,0.1347518,3.752686,0,0,0.3929737
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,33.86009,33.86009,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347518,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,32.9943,32.9943,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347518,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,32.31698,32.31698,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347518,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,31.57487,31.57487,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347518,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,31.02712,31.02712,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347518,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,30.51472,30.51472,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347518,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,30.03176,30.03176,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347518,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,29.63715,29.63715,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350224,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,29.48401,29.48401,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1351774,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,29.20131,29.20131,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1355196,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,29.90219,29.90219,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1355196,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.571707,42.85752,31.58665,0.8614786,0.8614786,0,-1,0,0.8614786,182.4429,0,0,0,1.571707,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6648874,0,0.6648874,10.61121,75.7942,0.1354693,0.9476265,1.257366,0,8.383666
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.442425,51.61634,33.08264,1.71801,1.71801,0,0,0,1.71801,142.166,0,0,0,2.442425,1.808432,1.71801,0,0,3.572129,7.410357,0.6339938,0,0.6339938,11.21267,80.09032,0.1354214,1.889811,1.95394,0,9.852783
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.909789,57.60268,34.61987,1.329252,1.329252,0,0,0,1.329252,218.9043,0,0,0,2.909789,1.399212,1.329252,0,0,2.938136,7.980952,1.510577,0,1.510577,12.64573,90.32644,0.1353074,1.462177,2.327831,0,10.89074
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.608218,56.64873,36.18064,0.09289315,0.09289315,0,0,0,0.09289315,2807.761,1.082877,0,0,2.608218,0.09778227,0.09289315,0,0,1.427559,9.340471,1.427559,0,1.427559,14.00003,100,0.1351999,0.1021825,2.086575,0,11.94869
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.948835,52.62242,37.73553,0.878415,0.878415,0,0,0,0.878415,221.8581,1.024188,0,0,1.948835,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1351999,0.9662565,1.559068,0,12.57411
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3615037,41.29794,38.7309,0.1809864,0.1809864,0,-1,0,0.1809864,199.7408,0.1709917,0,0,0.3615037,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1351999,0.199085,0.289203,0,10.98678
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,39.26097,39.26097,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1351999,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,39.8205,39.8205,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1351999,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,39.55546,39.55546,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1351999,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,38.39518,38.39518,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1351999,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,37.43516,37.43516,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1351999,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,36.18064,36.18064,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1351999,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,35.02037,35.02037,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1351999,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,33.7953,33.7953,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351999,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,32.92951,32.92951,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351999,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,32.25219,32.25219,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351999,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,31.50419,31.50419,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351999,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,30.96234,30.96234,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351999,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,30.44404,30.44404,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351999,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,29.98464,29.98464,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351999,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,29.58414,29.58414,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353656,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,29.4369,29.4369,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355574,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,29.15419,29.15419,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1358961,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,29.83151,29.83151,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1358961,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.230226,40.19773,31.52186,0.3653834,0.3653834,0,-1,0,0.3653834,336.6947,0,0,0,1.230226,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8456123,0,0.8456123,10.69165,76.3688,0.1358325,0.4019217,0.9841811,0,7.955849
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.148952,49.02673,32.9943,0,0,0,0,0,0,0,0,0,0,2.148952,0,0,0,0,3.487334,7.486674,2.148952,0,2.148952,12.73033,90.93073,0.1356712,0,1.719161,0,9.635625
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.482421,53.64753,34.55508,0.7972689,0.7972689,0,0,0,0.7972689,311.3656,0.3048082,0,0,2.482421,0.8392305,0.7972689,0,0,1.338382,9.420731,1.338382,0,1.338382,14.00003,100,0.1355709,0.8769958,1.985937,0,11.90315
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.965542,59.90465,36.10997,2.121772,2.121772,0,0,0,2.121772,139.7672,0.7320975,0,0,2.965542,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1355709,2.333949,2.372433,0,13.59082
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.9872,52.87627,37.67075,1.341863,1.341863,0,0,0,1.341863,148.0927,0.5747131,0,0,1.9872,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1355709,1.476049,1.58976,0,12.61247
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.407996,41.56221,38.66022,0.435772,0.435772,0,-1,0,0.435772,93.62602,0,0,0,0.407996,0.4587074,0.435772,0,0,0,10.62527,0,0.05071137,-0.05071137,13.94657,99.61818,0.1355709,0.4793492,0.3263968,0,11.03327
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,39.16085,39.16085,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.05634597,10.57456,0,1.885542,-1.885542,11.95904,85.42152,0.1355709,1.970391,0,0,10.57456
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,39.75571,39.75571,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,0,1.961321,1.863255,0,0,2.151393,8.689021,0,1.961321,-1.961321,9.891623,70.65431,0.1355709,3.424581,0,5,8.689021
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,39.45534,39.45534,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.330638,6.727699,3.33,0,3.33,13.05074,93.21938,0.1356992,0,0,5,6.727699
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,38.30095,38.30095,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,1.000639,9.724699,0,1.141526,-1.141526,11.84747,84.62458,0.1356992,1.192894,0,0,9.724699
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,37.33503,37.33503,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,2.269,8.583174,0,3.097783,-3.097783,8.582116,61.3007,0.1356992,3.237183,0,0,8.583174
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,36.08052,36.08052,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.710981,5.485391,0,3.505263,-3.505263,4.887244,34.90881,0.1356992,4.057149,0,0,5.485391
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,34.92024,34.92024,2.122812,1.881122,0,-1,0,1.881122,0,0,0.2416905,0.4539717,0,1.980128,1.881122,0,0,9.605718,1.980128,0,1.980128,-1.980128,2.800006,20,0.1356992,2.335093,0,0,1.980128
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,33.70695,33.70695,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356992,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,32.84705,32.84705,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356992,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,32.1874,32.1874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356992,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,31.42174,31.42174,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356992,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,30.87988,30.87988,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356992,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,30.36159,30.36159,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356992,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,29.90219,29.90219,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356992,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,29.51935,29.51935,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359095,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,29.38389,29.38389,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1360851,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,29.10707,29.10707,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1364174,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,29.76672,29.76672,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1364174,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.220128,40.03535,31.43941,1.249924,1.249924,0,-1,0,1.249924,97.61618,0,0,0,1.220128,1.31571,1.249924,0,0,3.630102,7.358183,0,0.09558144,-0.09558144,10.45546,74.6817,0.1364174,1.374917,0.9761027,0,8.578311
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.141882,48.87585,32.91184,2.204721,2.204721,0,0,0,2.204721,97.14977,0,0,0,2.141882,2.32076,2.204721,0,0,3.736303,7.262601,0,0.1788775,-0.1788775,10.26691,73.3349,0.1364174,2.425194,1.713506,0,9.404483
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.47798,53.49375,34.45495,1.142491,1.142491,0,0,0,1.142491,216.8928,0,0,0,2.47798,1.202622,1.142491,0,0,3.935056,7.083724,1.275358,0,1.275358,11.47682,81.9771,0.1363221,1.25674,1.982384,0,9.561704
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.281188,53.50897,35.98039,0,0,0,0,0,0,0,0,0,0,2.281188,0,0,0,0,2.659698,8.231546,2.281188,0,2.281188,13.64094,97.4351,0.1361519,0,1.82495,0,10.51273
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.548107,49.08981,37.53528,0,0,0,0,0,0,0,1.169597,0,0,1.548107,0,0,0,0,0.37851,10.28462,0.37851,0,0.37851,14.00003,100,0.1361237,0,1.238486,0,11.83272
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3392659,40.93429,38.53065,0.8603631,0.8603631,0,-1,0,0.8603631,39.43288,0,0,0,0.3392659,0.9056454,0.8603631,0,0,0,10.62527,0,0.5663794,-0.5663794,13.40301,95.7356,0.1361237,0.9463994,0.2714127,0,10.96454
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,39.06072,39.06072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6293105,10.0589,0,0,0,13.40301,95.7356,0.1361237,0,0,0,10.0589
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,39.62614,39.62614,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6293105,10.0589,0,0.9233723,-0.9233723,12.42969,88.78333,0.1361237,0.964924,0,0,10.0589
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,39.32576,39.32576,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.65528,9.135523,0,0.6093996,-0.6093996,11.78733,84.19503,0.1361237,0.6368225,0,0,9.135523
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,38.16549,38.16549,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.33239,8.526123,0,1.825085,-1.825085,9.86352,70.45357,0.1361237,1.907214,0,0,8.526123
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,37.20546,37.20546,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.360263,6.701037,0,3.47679,-3.47679,6.198661,44.27606,0.1361237,3.633245,0,0,6.701037
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,35.94505,35.94505,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.223363,3.224248,0,1.141805,-1.141805,4.995093,35.67916,0.1361237,1.193186,0,0,3.224248
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,34.78478,34.78478,2.397933,1.978321,0,-1,0,1.978321,0,0,0.4196126,0.6594059,0,2.082443,1.978321,0,0,9.492035,2.082443,0,2.082443,-2.082443,2.800006,20,0.1361237,2.637727,0,0,2.082443
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,33.59505,33.59505,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361237,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,32.74693,32.74693,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361237,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,32.08728,32.08728,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361237,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,31.33928,31.33928,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361237,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,30.80921,30.80921,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361237,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,30.2968,30.2968,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361237,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,29.84918,29.84918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361237,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,29.46635,29.46635,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362932,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,29.3191,29.3191,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364958,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,29.0364,29.0364,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1367296,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,29.70193,29.70193,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1367296,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.638887,43.11074,31.33928,0.8262683,0.8262683,0,-1,0,0.8262683,198.3481,0,0,0,1.638887,0.869756,0.8262683,0,0,3.093674,7.840967,0.7691309,0,0.7691309,11.79477,84.24821,0.1366724,0.9088951,1.31111,0,9.479855
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.77149,54.21399,32.8176,0.8428161,0.8428161,0,0,0,0.8428161,328.8368,0,0,0,2.77149,0.8871749,0.8428161,0,0,2.324543,8.533185,1.884315,0,1.884315,13.58239,97.01688,0.1365325,0.9270977,2.217192,0,11.30468
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.099394,59.04127,34.31949,2.741583,2.741583,0,0,0,2.741583,113.0512,0,0,0,3.099394,2.885877,2.741583,0,0,0.4402287,10.22907,0.2135168,0,0.2135168,13.78495,98.46373,0.1365167,3.015742,2.479515,0,13.32846
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.280967,53.35371,35.84493,2.182029,2.182029,0,0,0,2.182029,104.5342,0,4.440892E-16,0,2.280967,2.296873,2.182029,0,0,0.2267119,10.42123,0,0.01590582,-0.01590582,13.76818,98.34397,0.1365167,2.400232,1.824773,0,12.7022
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.549169,48.95827,37.40571,0.4652774,0.4652774,0,0,0,0.4652774,332.9561,0.8150186,0,0,1.549169,0.4897657,0.4652774,0,0,0.244385,10.40533,0.244385,0,0.244385,14.00003,100,0.1364985,0.5118052,1.239336,0,11.9545
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3406276,40.80654,38.39518,2.4072,2.4072,0,-1,0,2.4072,14.15037,0,0,0,0.3406276,2.533895,2.4072,0,0,0,10.62527,0,2.193267,-2.193267,11.68812,83.48642,0.1364985,2.64792,0.2725021,0,10.9659
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,38.89581,38.89581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.436963,8.432007,0,0,0,11.68812,83.48642,0.1364985,0,0,0,8.432007
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,39.49068,39.49068,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.436963,8.432007,0,1.512755,-1.512755,10.09354,72.09656,0.1364985,1.580829,0,0,8.432007
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,39.1903,39.1903,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.117802,6.919252,0,1.391388,-1.391388,8.626886,61.62049,0.1364985,1.454,0,0,6.919252
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,38.03002,38.03002,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.663788,5.527865,0,0.1761188,-0.1761188,8.441241,60.29446,0.1364985,0.1840442,0,0,5.527865
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,37.04055,37.04055,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.859476,5.351746,0,2.098545,-2.098545,6.22918,44.49406,0.1364985,2.19298,0,0,5.351746
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,35.81548,35.81548,5.008853,3.090541,0,-1,0,3.090541,0,0,1.918312,2.419198,0,3.253201,3.090541,0,0,8.191193,3.253201,0,3.253201,-3.253201,2.800006,20,0.1364985,5.509739,0,0,3.253201
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,34.6552,34.6552,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,33.45959,33.45959,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,32.63502,32.63502,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,31.96948,31.96948,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,31.22738,31.22738,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,30.21434,30.21434,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,29.76672,29.76672,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364985,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,29.38389,29.38389,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366504,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,29.23665,29.23665,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1368495,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,28.95394,28.95394,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1371777,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,29.60181,29.60181,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1371777,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.206598,39.72324,31.23916,2.276825,2.276825,0,-1,0,2.276825,52.99474,0,0,0,1.206598,2.396658,2.276825,0,0,4.84725,6.262749,0,1.190061,-1.190061,8.147089,58.19338,0.1371777,2.504508,0.9652781,0,7.469347
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.13456,48.55882,32.68214,1.211292,1.211292,0,0,0,1.211292,176.2218,0,0,0,2.13456,1.275044,1.211292,0,0,6.169539,5.072689,0.8595157,0,0.8595157,8.962497,64.01771,0.1371141,1.332421,1.707648,0,7.207248
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.475864,53.17176,34.18991,2.677556,2.677556,0,0,0,2.677556,92.4673,0,0,0,2.475864,2.81848,2.677556,0,0,5.310024,5.846253,0,0.3426163,-0.3426163,8.601348,61.43808,0.1371141,2.945312,1.980691,0,8.322117
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.282625,53.22148,35.71535,1.175673,1.175673,0,0,0,1.175673,194.1549,0,0,0,2.282625,1.23755,1.175673,0,0,5.690709,5.503637,1.045075,0,1.045075,9.592793,68.51981,0.1370367,1.29324,1.8261,0,7.786262
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,2.01247,52.6456,37.27024,0.6490613,0.6490613,0,0,0,0.6490613,310.0586,0,0,0,2.01247,0.6832225,0.6490613,0,0,4.645633,6.444204,1.329248,0,1.329248,10.85383,77.52719,0.1369385,0.7139674,1.609976,0,8.456675
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3434226,40.69506,38.26561,2.437032,2.437032,0,-1,0,2.437032,14.09184,0,4.440892E-16,0,0.3434226,2.565297,2.437032,0,0,3.316385,7.640528,0,2.221874,-2.221874,8.511767,60.79822,0.1369385,2.680735,0.2747381,0,7.98395
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,38.76035,38.76035,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,5.785134,5.418653,0,1.213437,-1.213437,7.232692,51.66198,0.1369385,1.268042,0,0,5.418653
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,39.32576,39.32576,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.133399,4.205216,0,0.7961258,-0.7961258,6.393502,45.66778,0.1369385,0.8319514,0,0,4.205216
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,39.02539,39.02539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.017982,3.40909,0,0,0,6.393502,45.66778,0.1369385,0,0,0,3.40909
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,37.83566,37.83566,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,0,2.287473,2.173099,0,0,8.017982,3.40909,0,2.287473,-2.287473,3.982294,28.4449,0.1369385,3.765409,0,5,3.40909
