Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,30.54417,30.54417,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1435352,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,29.73138,29.73138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1435352,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,29.15419,29.15419,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1435352,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,28.62411,28.62411,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1435352,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,28.17649,28.17649,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1435352,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,27.74654,27.74654,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1435352,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,27.38138,27.38138,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1435352,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,27.081,27.081,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1435352,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,26.86897,26.86897,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1435352,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,26.66872,26.66872,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1435352,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,26.45669,26.45669,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1437781,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9383376,33.25706,26.91609,1.32645,1.32645,4.613811,0,1.424571,1.32645,70.7405,0,0,0,0.9383376,0,0,3.287361,3.122993,8.332113,3.126372,4.061331,0,4.061331,9.948408,71.05991,0.1439689,1.459095,0.7506701,5,4.06471
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.481527,46.3553,28.15882,1.284674,1.284674,0,-1,0,1.284674,193.164,0,0,0,2.481527,1.352288,1.284674,0,0,4.270782,6.78157,1.129239,0,1.129239,11.0197,78.71198,0.1438979,1.413141,1.985222,0,9.263097
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.222798,54.35929,29.45457,0.5174363,0.5174363,0,0,0,0.5174363,622.8395,0,0,0,3.222798,0.5446698,0.5174363,0,0,3.141543,7.797885,2.678128,0,2.678128,13.56039,96.85976,0.1437297,0.56918,2.578238,0,11.02068
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.352575,57.08447,30.6973,0.5034848,0.5034848,0,0,0,0.5034848,665.8741,2.359175,0,0,3.352575,0.529984,0.5034848,0,0,0.4634155,10.2082,0.4634155,0,0.4634155,14.00003,100,0.1437006,0.5538332,2.68206,0,13.56077
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.280463,57.86077,31.9047,0,0,0,0,0,0,0,3.280463,0,0,3.280463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437006,0,2.62437,0,13.90574
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.948368,56.19664,33.12976,0.8756415,0.8756415,0,0,0,0.8756415,336.7095,2.02664,0,0,2.948368,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1437006,0.9632056,2.358695,0,13.57364
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.770136,46.9358,33.90721,0,0,0,-1,0,0,0,1.770136,0,0,1.770136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437006,0,1.416109,0,12.39541
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,34.22525,34.22525,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1437006,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,34.6552,34.6552,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1437006,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,34.31949,34.31949,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1437006,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,33.24755,33.24755,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1437006,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,32.26986,32.26986,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1437006,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,31.39229,31.39229,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1437006,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,30.49705,30.49705,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,29.70193,29.70193,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,29.0894,29.0894,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,28.577,28.577,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,28.12938,28.12938,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,27.68176,27.68176,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,27.33426,27.33426,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,27.03388,27.03388,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437006,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,26.81597,26.81597,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438645,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,26.6216,26.6216,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439981,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,26.42135,26.42135,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.144223,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.01325,33.73608,26.86897,0.5174195,0.5174195,0,0,0,0.5174195,195.8275,0,0,0,1.01325,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4685978,0,0.4685978,12.36294,88.3065,0.1441936,0.5691614,0.8105999,0,9.663703
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.550519,46.87698,28.11171,0.8482592,0.8482592,0,-1,0,0.8482592,300.6768,0,0,0,2.550519,0.8929044,0.8482592,0,0,1.725647,9.072191,1.657614,0,1.657614,13.93549,99.53899,0.1440898,0.9330851,2.040415,0,11.62271
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.230548,54.34635,29.38389,0,0,0,0,0,0,0,3.162515,0,0,3.230548,0,0,0,0,0.06803291,10.56404,0.06803291,0,0.06803291,14.00003,100,0.1440856,0,2.584438,0,13.79459
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.36077,57.05542,30.60896,0,0,0,0,0,0,0,3.36077,0,0,3.36077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440856,0,2.688616,0,13.98604
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.288408,57.83696,31.82224,1.743554,1.743554,0,0,0,1.743554,188.6037,1.453088,0,0,3.288408,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1440856,1.91791,2.630727,0,13.91368
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,3.012503,56.69551,33.04731,0,0,0,0,0,0,0,3.012503,0,0,3.012503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440856,0,2.410002,0,13.63778
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.839984,47.40884,33.82475,0.1204863,0.1204863,0,-1,0,0.1204863,1527.132,1.713157,0,0,1.839984,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1440856,0.1325349,1.471987,0,12.46526
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2818633,36.06269,34.12513,0.9958462,0.9958462,0,0,0,0.9958462,28.3039,0,1.110223E-16,0,0.2818633,1.048259,0.9958462,0,0,0,10.62527,0,0.7663958,-0.7663958,13.19218,94.22964,0.1440856,1.095431,0.2254906,0,10.90714
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,34.51974,34.51974,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8515509,9.858878,0,2.517565,-2.517565,10.53843,75.27435,0.1440856,2.630856,0,0,9.858878
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,34.18991,34.18991,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.648846,7.341313,0,1.605698,-1.605698,8.845875,63.18469,0.1440856,1.677955,0,0,7.341313
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,33.14743,33.14743,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.432955,5.735615,1.414519,0,1.414519,10.18781,72.7699,0.1441931,3.862135,0,5,5.735615
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,32.16973,32.16973,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.018435,7.008683,0,1.462199,-1.462199,8.646512,61.76068,0.1441931,1.527998,0,0,7.008683
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.643101,5.546483,0,0,0,8.646512,61.76068,0.1441931,0,0,0,5.546483
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,30.41459,30.41459,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.643101,5.546483,0,2.312406,-2.312406,6.209022,44.35007,0.1441931,2.416464,0,0,5.546483
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,29.61948,29.61948,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.212441,3.234077,0,0.3964275,-0.3964275,5.791151,41.36528,0.1441931,0.4142668,0,0,3.234077
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,29.01873,29.01873,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.652916,2.837649,0,0.05290927,-0.05290927,5.73538,40.96692,0.1441931,0.05529019,0,0,2.837649
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,28.50632,28.50632,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.711704,2.78474,0,0.3876969,-0.3876969,5.326711,38.04786,0.1441931,0.4051433,0,0,2.78474
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,28.0587,28.0587,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.142479,2.397043,0,0.2537415,-0.2537415,5.059244,36.13739,0.1441931,0.2651599,0,0,2.397043
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,27.61108,27.61108,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.424414,2.143302,0,0.5025553,-0.5025553,4.529504,32.35354,0.1441931,0.5251702,0,0,2.143302
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,27.28125,27.28125,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,9.982808,1.640746,0,0.8852194,-0.8852194,3.596401,25.68853,0.1441931,0.9250543,0,0,1.640746
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,26.98677,26.98677,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.96639,0.7555271,0,0.3130078,-0.3130078,3.266462,23.33182,0.1441931,0.3270932,0,0,0.7555271
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,26.76885,26.76885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31417,0.4425192,0,0,0,3.266462,23.33182,0.1441931,0,0,0,0.4425192
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,26.5686,26.5686,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.31417,0.4425192,0,0.09380465,-0.09380465,3.167583,22.62555,0.1441931,0.09802586,0,0,0.4425192
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,26.35657,26.35657,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.4184,0.3487146,3.33,0,3.33,6.326698,45.19061,0.1444447,1.366529,0,5,0.3487146
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.091424,34.25385,26.83363,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,776.9407,4.440892E-16,0,0,1.091424,0,0,3.505263,3.33,8.0884,3.345715,4.421424,0,4.421424,10.52123,75.15149,0.1444828,0.1545248,0.8731391,5,4.437139
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.463344,54.90919,28.04692,2.809429,2.809429,0,-1,0,2.809429,123.2757,0,0,0,3.463344,2.957294,2.809429,0,0,3.666976,7.324996,0.5060498,0,0.5060498,11.00131,78.58064,0.1444512,3.090372,2.770675,0,10.78834
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.238321,54.34068,29.3191,1.694875,1.694875,0,0,0,1.694875,191.0654,0,0,0,3.238321,1.78408,1.694875,0,0,3.160926,7.780441,1.454242,0,1.454242,12.38093,88.43501,0.1443605,1.864363,2.590657,0,11.01876
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,4.034791,63.80838,30.54417,0,0,0,0,0,0,0,2.328107,0,0,4.034791,0,0,0,0,1.706684,9.089258,1.706684,0,1.706684,14.00003,100,0.1442541,0,3.227833,0,13.12405
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.296067,57.83186,31.75745,1.453373,1.453373,0,0,0,1.453373,226.7874,1.7662,0,0,3.296067,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1442541,1.598711,2.636853,0,13.92134
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,3.024819,56.7335,32.98252,2.086924,2.086924,0,0,0,2.086924,144.9415,0.8280561,0,0,3.024819,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1442541,2.295617,2.419855,0,13.65009
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.910564,47.911,33.75996,0,0,0,-1,0,0,0,1.910564,0,0,1.910564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442541,0,1.528451,0,12.53584
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3235637,36.28166,34.05445,0.3012427,0.3012427,0,0,0,0.3012427,107.4096,0.0064661,0,0,0.3235637,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1442541,0.331367,0.258851,0,10.94884
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,34.49029,34.49029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442541,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,34.12513,34.12513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442541,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,33.09442,33.09442,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1442541,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,32.1344,32.1344,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1442541,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,31.27449,31.27449,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1442541,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,30.37926,30.37926,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1442541,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,29.58414,29.58414,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1442541,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,28.97161,28.97161,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1442541,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,28.4592,28.4592,0.8214092,0.6885725,0,-1,0,0.6885725,0,0,0.1328368,0.2149777,0,0.7248131,0.6885725,0,0,11.00051,0.7248131,0,0.7248131,-0.7248131,2.800006,20,0.1442541,0.9035501,0,0,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,28.01158,28.01158,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442541,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,27.56396,27.56396,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442541,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,27.23413,27.23413,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442541,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442541,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,26.72173,26.72173,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443696,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,26.53915,26.53915,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144475,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,26.32123,26.32123,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447253,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.171304,34.77512,26.78652,3.661501,3.661501,4.273829,0,1.331755,3.661501,31.98973,0,0,0,1.171304,0,0,0.6123279,0.5817115,1.81586,8.991,1.753016,0,1.753016,13.94041,99.57415,0.1448411,4.027651,0.9370436,5,10.1623
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.692719,47.9422,27.99391,0.3069284,0.3069284,0,-1,0,0.3069284,877.3118,2.306792,0,0,2.692719,0.3230825,0.3069284,0,0,0.06284418,10.56871,0.06284418,0,0.06284418,14.00003,100,0.1448372,0.3376212,2.154175,0,13.26143
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.246227,54.33623,29.25431,0,0,0,0,0,0,0,3.246227,0,0,3.246227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448372,0,2.596981,0,13.8715
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.214764,65.716,30.49705,1.095965,1.095965,0,0,0,1.095965,384.5712,3.061117,0,0,4.214764,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1448372,1.205561,3.371811,0,14.84004
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.985889,64.77134,31.68678,1.589529,1.589529,0,0,0,1.589529,250.7591,2.312701,0,0,3.985889,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1448372,1.748482,3.188712,0,14.61116
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,3.032258,56.71888,32.91184,1.855307,1.855307,0,0,0,1.855307,163.437,1.079304,0,0,3.032258,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1448372,2.040837,2.425806,0,13.65753
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.593405,53.65383,33.70695,2.058126,2.058126,0,-1,0,2.058126,126.0081,0.4269563,0,0,2.593405,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1448372,2.263939,2.074724,0,13.21868
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3686073,36.56671,34.025,0,0,0,0,0,0,0,0.3686073,0,0,0.3686073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448372,0,0.2948858,0,10.99388
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,34.41961,34.41961,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1448372,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,34.05445,34.05445,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1448372,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,33.04731,33.04731,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1448372,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,32.08728,32.08728,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1448372,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1448372,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1448372,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1448372,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,28.93627,28.93627,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1448372,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,28.42386,28.42386,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1448372,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,27.97624,27.97624,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1448372,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,27.52862,27.52862,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1448372,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,27.21647,27.21647,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1448372,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,26.91609,26.91609,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1448372,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,26.70406,26.70406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1448372,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,26.50381,26.50381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1448372,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,26.28589,26.28589,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1448372,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.647167,38.22589,26.75118,1.646407,1.646407,0,0,0,1.646407,100.0462,0,0,0,1.647167,1.73306,1.646407,0,0,8.923056,2.594524,0,0.08589296,-0.08589296,5.444335,38.88803,0.1448372,1.811047,1.317733,0,4.241691
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.76527,48.52143,27.95857,1.816475,1.816475,0,-1,0,1.816475,152.2327,0,0,0,2.76527,1.912079,1.816475,0,0,9.018493,2.508631,0.8531909,0,0.8531909,6.253743,44.6695,0.1447842,1.998123,2.212216,0,5.273901
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.684088,58.49492,29.21898,2.68263,2.68263,0,0,0,2.68263,137.3312,0,0,0,3.684088,2.823821,2.68263,0,0,8.165301,3.276503,0.8602671,0,0.8602671,7.069864,50.49892,0.1447307,2.950893,2.947271,0,6.960591
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.559259,58.80584,30.46171,0,0,0,0,0,0,0,0,0,0,3.559259,0,0,0,0,7.305035,4.050743,3.559259,0,3.559259,10.44647,74.61752,0.1445099,0,2.847408,0,7.610003
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.809908,62.87455,31.66911,1.949352,1.949352,0,0,0,1.949352,195.4448,0,0,0,3.809908,2.05195,1.949352,0,0,3.745775,7.254076,1.757958,0,1.757958,12.11422,86.52997,0.1444011,2.144287,3.047926,0,11.06398
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.967119,66.15264,32.90006,0,0,0,0,0,0,0,1.979303,0,0,3.967119,0,0,0,0,1.987817,8.836239,1.987817,0,1.987817,14.00003,100,0.1442783,0,3.173696,0,12.80336
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.053688,48.99617,33.67751,0.7446558,0.7446558,0,-1,0,0.7446558,275.7901,1.269839,0,0,2.053688,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1442783,0.8191215,1.64295,0,12.67896
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.56976,37.9219,33.96021,1.040392,1.040392,0,0,0,1.040392,54.76395,0,0,0,0.56976,1.09515,1.040392,0,0,0,10.62527,0,0.5253899,-0.5253899,13.44622,96.04423,0.1442783,1.144432,0.455808,0,11.19503
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,34.35483,34.35483,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5837665,10.09988,0,2.811671,-2.811671,10.48246,74.87454,0.1442783,2.938197,0,0,10.09988
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,33.98966,33.98966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.707846,7.288213,0,0,0,10.48246,74.87454,0.1442783,0,0,0,7.288213
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,32.98252,32.98252,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.707846,7.288213,0,2.586067,-2.586067,7.756503,55.40348,0.1442783,2.70244,0,0,7.288213
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,32.02249,32.02249,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.581254,4.702146,0,3.505263,-3.505263,4.061631,29.01159,0.1442783,5.310801,0,0,4.702146
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,31.19204,31.19204,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.47599,1.196883,0,0.7321597,-0.7321597,3.289867,23.499,0.1442783,0.7651069,0,0,1.196883
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,30.2968,30.2968,1.992489,0.441487,0,-1,0,0.441487,0,0,1.551002,1.750251,0,0.4647232,0.441487,0,0,11.2895,0.4647232,0,0.4647232,-0.4647232,2.800006,20,0.1442783,2.191738,0,0,0.4647232
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,29.50168,29.50168,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442783,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,28.90682,28.90682,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442783,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,28.39441,28.39441,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442783,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,27.94679,27.94679,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442783,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,27.49917,27.49917,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442783,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,27.16935,27.16935,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442783,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,26.88664,26.88664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442783,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,26.65105,26.65105,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443777,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,26.45669,26.45669,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445444,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,26.23877,26.23877,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1447151,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.606252,37.88806,26.72173,2.413577,2.413577,0,0,0,2.413577,66.55067,0,0,0,1.606252,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9343556,-0.9343556,10.30749,73.62478,0.1447151,2.654934,1.285001,0,9.662832
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.83942,49.08565,27.89379,1.866655,1.866655,0,-1,0,1.866655,152.1128,0,0,0,2.83942,1.9649,1.866655,0,0,3.892277,7.122225,0.8745208,0,0.8745208,11.13713,79.5508,0.1446612,2.05332,2.271536,0,9.961645
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.261838,54.36088,29.15419,2.428885,2.428885,0,0,0,2.428885,134.2937,0,0,0,3.261838,2.556721,2.428885,0,0,3.017756,7.909294,0.7051173,0,0.7051173,11.80607,84.32888,0.1446178,2.671774,2.609471,0,11.17113
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.391643,57.09316,30.39692,0,0,0,0,0,0,0,1.079005,0,0,3.391643,0,0,0,0,2.312639,8.5439,2.312639,0,2.312639,14.00003,100,0.1444754,0,2.713315,0,11.93554
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.318913,57.84395,31.58665,1.776681,1.776681,0,0,0,1.776681,186.8041,1.448722,0,0,3.318913,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1444754,1.95435,2.655131,0,13.94419
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.501324,61.15459,32.8176,0.5686131,0.5686131,0,0,0,0.5686131,615.7656,2.902784,0,0,3.501324,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1444754,0.6254744,2.801059,0,14.1266
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,2.03276,48.73153,33.59505,0.6075032,0.6075032,0,-1,0,0.6075032,334.609,1.393283,0,0,2.03276,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1444754,0.6682536,1.626208,0,12.65803
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.6074188,38.10611,33.87776,0,0,0,0,0,0,0,0.6074188,0,0,0.6074188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444754,0,0.4859351,0,11.23269
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,34.2547,34.2547,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1444754,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,33.93076,33.93076,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1444754,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,32.91184,32.91184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1444754,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,31.96948,31.96948,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1444754,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1444754,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,30.26146,30.26146,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1444754,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,29.46635,29.46635,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1444754,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,28.87148,28.87148,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1444754,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,28.35908,28.35908,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1444754,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,27.91146,27.91146,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1444754,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,27.46384,27.46384,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1444754,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,27.13401,27.13401,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1444754,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,26.8513,26.8513,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1444754,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,26.6216,26.6216,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1444754,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,26.42135,26.42135,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1444754,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,26.20343,26.20343,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1444754,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.419924,36.45287,26.66872,0.6957487,0.6957487,0,0,0,0.6957487,204.0858,0,0,0,1.419924,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6875571,0,0.6875571,4.34799,31.057,0.1444332,0.7653236,1.135939,0,2.269669
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.914355,49.68264,27.84667,1.912373,1.912373,0,-1,0,1.912373,152.3947,0,0,0.154764,2.914355,2.013024,1.912373,0,0,10.17414,1.468546,0.9013304,0,0.9013304,5.203066,37.16468,0.1443778,2.103611,2.331484,0,4.382901
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.269762,54.37786,29.10707,2.13537,2.13537,0,0,0,2.13537,153.1239,0,0,0,3.269762,2.247758,2.13537,0,0,9.272812,2.279744,1.022004,0,1.022004,6.172625,44.09009,0.1443151,2.348907,2.61581,0,5.549506
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.399578,57.10471,30.34392,0.5771217,0.5771217,0,0,0,0.5771217,589.0573,0,0,0,3.399578,0.6074966,0.5771217,0,0,8.250808,3.199547,2.792081,0,2.792081,8.821425,63.01006,0.144144,0.6348339,2.719662,0,6.599125
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.326425,57.85894,31.53953,0.9376922,0.9376922,0,0,0,0.9376922,354.7459,0,0,0,3.326425,0.9870444,0.9376922,0,0,5.458726,5.71242,2.33938,0,2.33938,11.04076,78.86239,0.1440009,1.031461,2.66114,0,9.038845
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.053438,56.74162,32.7646,2.66838,2.66838,0,0,0,2.66838,114.4304,0,0,0,3.053438,2.808821,2.66838,0,0,3.119346,7.817863,0.2446164,0,0.2446164,11.27282,80.51998,0.143986,2.935218,2.44275,0,10.8713
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.200415,50.07065,33.54204,1.673708,1.673708,0,-1,0,1.673708,131.4695,0,0,0,2.200415,1.761798,1.673708,0,0,2.87473,8.038017,0.4386172,0,0.4386172,11.68893,83.49218,0.1439592,1.841079,1.760332,0,10.23843
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5250709,37.46542,33.82475,1.494987,1.494987,0,0,0,1.494987,35.1221,0,2.220446E-16,0,0.5250709,1.573671,1.494987,0,0,2.436112,8.432773,0,1.0486,-1.0486,10.58361,75.59705,0.1439592,1.644486,0.4200567,0,8.957844
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,34.22525,34.22525,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.601223,7.384173,0,1.027694,-1.027694,9.500322,67.85931,0.1439592,1.073941,0,0,7.384173
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,33.90721,33.90721,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,4.743106,6.356479,0,1.425274,-1.425274,7.997952,57.12812,0.1439592,1.489411,0,0,6.356479
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,32.88239,32.88239,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,6.326744,4.931205,1.239144,0,1.239144,9.173508,65.52493,0.1440513,4.065201,0,5,4.931205
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.087599,6.046435,0,0,0,9.173508,65.52493,0.1440513,0,0,0,6.046435
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,31.10958,31.10958,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,5.087599,6.046435,0,1.813773,-1.813773,7.261623,51.86863,0.1440513,1.895393,0,0,6.046435
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,30.21434,30.21434,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,7.102902,4.232662,0,1.526934,-1.526934,5.652094,40.37202,0.1440513,1.595646,0,0,4.232662
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,29.4369,29.4369,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,8.799496,2.705728,0,0.4176235,-0.4176235,5.21188,37.22764,0.1440513,0.4364165,0,0,2.705728
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,28.84203,28.84203,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,9.263521,2.288105,0,0.217566,-0.217566,4.982545,35.58954,0.1440513,0.2273565,0,0,2.288105
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.505261,2.070539,0,0,0,4.982545,35.58954,0.1440513,0,0,0,2.070539
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,27.87612,27.87612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.505261,2.070539,0,0,0,4.982545,35.58954,0.1440513,0,0,0,2.070539
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,27.4285,27.4285,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,9.505261,2.070539,0,0.03458001,-0.03458001,4.946095,35.32918,0.1440513,0.03613611,0,0,2.070539
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,27.09867,27.09867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.543684,2.035959,0,0,0,4.946095,35.32918,0.1440513,0,0,0,2.035959
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,26.81597,26.81597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.543684,2.035959,0,0,0,4.946095,35.32918,0.1440513,0,0,0,2.035959
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,26.58627,26.58627,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,9.543684,2.035959,0,0.4679099,-0.4679099,4.452874,31.80618,0.1440513,0.4889659,0,0,2.035959
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,26.38601,26.38601,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,10.06358,1.568049,0,0.2222879,-0.2222879,4.218562,30.13253,0.1440513,0.2322908,0,0,1.568049
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,26.17398,26.17398,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,10.31057,1.345761,3.11325,0,3.11325,7.172051,51.22884,0.1442822,1.895184,0,5,1.345761
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.505461,37.06363,26.65105,0,0,3.505263,0,1.121937,0,0,0,0,0,1.505461,0,0,3.505263,3.33,7.19732,4.147686,4.835461,0,4.835461,11.75937,83.99535,0.1442765,0,1.204368,5,5.653147
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.936955,49.81852,27.79366,1.264287,1.264287,0,-1,0,1.264287,232.3014,0,0,0,2.936955,1.330828,1.264287,0,0,2.361859,8.499601,1.606128,0,1.606128,13.28308,94.87894,0.1441787,1.390715,2.349564,0,11.43656
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.277911,54.38987,29.05406,1.314653,1.314653,0,0,0,1.314653,249.3367,1.138335,0,0,3.277911,1.383845,1.314653,0,0,0.7557313,9.945116,0.7557313,0,0.7557313,14.00003,100,0.1441327,1.446118,2.622329,0,13.22303
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.407099,57.14107,30.31447,0.5390232,0.5390232,0,0,0,0.5390232,632.0875,2.839706,0,0,3.407099,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1441327,0.5929255,2.725679,0,14.03237
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.333733,57.88635,31.50419,1.657418,1.657418,0,0,0,1.657418,201.1401,1.589082,0,0,3.333733,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1441327,1.82316,2.666986,0,13.95901
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.060241,56.76321,32.72926,2.27559,2.27559,0,0,0,2.27559,134.4812,0.6648824,0,0,3.060241,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1441327,2.50315,2.448193,0,13.68552
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.274042,50.68031,33.53026,0.2178352,0.2178352,0,-1,0,0.2178352,1043.928,2.044742,0,0,2.274042,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1441327,0.2396187,1.819234,0,12.89932
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5843164,37.85656,33.7953,1.816943,1.816943,0,0,0,1.816943,32.15932,0,0,0,0.5843164,1.912571,1.816943,0,0,0,10.62527,0,1.328255,-1.328255,12.59992,89.99928,0.1441327,1.998637,0.4674531,0,11.20959
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,34.18991,34.18991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475839,9.297019,0,0,0,12.59992,89.99928,0.1441327,0,0,0,9.297019
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,33.87776,33.87776,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.475839,9.297019,0,0.8233154,-0.8233154,11.73207,83.80036,0.1441327,0.8603646,0,0,9.297019
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,32.86472,32.86472,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.390634,8.473704,0,1.628507,-1.628507,10.01548,71.53897,0.1441327,1.70179,0,0,8.473704
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.200086,6.845197,0,0,0,10.01548,71.53897,0.1441327,0,0,0,6.845197
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,31.10958,31.10958,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.200086,6.845197,0,0.4748193,-0.4748193,9.514973,67.96396,0.1441327,0.4961862,0,0,6.845197
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,30.21434,30.21434,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.727663,6.370378,0,1.15838,-1.15838,8.293933,59.24226,0.1441327,1.210508,0,0,6.370378
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,29.41923,29.41923,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.014752,5.211997,0,0.3759135,-0.3759135,7.897685,56.41192,0.1441327,0.3928296,0,0,5.211997
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,28.84203,28.84203,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.432434,4.836083,0,0.03026342,-0.03026342,7.865785,56.18406,0.1441327,0.03162528,0,0,4.836083
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,28.32374,28.32374,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.46606,4.80582,0,0.1490844,-0.1490844,7.708636,55.06158,0.1441327,0.1557932,0,0,4.80582
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,27.87612,27.87612,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.63171,4.656736,0,0.9233686,-0.9233686,6.73532,48.10933,0.1441327,0.9649202,0,0,4.656736
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,27.41672,27.41672,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.657675,3.733367,0,0.2203115,-0.2203115,6.503091,46.45056,0.1441327,0.2302255,0,0,3.733367
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,27.09867,27.09867,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.902465,3.513056,0,0.4593834,-0.4593834,6.018858,42.99176,0.1441327,0.4800557,0,0,3.513056
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.412891,3.053672,0,0,0,6.018858,42.99176,0.1441327,0,0,0,3.053672
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,26.55093,26.55093,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.412891,3.053672,0,0.09017198,-0.09017198,5.923809,42.31284,0.1441327,0.09422972,0,0,3.053672
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,26.36835,26.36835,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.513083,2.9635,0,0.4366178,-0.4366178,5.463573,39.02545,0.1441327,0.4562656,0,0,2.9635
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,26.15631,26.15631,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,8.998213,2.526882,0,0.3240218,-0.3240218,5.122025,36.58582,0.1441327,0.3386028,0,0,2.526882
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.592291,37.68906,26.63338,1.63898,1.63898,0,0,0,1.63898,97.15133,0,0,0,1.592291,1.725242,1.63898,0,0,9.358237,2.202861,0,0.1329512,-0.1329512,4.981882,35.5848,0.1441327,1.802878,1.273832,0,3.795151
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.944493,49.87081,27.78188,0.8590917,0.8590917,0,-1,0,0.8590917,342.7448,0,0,0,2.944493,0.9043071,0.8590917,0,0,9.50596,2.069909,2.040185,0,2.040185,6.917371,49.4097,0.1440087,0.9450009,2.355594,0,5.014402
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.285469,54.43895,29.0364,0.8858473,0.8858473,0,0,0,0.8858473,370.8843,0,0,0,3.285469,0.9324709,0.8858473,0,0,7.465775,3.906076,2.352998,0,2.352998,9.149621,65.35431,0.143866,0.9744321,2.628375,0,7.191545
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.414809,57.1721,30.27913,0.2806181,0.2806181,0,0,0,0.2806181,1216.888,0,0,0,3.414809,0.2953875,0.2806181,0,0,5.112777,6.023775,3.119421,0,3.119421,12.10896,86.49243,0.1436772,0.30868,2.731847,0,9.438583
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.34059,57.93815,31.49241,0.8397779,0.8397779,0,0,0,0.8397779,397.7944,0.4632568,0,0,3.34059,0.8839768,0.8397779,0,0,1.993356,8.831254,1.993356,0,1.993356,14.00003,100,0.1435568,0.9237558,2.672472,0,12.17184
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.066594,56.80875,32.71748,0.3901352,0.3901352,0,0,0,0.3901352,786.0338,2.655926,0,0,3.066594,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1435568,0.4291487,2.453275,0,13.69187
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.348538,51.27631,33.49492,0.8862828,0.8862828,0,-1,0,0.8862828,264.9874,1.415609,0,0,2.348538,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1435568,0.9749111,1.87883,0,12.97381
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6472183,38.26993,33.75996,0.1663968,0.1663968,0,0,0,0.1663968,388.9607,0.4720637,0,0,0.6472183,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1435568,0.1830365,0.5177746,0,11.27249
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,34.12513,34.12513,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1435568,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,33.84242,33.84242,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1435568,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,32.82938,32.82938,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1435568,1.203499,0,0,9.027328
