Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,31.92237,31.92237,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1435568,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,31.10958,31.10958,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1435568,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,30.21434,30.21434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1435568,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,29.40156,29.40156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1435568,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1435568,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,28.31196,28.31196,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1435568,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1435568,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,27.38138,27.38138,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1435568,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,27.06922,27.06922,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1435568,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,26.78652,26.78652,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1435568,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,26.55093,26.55093,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1435568,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,26.35657,26.35657,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1435568,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,26.15631,26.15631,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1435568,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.680295,38.33501,26.6216,3.654488,3.654488,5,0,1.53,3.654488,45.97894,0,0,0,1.680295,0,0,1.345512,1.278237,10.56048,1.12084,2.958531,0,2.958531,6.788185,48.48693,0.1437531,4.019937,1.344236,5,2.801135
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.951951,49.93623,27.78188,2.142298,2.142298,0,-1,0,2.142298,137.7936,0,0,0,2.951951,2.255051,2.142298,0,0,7.601951,3.783519,0.6969,0,0.6969,7.449322,53.20934,0.1437111,2.356528,2.361561,0,6.735469
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.292774,54.50702,29.0364,2.048124,2.048124,0,0,0,2.048124,160.7703,0,0,0,3.292774,2.15592,2.048124,0,0,6.905051,4.410728,1.136855,0,1.136855,8.527837,60.913,0.1436426,2.252936,2.634219,0,7.703503
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.421475,57.25796,30.2968,0,0,0,0,0,0,0,0,0,0,3.421475,0,0,0,0,5.768196,5.433897,3.421475,0,3.421475,11.77373,84.09792,0.1434367,0,2.73718,0,8.855372
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.347227,58.00226,31.49241,1.175868,1.175868,0,0,0,1.175868,284.6601,0,0,0,3.347227,1.237756,1.175868,0,0,2.346721,8.513226,2.109471,0,2.109471,13.77495,98.39233,0.1433101,1.293455,2.677781,0,11.86045
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.072709,56.86617,32.71748,1.002849,1.002849,0,0,0,1.002849,306.3981,1.779829,0,0,3.072709,1.05563,1.002849,0,0,0.2372498,10.41175,0.2372498,0,0.2372498,14.00003,100,0.1432959,1.103134,2.458167,0,13.48446
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.423297,51.90029,33.47726,0.7572996,0.7572996,0,-1,0,0.7572996,319.9918,1.626139,0,0,2.423297,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1432959,0.8330296,1.938637,0,13.04857
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7137108,38.72979,33.74229,1.773792,1.773792,0,0,0,1.773792,40.23645,0,2.220446E-16,0,0.7137108,1.867149,1.773792,0,0,0,10.62527,0,1.153438,-1.153438,12.7842,91.31551,0.1432959,1.951171,0.5709687,0,11.33899
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,34.12513,34.12513,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.281598,9.471836,0,0.6154738,-0.6154738,12.13543,86.68147,0.1432959,0.6431701,0,0,9.471836
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,33.80708,33.80708,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.965458,8.856362,0,2.317685,-2.317685,9.692377,69.23112,0.1432959,2.42198,0,0,8.856362
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,32.8176,32.8176,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.540663,6.538677,0,2.50553,-2.50553,7.051317,50.36645,0.1432959,2.618278,0,0,6.538677
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,31.88703,31.88703,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.324585,4.033148,0,0.942137,-0.942137,6.058217,43.27289,0.1432959,0.9845331,0,0,4.033148
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,31.07424,31.07424,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.371404,3.091011,0,1.704144,-1.704144,4.261891,30.44202,0.1432959,1.780831,0,0,3.091011
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,30.179,30.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2649,1.386867,0,0,0,4.261891,30.44202,0.1432959,0,0,0,1.386867
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,29.38389,29.38389,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.2649,1.386867,0,0.003942357,-0.003942357,4.257736,30.41234,0.1432959,0.004119764,0,0,1.386867
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,28.78903,28.78903,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.26928,1.382924,0,0.01035789,-0.01035789,4.246818,30.33435,0.1432959,0.010824,0,0,1.382924
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,28.27662,28.27662,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.28079,1.372566,0,0.3181364,-0.3181364,3.911472,27.93903,0.1432959,0.3324526,0,0,1.372566
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,27.829,27.829,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.63427,1.05443,0,0.01390086,-0.01390086,3.896819,27.83437,0.1432959,0.0145264,0,0,1.05443
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,27.36371,27.36371,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.64972,1.040529,0,0.532856,-0.532856,3.33514,23.82238,0.1432959,0.5568345,0,0,1.040529
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,27.05155,27.05155,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.24178,0.507673,0,0.3598401,-0.3598401,2.955835,21.11307,0.1432959,0.3760329,0,0,0.507673
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,26.76885,26.76885,0.4092902,0.1404412,0,-1,0,0.1404412,0,0,0.268849,0.309778,0,0.1478329,0.1404412,0,0,11.6416,0.1478329,0,0.1478329,-0.1478329,2.800006,20,0.1432959,0.4502192,0,0,0.1478329
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,26.53915,26.53915,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434185,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,26.3389,26.3389,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143602,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,26.13865,26.13865,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1438301,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.769511,38.98943,26.60393,0,0,0,0,0,0,0,0,0,0,1.769511,0,0,0,0,1.81586,8.991,1.769511,0,1.769511,13.95606,99.68592,0.1437242,0,1.415609,0,10.76051
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.960135,49.96675,27.74654,0.4016688,0.4016688,0,-1,0,0.4016688,736.9593,2.490976,0,0,2.960135,0.4228092,0.4016688,0,0,0.04634961,10.58356,0.04634961,0,0.04634961,14.00003,100,0.1437214,0.4418356,2.368108,0,13.54369
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.161575,63.17659,29.01873,2.296983,2.296983,0,0,0,2.296983,181.1757,1.743698,0,0,4.161575,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1437214,2.526681,3.32926,0,14.78685
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.38263,67.32238,30.27913,0.8849375,0.8849375,0,0,0,0.8849375,495.2474,3.451117,0,0,4.38263,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1437214,0.9734312,3.506104,0,15.0079
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.354242,58.04852,31.47474,0.08446596,0.08446596,0,0,0,0.08446596,3971.116,3.26533,0,0,3.354242,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1437214,0.09291255,2.683393,0,13.97952
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.079129,56.90538,32.69981,2.829569,2.829569,0,0,0,2.829569,108.8197,0.1006356,0,0,3.079129,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1437214,3.112525,2.463303,0,13.7044
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.49876,52.51617,33.44192,1.803407,1.803407,0,-1,0,1.803407,138.5577,0.600436,0,0,2.49876,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1437214,1.983748,1.999008,0,13.12403
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7839321,39.20123,33.70695,1.0313,1.0313,0,0,0,1.0313,76.01398,0,0,0,0.7839321,1.085579,1.0313,0,0,0,10.62527,0,0.3016468,-0.3016468,13.68206,97.72884,0.1437214,1.13443,0.6271457,0,11.40921
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,34.08979,34.08979,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3351631,10.32363,0,1.131396,-1.131396,12.48947,89.21031,0.1437214,1.182309,0,0,10.32363
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,33.77763,33.77763,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.59227,9.192231,0,2.173108,-2.173108,10.19881,72.8485,0.1437214,2.270898,0,0,9.192231
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,32.78226,32.78226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.006834,7.019124,0,0,0,10.19881,72.8485,0.1437214,0,0,0,7.019124
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,31.86936,31.86936,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.006834,7.019124,0,0.1335884,-0.1335884,10.058,71.84269,0.1437214,0.1395999,0,0,7.019124
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,31.04479,31.04479,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.155266,6.885535,0,3.505263,-3.505263,6.363125,45.4508,0.1437214,3.783091,0,0,6.885535
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,30.14956,30.14956,5.233407,3.211258,0,-1,0,3.211258,0,0,2.022149,2.545489,0,3.380272,3.211258,0,0,8.050003,3.380272,0,3.380272,-3.380272,2.800006,20,0.1437214,5.756748,0,0,3.380272
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,29.35444,29.35444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437214,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,28.75369,28.75369,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437214,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,28.24128,28.24128,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437214,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,27.79366,27.79366,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437214,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,27.31659,27.31659,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437214,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437214,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,26.75118,26.75118,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437214,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,26.50381,26.50381,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438178,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,26.32123,26.32123,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440169,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,26.12098,26.12098,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1441286,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.85964,39.67598,26.60393,2.371139,2.371139,0,0,0,2.371139,78.42813,0,0,0,1.85964,2.495936,2.371139,0,0,1.81586,8.991,0,0.6362957,-0.6362957,11.60664,82.90439,0.1441286,2.608253,1.487712,0,10.85064
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.968131,50.01633,27.72887,0.7988987,0.7988987,0,-1,0,0.7988987,371.5278,0,0,0,2.968131,0.840946,0.7988987,0,0,2.522856,8.354704,2.127185,0,2.127185,13.62466,97.31882,0.1440016,0.8787886,2.374505,0,11.32283
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.308226,54.61572,29.00695,0,0,0,0,0,0,0,2.912556,0,0,3.308226,0,0,0,0,0.3956705,10.26917,0.3956705,0,0.3956705,14.00003,100,0.143978,0,2.646581,0,13.5774
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.436434,57.35909,30.26146,2.64028,2.64028,0,0,0,2.64028,130.1541,0.6571914,0,0,3.436434,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.143978,2.904308,2.749147,0,14.06171
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.361267,58.09493,31.45708,0,0,0,0,0,0,0,3.361267,0,0,3.361267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143978,0,2.689014,0,13.98654
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.08585,56.92632,32.66447,3.551263,3.551263,1.25,0,0.50625,3.551263,86.89445,0.6634681,0,0,3.08585,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.143978,3.906389,2.46868,5,13.71112
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.574541,53.1477,33.41247,0,0,0,-1,0,0,0,2.574541,0,0,2.574541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143978,0,2.059633,0,13.19982
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8578747,39.69069,33.65984,0.801477,0.801477,0,0,0,0.801477,107.0367,0.01421472,0,0,0.8578747,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.143978,0.8816247,0.6862998,0,11.48315
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,34.025,34.025,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.143978,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,33.72462,33.72462,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.143978,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,32.74693,32.74693,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.143978,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,31.83991,31.83991,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.143978,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.143978,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,30.11422,30.11422,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.143978,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,29.3191,29.3191,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.143978,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,28.70657,28.70657,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.143978,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,28.21183,28.21183,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143978,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,27.76421,27.76421,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143978,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,27.29892,27.29892,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143978,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,26.99855,26.99855,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143978,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,26.73351,26.73351,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143978,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,26.48614,26.48614,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440722,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,26.30356,26.30356,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442384,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,26.10331,26.10331,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1444547,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.950963,40.3588,26.58627,1.437392,1.437392,0,0,0,1.437392,135.7293,0,0,0,1.950963,1.513044,1.437392,0,0,2.151141,8.689247,0.4379182,0,0.4379182,12.37472,88.39069,0.1444286,1.581131,1.56077,0,10.64021
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.613939,55.9137,27.69354,1.164602,1.164602,0,-1,0,1.164602,310.3153,0.674819,0,0,3.613939,1.225897,1.164602,0,0,1.713223,9.083373,1.713223,0,1.713223,14.00003,100,0.1443266,1.281062,2.891151,0,12.69731
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.178449,63.29686,28.97161,2.305753,2.305753,0,0,0,2.305753,181.2184,1.75134,0,0,4.178449,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1443266,2.536329,3.342759,0,14.80372
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.443855,57.41639,30.24968,1.400189,1.400189,0,0,0,1.400189,245.9564,1.969972,0,0,3.443855,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1443266,1.540208,2.755084,0,14.06913
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.368297,58.14144,31.43941,2.781026,2.781026,0,0,0,2.781026,121.1171,0.4409011,0,0,3.368297,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1443266,3.059129,2.694638,0,13.99357
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.092207,56.965,32.6468,0.9496624,0.9496624,0,0,0,0.9496624,325.6112,2.092562,0,0,3.092207,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1443266,1.044629,2.473765,0,13.71748
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.625265,53.55589,33.37713,0,0,0,-1,0,0,0,2.625265,0,0,2.625265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443266,0,2.100212,0,13.25054
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9354235,40.22236,33.6245,1.114518,1.114518,0,0,0,1.114518,83.9308,0,0,0,0.9354235,1.173176,1.114518,0,0,0,10.62527,0,0.2377528,-0.2377528,13.74941,98.20991,0.1443266,1.225969,0.7483388,0,11.5607
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,33.98966,33.98966,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2641698,10.38752,0,1.334656,-1.334656,12.34256,88.16099,0.1443266,1.394716,0,0,10.38752
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,33.69518,33.69518,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.747121,9.052865,0,2.942738,-2.942738,9.240645,66.00448,0.1443266,3.075161,0,0,9.052865
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,32.71748,32.71748,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.016829,6.110127,0.4863847,0,0.4863847,9.70207,69.30036,0.1443617,4.936818,0,5,6.110127
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,31.82224,31.82224,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.530445,6.547873,0,3.360148,-3.360148,6.160163,44.00108,0.1443617,3.511355,0,0,6.547873
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,30.99179,30.99179,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.263943,3.187726,0,2.37489,-2.37489,3.656809,26.12001,0.1443617,2.48176,0,0,3.187726
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,30.07888,30.07888,3.330966,0.7721936,0,-1,0,0.7721936,0,0,2.558773,2.891869,0,0.8128354,0.7721936,0,0,10.90271,0.8128354,0,0.8128354,-0.8128354,2.800006,20,0.1443617,3.664063,0,0,0.8128354
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,29.28376,29.28376,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,28.67123,28.67123,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,28.17649,28.17649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,27.72887,27.72887,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,27.28125,27.28125,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,26.98677,26.98677,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,26.70406,26.70406,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,26.46847,26.46847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443617,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,26.28589,26.28589,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445064,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,26.09153,26.09153,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1447392,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.043237,41.05558,26.5686,0.4235693,0.4235693,3.783622,0,1.197929,0.4235693,482.3857,0,0,0,2.043237,0,0,3.360053,3.19205,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1447436,0.4659262,1.63459,5,7.956753
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.984447,50.11849,27.69354,2.492134,2.492134,0,-1,0,2.492134,119.7547,0.3611479,0,0,2.984447,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1447436,2.741347,2.387557,0,13.60972
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.324107,54.72155,28.97161,0.7513559,0.7513559,0,0,0,0.7513559,442.4145,2.533206,0,0,3.324107,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1447436,0.8264915,2.659286,0,13.94938
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.451436,57.46807,30.23201,0.01892982,0.01892982,0,0,0,0.01892982,18232.79,3.43151,0,0,3.451436,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1447436,0.02082281,2.761149,0,14.07671
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.375327,58.18798,31.42174,2.425416,2.425416,0,0,0,2.425416,139.1648,0.8222566,0,0,3.375327,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1447436,2.667958,2.700261,0,14.0006
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.098413,57.00935,32.63502,1.955643,1.955643,0,0,0,1.955643,158.4345,1.039842,0,0,3.098413,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1447436,2.151207,2.47873,0,13.72369
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.630956,53.57241,33.34768,1.530738,1.530738,0,-1,0,1.530738,171.875,1.019653,0,0,2.630956,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1447436,1.683812,2.104765,0,13.25623
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.016575,40.79084,33.59505,1.707815,1.707815,0,0,0,1.707815,59.5249,0,2.220446E-16,0,1.016575,1.7977,1.707815,0,0,0,10.62527,0,0.7811248,-0.7811248,13.17665,94.11874,0.1447436,1.878596,0.8132601,0,11.64185
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,33.96021,33.96021,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8679165,9.84415,0,1.070351,-1.070351,12.0484,86.05984,0.1447436,1.118517,0,0,9.84415
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,33.69518,33.69518,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.057196,8.773798,0,2.52264,-2.52264,9.389305,67.06633,0.1447436,2.636158,0,0,8.773798
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,32.69981,32.69981,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.860129,6.251158,0,1.761006,-1.761006,7.533042,53.80733,0.1447436,1.840251,0,0,6.251158
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,31.80457,31.80457,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.816802,4.490153,0,2.434913,-2.434913,4.966419,35.47435,0.1447436,2.544484,0,0,4.490153
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,30.99179,30.99179,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.522261,2.05524,0,1.593407,-1.593407,3.28682,23.47724,0.1447436,1.66511,0,0,2.05524
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,30.07888,30.07888,1.16973,0.438741,0,-1,0,0.438741,0,0,0.7309887,0.8479617,0,0.4618326,0.438741,0,0,11.29271,0.4618326,0,0.4618326,-0.4618326,2.800006,20,0.1447436,1.286703,0,0,0.4618326
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,29.27198,29.27198,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447436,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,28.67123,28.67123,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447436,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,28.19416,28.19416,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447436,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,27.72887,27.72887,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447436,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,27.26359,27.26359,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447436,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,26.98677,26.98677,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447436,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,26.70406,26.70406,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447436,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,26.43902,26.43902,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448417,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,26.27411,26.27411,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144976,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4212803,28.84642,26.07386,2.897071,2.897071,5,0,1.53,2.897071,14.5416,0,0,0,0.4212803,0,0,2.102929,1.997783,5.14586,5.994,2.419063,0,2.419063,11.41316,81.52242,0.145143,3.186778,0.3370242,5,6.41528
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.136393,41.76615,26.55093,2.319927,2.319927,0,0,0,2.319927,92.08882,0,0,0,2.136393,2.442028,2.319927,0,0,2.726797,8.171157,0,0.3056349,-0.3056349,11.09099,79.22122,0.145143,2.551919,1.709115,0,10.30755
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.992962,50.15898,27.66409,1.492473,1.492473,0,-1,0,1.492473,200.5371,0,0,0,2.992962,1.571024,1.492473,0,0,3.066391,7.865522,1.421937,0,1.421937,12.43996,88.85669,0.1450587,1.64172,2.394369,0,10.85848
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.332504,54.75747,28.93627,0.8108767,0.8108767,0,0,0,0.8108767,410.9754,0.8344951,0,0,3.332504,0.8535544,0.8108767,0,0,1.644454,9.145266,1.644454,0,1.644454,14.00003,100,0.1449614,0.8919644,2.666003,0,12.47777
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.459793,57.48396,30.179,0.7933748,0.7933748,0,0,0,0.7933748,436.0856,2.624662,0,0,3.459793,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1449614,0.8727123,2.767834,0,14.08507
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.38296,58.2044,31.37462,1.942645,1.942645,0,0,0,1.942645,174.1419,1.33807,0,0,3.38296,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1449614,2.13691,2.706368,0,14.00823
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.105018,57.02926,32.59969,0.6793653,0.6793653,0,0,0,0.6793653,457.0469,2.389896,0,0,3.105018,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1449614,0.7473018,2.484014,0,13.73029
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.636646,53.58212,33.31234,0.311356,0.311356,0,-1,0,0.311356,846.8265,2.308902,0,0,2.636646,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1449614,0.3424916,2.109316,0,13.26192
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.101361,41.38474,33.55971,0.1203334,0.1203334,0,0,0,0.1203334,915.2583,0.9746944,0,0,1.101361,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1449614,0.1323667,0.8810889,0,11.72663
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,33.93076,33.93076,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1449614,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,33.6245,33.6245,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1449614,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,32.6468,32.6468,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1450033,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,31.75745,31.75745,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1450033,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1450033,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,30.04943,30.04943,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1450033,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1450033,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,28.65945,28.65945,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1450033,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,28.15882,28.15882,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1450033,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,27.7112,27.7112,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1450033,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1450033,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,26.9691,26.9691,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1450033,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,26.68639,26.68639,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1450033,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1450033,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,26.27411,26.27411,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1450033,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.4002454,28.70579,26.07386,0.5224819,0.5224819,0,0,0,0.5224819,76.60465,0,0,0,0.4002454,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1497355,-0.1497355,4.14226,29.58751,0.1450033,0.57473,0.3201963,0,1.823355
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.230284,42.49628,26.53915,0.09405333,0.09405333,0,0,0,0.09405333,2371.297,0,0,0,2.230284,0.0990035,0.09405333,0,0,10.391,1.273374,2.13128,0,2.13128,6.16417,44.0297,0.1448774,0.1034587,1.784227,0,3.503658
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,3.001366,50.21236,27.64642,1.719443,1.719443,0,-1,0,1.719443,174.5546,0,0,0,3.001366,1.80994,1.719443,0,0,8.25972,3.191527,1.191426,0,1.191426,7.294456,52.10315,0.144807,1.891387,2.401093,0,6.192893
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.340844,54.80002,28.90682,1.633943,1.633943,0,0,0,1.633943,204.4652,0,0,0,3.340844,1.71994,1.633943,0,0,7.068294,4.26381,1.620904,0,1.620904,8.832181,63.08688,0.1447114,1.797337,2.672675,0,7.604654
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.467055,57.55436,30.179,0,0,0,0,0,0,0,0,0,0,3.467055,0,0,0,0,5.447389,5.722624,3.467055,0,3.467055,12.12132,86.58067,0.1445074,0,2.773644,0,9.189679
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.389604,58.26892,31.37462,2.960953,2.960953,0,0,0,2.960953,114.4768,0,0,0,3.389604,3.116792,2.960953,0,0,1.980334,8.842974,0.2728115,0,0.2728115,12.38013,88.42932,0.1444914,3.257048,2.711683,0,12.23258
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.11124,57.06677,32.58202,0,0,0,0,0,0,0,1.403717,0,0,3.11124,0,0,0,0,1.707523,9.088504,1.707523,0,1.707523,14.00003,100,0.1443912,0,2.488992,0,12.19974
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.642238,53.59097,33.277,0,0,0,-1,0,0,0,2.642238,0,0,2.642238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443912,0,2.113791,0,13.26751
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.188043,42.00409,33.53026,2.267259,2.267259,0,0,0,2.267259,52.39998,0,0,0,1.188043,2.386588,2.267259,0,0,0,10.62527,0,1.198545,-1.198545,12.73665,90.97589,0.1443912,2.493985,0.9504346,0,11.81332
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,33.88954,33.88954,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.331717,9.426729,0,2.094926,-2.094926,10.52841,75.20274,0.1443912,2.189197,0,0,9.426729
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,33.61272,33.61272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659412,7.331803,0,0,0,10.52841,75.20274,0.1443912,0,0,0,7.331803
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,32.61736,32.61736,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.659412,7.331803,0,1.591519,-1.591519,8.850796,63.21984,0.1443912,1.663138,0,0,7.331803
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,31.73978,31.73978,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.427767,5.740284,0,2.87372,-2.87372,5.82163,41.58298,0.1443912,3.003037,0,0,5.740284
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,30.927,30.927,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.62079,2.866564,0,0.07279117,-0.07279117,5.744901,41.03492,0.1443912,0.07606678,0,0,2.866564
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,30.01409,30.01409,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.701668,2.793773,0,1.334282,-1.334282,4.338444,30.98882,0.1443912,1.394325,0,0,2.793773
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,29.20131,29.20131,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.1842,1.459491,0,0.1045216,-0.1045216,4.228269,30.20186,0.1443912,0.1092251,0,0,1.459491
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,28.60645,28.60645,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.30034,1.354969,0,0.4959816,-0.4959816,3.705458,26.4675,0.1443912,0.5183008,0,0,1.354969
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,28.12938,28.12938,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.85143,0.8589876,0,0.2246493,-0.2246493,3.468657,24.77607,0.1443912,0.2347585,0,0,0.8589876
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,27.68176,27.68176,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.10104,0.6343384,0,0.009770138,-0.009770138,3.458358,24.70251,0.1443912,0.01020979,0,0,0.6343384
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,27.23413,27.23413,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,11.1119,0.6245682,0,0.5553802,-0.5553802,2.872936,20.52093,0.1443912,0.5803723,0,0,0.6245682
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,26.95143,26.95143,0.1863565,0.06572866,0,-1,0,0.06572866,0,0,0.1206278,0.1392635,0,0.06918807,0.06572866,0,0,11.72898,0.06918807,0,0.06918807,-0.06918807,2.800006,20,0.1443912,0.2049921,0,0,0.06918807
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,26.66872,26.66872,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443912,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,26.42135,26.42135,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445256,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,26.25644,26.25644,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446551,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4776237,29.2243,26.07386,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,163.5554,0,0,0,0.4776237,0,0,3.505263,3.33,5.14586,5.994,3.807624,0,3.807624,12.73046,90.93172,0.1447449,0.3212283,0.382099,5,6.471624
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.324749,43.2518,26.53915,1.57638,1.57638,0,0,0,1.57638,147.4739,0,0,0,2.324749,1.659348,1.57638,0,0,1.338236,9.420861,0.6654015,0,0.6654015,13.36172,95.44067,0.1447059,1.734018,1.859799,0,11.74561
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,3.009859,50.26658,27.62875,0.8791503,0.8791503,0,-1,0,0.8791503,342.3599,1.411602,0,0,3.009859,0.9254214,0.8791503,0,0,0.672835,10.01972,0.672835,0,0.672835,14.00003,100,0.1446666,0.9670654,2.407887,0,13.02958
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.349003,54.85519,28.88915,0.08839473,0.08839473,0,0,0,0.08839473,3788.691,3.255956,0,0,3.349003,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1446666,0.0972342,2.679203,0,13.97428
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.474583,57.61295,30.16722,2.396962,2.396962,0,0,0,2.396962,144.9577,0.9514646,0,0,3.474583,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1446666,2.636659,2.779666,0,14.09986
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.396596,58.31524,31.35695,0.6121459,0.6121459,0,0,0,0.6121459,554.8671,2.752232,0,0,3.396596,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1446666,0.6733605,2.717277,0,14.02187
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.117407,57.10379,32.56435,0.9565322,0.9565322,0,0,0,0.9565322,325.9071,2.110531,0,0,3.117407,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1446666,1.052186,2.493926,0,13.74268
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.647454,53.61692,33.25933,1.465678,1.465678,0,-1,0,1.465678,180.63,1.104635,0,0,2.647454,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1446666,1.612245,2.117963,0,13.27273
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.27509,42.62532,33.49492,0.3232868,0.3232868,0,0,0,0.3232868,394.4146,0.9347883,0,0,1.27509,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1446666,0.3556155,1.020072,0,11.90036
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,33.86009,33.86009,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446666,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,33.55971,33.55971,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1446666,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,32.56435,32.56435,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1447624,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,31.68678,31.68678,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1447624,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,30.87988,30.87988,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1447624,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,29.98464,29.98464,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1447624,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,29.17186,29.17186,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1447624,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,28.58878,28.58878,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1447624,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,28.11171,28.11171,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1447624,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,27.64642,27.64642,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1447624,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1447624,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,26.93376,26.93376,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1447624,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,26.66872,26.66872,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1447624,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,26.40368,26.40368,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1447624,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,26.23877,26.23877,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1447624,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.6016052,30.04386,26.05619,0,0,0,0,0,0,0,0,0,0,0.6016052,0,0,0,0,7.403694,3.96195,0.6016052,0,0.6016052,7.547,53.90704,0.1447272,0,0.4812842,0,4.563555
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.420092,44.00263,26.52148,1.874075,1.874075,0,0,0,1.874075,129.1353,0,0,0,2.420092,1.972711,1.874075,0,0,6.802088,4.503395,0.4473813,0,0.4473813,7.971424,56.93863,0.144701,2.061483,1.936074,0,6.923487
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,3.018434,50.3216,27.61108,2.649263,2.649263,0,-1,0,2.649263,113.9349,0,0,0,3.018434,2.788698,2.649263,0,0,6.354707,4.906038,0.2297362,0,0.2297362,8.18937,58.49539,0.1446876,2.91419,2.414747,0,7.924472
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.357211,54.91087,28.87148,1.776229,1.776229,0,0,0,1.776229,189.0078,0,0,0,3.357211,1.869715,1.776229,0,0,6.12497,5.112801,1.487496,0,1.487496,9.600533,68.5751,0.1446007,1.953852,2.685769,0,8.470011
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.482247,57.66568,30.14956,0.9183813,0.9183813,0,0,0,0.9183813,379.1723,0,0,0,3.482247,0.9667171,0.9183813,0,0,4.637475,6.451547,2.51553,0,2.51553,11.98697,85.62108,0.144454,1.010219,2.785798,0,9.933794
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.403564,58.36138,31.33928,2.828273,2.828273,0,0,0,2.828273,120.3407,0,0,0,3.403564,2.977129,2.828273,0,0,2.121944,8.715524,0.4264352,0,0.4264352,12.39153,88.51073,0.1444292,3.1111,2.722852,0,12.11909
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.123402,57.14629,32.55257,0.3683274,0.3683274,0,0,0,0.3683274,847.9962,1.040179,0,0,3.123402,0.387713,0.3683274,0,0,1.695509,9.099316,1.695509,0,1.695509,14.00003,100,0.1443305,0.4051601,2.498722,0,12.22272
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.652473,53.64795,33.24755,0.6114709,0.6114709,0,-1,0,0.6114709,433.7856,2.008819,0,0,2.652473,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1443305,0.672618,2.121978,0,13.27775
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.362284,43.27199,33.47726,1.382061,1.382061,0,0,0,1.382061,98.56902,0,0,0,1.362284,1.454801,1.382061,0,0,0,10.62527,0,0.09251711,-0.09251711,13.90251,99.30342,0.1443305,1.520267,1.089827,0,11.98756
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,33.84242,33.84242,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1027968,10.53276,0,1.136675,-1.136675,12.70435,90.74515,0.1443305,1.187825,0,0,10.53276
