Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.457389,59.09082,31.50419,0,0,0,0,0,0,0,3.457389,0,0,3.457389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438813,0,2.765911,0,14.08266
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.168391,57.7858,32.72926,0.770338,0.770338,0,0,0,0.770338,411.2988,2.357509,0,0,3.168391,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1438813,0.8473718,2.534713,0,13.79366
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.68811,54.15729,33.41247,0.8972964,0.8972964,0,-1,0,0.8972964,299.5788,1.743587,0,0,2.68811,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1438813,0.987026,2.150488,0,13.31338
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,2.012564,48.61713,33.64217,3.415457,3.415457,1.503521,0,0.5754613,3.415457,58.92518,0,0,0,2.012564,2.012564,1.911936,0,0,0,10.62527,0,0,0,14.00003,100,0.1438813,3.757003,1.610051,5,12.63784
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,33.98966,33.98966,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1438813,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,33.65984,33.65984,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1438813,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,32.61736,32.61736,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.143984,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,31.68678,31.68678,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.143984,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,30.82687,30.82687,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.143984,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,29.88452,29.88452,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.143984,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,29.0364,29.0364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.143984,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,28.47687,28.47687,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.143984,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,28.04692,28.04692,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.143984,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,27.5993,27.5993,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.143984,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,27.23413,27.23413,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.143984,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,26.95143,26.95143,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.143984,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,26.66872,26.66872,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.143984,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,26.40368,26.40368,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.143984,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,26.27411,26.27411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.143984,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.704909,37.9481,26.09153,1.079918,1.079918,0,0,0,1.079918,157.8738,0,0,0,1.704909,1.136756,1.079918,0,0,8.706068,2.789813,0.5681524,0,0.5681524,6.279723,44.85508,0.1439523,1.18791,1.363927,0,4.494721
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.546157,45.10804,26.58627,1.742881,1.742881,0,0,0,1.742881,146.089,0,0,0,2.546157,1.834612,1.742881,0,0,8.137916,3.30115,0.7115452,0,0.7115452,6.954754,49.67672,0.1439126,1.917169,2.036926,0,5.847307
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.978062,59.49277,27.66409,1.720433,1.720433,0,-1,0,1.720433,231.2245,0,0,0,3.978062,1.810982,1.720433,0,0,7.426371,3.94154,2.167081,0,2.167081,9.010628,64.3615,0.1437919,1.892476,3.18245,0,7.919603
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.434061,55.8024,29.00695,1.00697,1.00697,0,0,0,1.00697,341.029,0,0,0,3.434061,1.059969,1.00697,0,0,5.25929,5.891913,2.374092,0,2.374092,11.26289,80.44904,0.1436599,1.107667,2.747249,0,9.325974
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.550362,58.55747,30.33214,2.134786,2.134786,0,0,0,2.134786,166.31,0,0,0,3.550362,2.247143,2.134786,0,0,2.885198,8.028596,1.303219,0,1.303219,12.49923,89.28004,0.1435875,2.348264,2.84029,0,11.57896
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.234215,67.35414,31.5572,0,0,0,0,0,0,0,2.652236,0,0,4.234215,0,0,0,0,1.581979,9.201493,1.581979,0,1.581979,14.00003,100,0.1434997,0,3.387372,0,13.43571
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.172264,57.88666,32.78226,0.4543002,0.4543002,0,0,0,0.4543002,698.275,2.694054,0,0,3.172264,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1434997,0.4997302,2.537812,0,13.79754
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.690974,54.23766,33.45959,0.7928872,0.7928872,0,-1,0,0.7928872,339.3893,1.856356,0,0,2.690974,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1434997,0.8721759,2.152779,0,13.31625
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,2.014246,48.68971,33.69518,1.44296,1.44296,0,0,0,1.44296,139.5912,0.4953399,0,0,2.014246,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1434997,1.587256,1.611396,0,12.63952
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,34.025,34.025,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1434997,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,33.69518,33.69518,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1434997,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,32.6468,32.6468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1434997,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,31.70444,31.70444,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1434997,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,30.84454,30.84454,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1434997,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,29.90219,29.90219,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1434997,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,29.07173,29.07173,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1434997,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,28.49454,28.49454,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1434997,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1434997,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,27.61108,27.61108,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1434997,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,27.26359,27.26359,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1434997,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,26.98677,26.98677,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1434997,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,26.70406,26.70406,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1434997,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,26.42135,26.42135,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1434997,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,26.28589,26.28589,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1434997,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.601641,37.18972,26.10331,0,0,0,0,0,0,0,0,0,0,1.601641,0,0,0,0,11.30884,0.4473145,1.601641,0,1.601641,4.790966,34.22112,0.143411,0,1.281312,0,2.048955
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.555005,45.22118,26.6216,0,0,0,0,0,0,0,0,0,0,2.555005,0,0,0,0,9.707204,1.888791,2.555005,0,2.555005,7.214857,51.53459,0.1432697,0,2.044004,0,4.443796
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.111447,51.24648,27.69354,0.4050361,0.4050361,0,-1,0,0.4050361,768.1899,0,0,0,3.111447,0.4263538,0.4050361,0,0,7.152199,4.188295,2.685093,0,2.685093,9.762159,69.72957,0.1431215,0.4455397,2.489157,0,7.299742
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.441013,55.92615,29.05406,1.406114,1.406114,0,0,0,1.406114,244.718,0,0,0,3.441013,1.480119,1.406114,0,0,4.467106,6.604879,1.960893,0,1.960893,11.62243,83.01716,0.1430134,1.546725,2.75281,0,10.04589
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.556323,58.67461,30.37926,2.601557,2.601557,0,0,0,2.601557,136.6998,0,0,0,3.556323,2.738481,2.601557,0,0,2.506213,8.369682,0.8178416,0,0.8178416,12.3983,88.5591,0.1429684,2.861713,2.845058,0,11.92601
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.466862,59.32948,31.62199,0,0,0,0,0,0,0,1.778491,0,0,3.466862,0,0,0,0,1.688371,9.105741,1.688371,0,1.688371,14.00003,100,0.1428755,0,2.773489,0,12.5726
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.175797,57.99855,32.84705,0,0,0,0,0,0,0,3.175797,0,0,3.175797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428755,0,2.540637,0,13.80107
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.693135,54.35281,33.54204,0.1884834,0.1884834,0,-1,0,0.1884834,1428.845,2.494731,0,0,2.693135,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1428755,0.2073317,2.154508,0,13.31841
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,2.015405,48.79065,33.77763,0.8818548,0.8818548,0,0,0,0.8818548,228.5416,1.087137,0,0,2.015405,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1428755,0.9700403,1.612324,0,12.64068
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3642885,36.60226,34.08979,2.102267,2.102267,0,0,0,2.102267,17.32836,0,0,0,0.3642885,2.212913,2.102267,0,0,0,10.62527,0,1.848624,-1.848624,12.05141,86.08131,0.1428755,2.312494,0.2914308,0,10.98956
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,33.75996,33.75996,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.054027,8.776649,0,0.222902,-0.222902,11.81645,84.40303,0.1428755,0.2329326,0,0,8.776649
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,32.69981,32.69981,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.301696,8.553748,1.596698,0,1.596698,13.33121,95.22272,0.1429838,3.651192,0,5,8.553748
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,31.73978,31.73978,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7049983,9.990776,0,0.2922418,-0.2922418,13.02316,93.02237,0.1429838,0.3053927,0,0,9.990776
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,30.86221,30.86221,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.029711,9.698534,0,0.4937611,-0.4937611,12.50269,89.30473,0.1429838,0.5159803,0,0,9.698534
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,29.91397,29.91397,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.578335,9.204773,0,0.418889,-0.418889,12.06114,86.15083,0.1429838,0.437739,0,0,9.204773
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,29.07173,29.07173,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.043767,8.785884,0,0.5795107,-0.5795107,11.45028,81.78757,0.1429838,0.6055887,0,0,8.785884
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,28.50632,28.50632,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.687668,8.206373,0,0.3050264,-0.3050264,11.12876,79.49096,0.1429838,0.3187526,0,0,8.206373
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,28.07637,28.07637,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.026586,7.901347,0,0.2163023,-0.2163023,10.90075,77.86237,0.1429838,0.2260359,0,0,7.901347
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,27.61108,27.61108,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.266922,7.685044,0,0.1807863,-0.1807863,10.71019,76.50119,0.1429838,0.1889217,0,0,7.685044
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,27.26359,27.26359,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.467796,7.504258,0,0.2808561,-0.2808561,10.41414,74.38657,0.1429838,0.2934946,0,0,7.504258
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,26.98677,26.98677,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.779858,7.223402,0,0.713725,-0.713725,9.661808,69.01277,0.1429838,0.7458426,0,0,7.223402
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,26.70406,26.70406,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.572886,6.509677,0,0.4846785,-0.4846785,9.150911,65.36353,0.1429838,0.506489,0,0,6.509677
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,26.42135,26.42135,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.111417,6.024999,0,0.006822904,-0.006822904,9.14372,65.31215,0.1429838,0.007129935,0,0,6.024999
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,26.30356,26.30356,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.118999,6.018176,0,0.4161178,-0.4161178,8.705093,62.17911,0.1429838,0.4348432,0,0,6.018176
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.718598,38.06363,26.10331,0.9529511,0.9529511,0,0,0,0.9529511,180.3448,0,0,0,1.718598,1.003106,0.9529511,0,0,5.581352,5.602058,0.7154915,0,0.7154915,9.383867,67.0275,0.1429445,1.048246,1.374878,0,7.320656
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.564228,45.3108,26.63338,0,0,0,0,0,0,0,0,0,0,2.564228,0,0,0,0,4.86586,6.246,2.564228,0,2.564228,11.81651,84.40346,0.1428038,0,2.051383,0,8.810228
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.11987,51.34291,27.7112,0.5223607,0.5223607,0,-1,0,0.5223607,597.2636,0.268385,0,0,3.11987,0.5498534,0.5223607,0,0,2.301632,8.553805,2.301632,0,2.301632,14.00003,100,0.1426777,0.5745968,2.495896,0,11.67368
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.448544,56.0196,29.07173,0.02807559,0.02807559,0,0,0,0.02807559,12283.07,3.41899,0,0,3.448544,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1426777,0.03088315,2.758835,0,14.07382
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.562089,58.79726,30.43226,0.4959781,0.4959781,0,0,0,0.4959781,718.1947,3.040007,0,0,3.562089,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1426777,0.545576,2.849671,0,14.18736
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.471967,59.42351,31.65733,0,0,0,0,0,0,0,3.471967,0,0,3.471967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426777,0,2.777573,0,14.09724
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.179442,58.09739,32.90006,1.986311,1.986311,0,0,0,1.986311,160.0677,1.088588,0,0,3.179442,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1426777,2.184942,2.543554,0,13.80472
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.695914,54.41882,33.57738,3.24625,3.24625,0,-1,0,3.24625,83.04702,0,4.440892E-16,0.2408752,2.695914,3.417105,3.24625,0,0,0,10.62527,0,0.7211913,-0.7211913,13.23983,94.56999,0.1426777,3.570875,2.156731,0,13.32119
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,2.017139,48.82455,33.7953,1.444724,1.444724,0,0,0,1.444724,139.621,0,0,0,2.017139,1.520762,1.444724,0,0,0.8013237,9.904083,0.4963765,0,0.4963765,13.71073,97.93359,0.1426505,1.589196,1.613711,0,11.92122
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4190536,37.0228,34.12513,0,0,0,0,0,0,0,0.1141064,0,0,0.4190536,0,0,0,0,0.3049472,10.35082,0.3049472,0,0.3049472,14.00003,100,0.1426339,0,0.3352429,0,10.76988
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,33.77763,33.77763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426339,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,32.69981,32.69981,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1426339,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,31.73978,31.73978,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1426339,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,30.86221,30.86221,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1426339,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,29.91397,29.91397,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1426339,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,29.07173,29.07173,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1426339,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,28.50632,28.50632,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1426339,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,28.07637,28.07637,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1426339,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,27.62875,27.62875,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1426339,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1426339,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,26.99855,26.99855,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1426339,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,26.70406,26.70406,0.4843091,0.13821,0,-1,0,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0.1426339,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,26.43902,26.43902,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427618,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,26.30356,26.30356,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428655,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.793028,38.64422,26.12098,2.983531,2.983531,4.686908,0,1.444526,2.983531,60.09749,0,0,0,1.793028,0,0,1.703376,1.618207,5.14586,5.994,3.411235,0,3.411235,12.35442,88.24567,0.1430741,3.281884,1.434422,5,7.787027
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.573396,45.40676,26.65105,0.6208793,0.6208793,0,0,0,0.6208793,414.476,0.1852134,0,0,2.573396,0.6535571,0.6208793,0,0,1.734625,9.064112,1.734625,0,1.734625,14.00003,100,0.1429793,0.6829672,2.058717,0,11.63751
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.127965,51.45744,27.74654,0.2948042,0.2948042,0,-1,0,0.2948042,1061.031,2.817645,0,0,3.127965,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1429793,0.3242846,2.502372,0,13.75324
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.45505,56.16098,29.13652,0,0,0,0,0,0,0,3.45505,0,0,3.45505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429793,0,2.76404,0,14.08032
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.567524,58.9314,30.49705,2.235327,2.235327,0,0,0,2.235327,159.5975,1.214549,0,0,3.567524,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1429793,2.458859,2.854019,0,14.1928
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.475584,59.583,31.75745,0,0,0,0,0,0,0,3.475584,0,0,3.475584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429793,0,2.780467,0,14.10086
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.182166,58.23726,32.9943,2.39947,2.39947,0,0,0,2.39947,132.6195,0.656408,0,0,3.182166,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1429793,2.639417,2.545733,0,13.80744
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.69808,54.51357,33.64217,0.4388735,0.4388735,0,-1,0,0.4388735,614.774,2.236108,0,0,2.69808,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1429793,0.4827608,2.158464,0,13.32335
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,2.017947,48.92262,33.87776,0.7835553,0.7835553,0,0,0,0.7835553,257.5373,1.193152,0,0,2.017947,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1429793,0.8619108,1.614358,0,12.64322
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4776395,37.4664,34.15458,1.054208,1.054208,0,0,0,1.054208,45.30788,0,0,0,0.4776395,1.109693,1.054208,0,0,0,10.62527,0,0.6320534,-0.6320534,13.33379,95.24113,0.1429793,1.159629,0.3821116,0,11.10291
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,33.82475,33.82475,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7022816,9.99322,0,0.1714988,-0.1714988,13.15301,93.94988,0.1429793,0.1792162,0,0,9.99322
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,32.74693,32.74693,3.798826,3.798826,4.738653,0,1.458652,3.798826,0,0,0,0,0,0,0,0.9398271,0.8928358,0.8928358,9.821722,0.8928358,0,0.8928358,14.00003,100,0.1430394,4.178709,0,5,9.821722
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,31.76923,31.76923,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1430394,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,30.89166,30.89166,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1430394,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,29.9493,29.9493,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1430394,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,29.0894,29.0894,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1430394,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,28.52399,28.52399,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1430394,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,28.11171,28.11171,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1430394,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,27.64642,27.64642,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1430394,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,27.31659,27.31659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1430394,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,27.01622,27.01622,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1430394,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,26.73351,26.73351,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1430394,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,26.45669,26.45669,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1430394,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,26.32123,26.32123,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1430394,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.802931,38.73842,26.13865,0.8076981,0.8076981,0,0,0,0.8076981,223.2185,0,0,0,1.802931,0.8502085,0.8076981,0,0,9.781059,1.822321,0.9527227,0,0.9527227,5.624733,40.17658,0.1429874,0.8884679,1.442345,0,3.625252
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.582587,45.50301,26.66872,0.7291949,0.7291949,0,0,0,0.7291949,354.1696,0,0,0,2.582587,0.7675735,0.7291949,0,0,8.828336,2.679772,1.815013,0,1.815013,7.346606,52.47565,0.1428885,0.8021144,2.06607,0,5.262359
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.136046,51.57198,27.78188,0.9384359,0.9384359,0,-1,0,0.9384359,334.178,0,0,0,3.136046,0.9878272,0.9384359,0,0,7.013323,4.313283,2.148219,0,2.148219,9.384585,67.03262,0.1427716,1.032279,2.508837,0,7.449329
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.462124,56.27193,29.17186,0,0,0,0,0,0,0,0,0,0,3.462124,0,0,0,0,4.865104,6.24668,3.462124,0,3.462124,12.66904,90.493,0.1425835,0,2.769699,0,9.708805
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.573271,59.04683,30.54417,0.5244735,0.5244735,0,0,0,0.5244735,681.3062,1.618213,0,0,3.573271,0.5520774,0.5244735,0,0,1.40298,9.362593,1.40298,0,1.40298,14.00003,100,0.1425075,0.5769209,2.858617,0,12.93586
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.480238,59.68736,31.80457,0.7230501,0.7230501,0,0,0,0.7230501,481.3273,2.719133,0,0,3.480238,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1425075,0.7953551,2.78419,0,14.10551
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.185225,58.35198,33.06497,0.3409115,0.3409115,0,0,0,0.3409115,934.3261,2.826371,0,0,3.185225,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1425075,0.3750027,2.54818,0,13.8105
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.700105,54.6071,33.70695,1.223994,1.223994,0,-1,0,1.223994,220.598,1.411691,0,0,2.700105,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1425075,1.346393,2.160084,0,13.32538
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,2.018927,48.98948,33.93076,0.6416963,0.6416963,0,0,0,0.6416963,314.6234,1.343457,0,0,2.018927,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1425075,0.7058659,1.615141,0,12.6442
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5398801,37.98053,34.22525,0.4734647,0.4734647,0,0,0,0.4734647,114.0275,0.04149622,0,0,0.5398801,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1425075,0.5208112,0.4319041,0,11.16515
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,33.86009,33.86009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425075,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,32.7646,32.7646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425075,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,31.7869,31.7869,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1425075,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,30.89166,30.89166,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1425075,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,29.93163,29.93163,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1425075,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,29.07173,29.07173,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1425075,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,28.52399,28.52399,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1425075,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,28.11171,28.11171,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1425075,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,27.64642,27.64642,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1425075,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,27.33426,27.33426,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1425075,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,27.03388,27.03388,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1425075,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,26.73351,26.73351,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1425075,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,26.46847,26.46847,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1425075,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,26.3389,26.3389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1425075,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.812838,38.83273,26.15631,0.3552448,0.3552448,0,0,0,0.3552448,510.3067,0,0,0,1.812838,0.3739418,0.3552448,0,0,8.929229,2.588968,1.438896,0,1.438896,6.894074,49.24329,0.1424296,0.3907692,1.45027,0,4.401806
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.592054,45.58156,26.66872,1.446882,1.446882,0,0,0,1.446882,179.1476,0,0,0,2.592054,1.523033,1.446882,0,0,7.490333,3.883975,1.06902,0,1.06902,7.908236,56.48729,0.1423717,1.59157,2.073643,0,6.476028
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.084684,60.76236,27.79366,3.12501,3.12501,0,-1,0,3.12501,130.7094,0,0,0.1075115,4.084684,3.289485,3.12501,0,0,6.421312,4.846093,0.7951992,0,0.7951992,8.662628,61.87579,0.1423287,3.437511,3.267747,0,8.930777
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.46927,56.37648,29.20131,1.42318,1.42318,0,0,0,1.42318,243.7689,0,0,0,3.46927,1.498084,1.42318,0,0,5.626113,5.561772,1.971186,0,1.971186,10.53266,75.23313,0.1422223,1.565498,2.775416,0,9.031042
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.578806,59.16762,30.59717,0.4516822,0.4516822,0,0,0,0.4516822,792.3282,0,0,0,3.578806,0.475455,0.4516822,0,0,3.654927,7.335839,3.103351,0,3.103351,13.47676,96.26235,0.142055,0.4968505,2.863045,0,10.91465
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.484407,59.80886,31.86936,0.2650058,0.2650058,0,0,0,0.2650058,1314.842,2.653877,0,0,3.484407,0.2789535,0.2650058,0,0,0.5515767,10.12885,0.5515767,0,0.5515767,14.00003,100,0.1420253,0.2915064,2.787525,0,13.61326
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.188275,58.45956,33.12976,1.075893,1.075893,0,0,0,1.075893,296.3376,2.055756,0,0,3.188275,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1420253,1.183482,2.55062,0,13.81355
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.701607,54.72335,33.7953,0.02469007,0.02469007,0,-1,0,0.02469007,10942.08,2.675618,0,0,2.701607,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1420253,0.02715908,2.161286,0,13.32688
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,2.01967,49.06093,33.98966,0.8099331,0.8099331,0,0,0,0.8099331,249.3626,1.167109,0,0,2.01967,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1420253,0.8909264,1.615736,0,12.64494
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.6058419,38.51818,34.29004,0.3415454,0.3415454,0,0,0,0.3415454,177.3826,0.2463205,0,0,0.6058419,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1420253,0.3756999,0.4846735,0,11.23112
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,33.90721,33.90721,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1420253,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,32.8176,32.8176,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1420253,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,31.82224,31.82224,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1420253,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,30.927,30.927,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1420253,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,29.96697,29.96697,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1420253,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,29.10707,29.10707,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1420253,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,28.54166,28.54166,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1420253,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,28.12938,28.12938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1420253,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,27.66409,27.66409,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1420253,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,27.34604,27.34604,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1420253,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,27.05155,27.05155,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1420253,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,26.75118,26.75118,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1420253,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,26.48614,26.48614,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1420253,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,26.36835,26.36835,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1420253,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.822751,38.9272,26.17398,1.306265,1.306265,4.625875,0,1.427864,1.306265,139.5392,0,0,0,1.822751,0,0,3.319611,3.15363,10.92562,0.7922183,4.976381,0,4.976381,8.356087,59.68621,0.1421453,1.436891,1.458201,5,2.614969
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.601012,45.6962,26.70406,2.816929,2.816929,5,0,1.53,2.816929,92.33501,0,0,0,2.601012,0,0,2.183071,2.073917,5.949236,5.270961,4.674929,0,4.674929,12.79111,91.36491,0.1423239,3.098622,2.08081,5,7.871974
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.15225,51.79487,27.84667,1.753583,1.753583,0,-1,0,1.753583,179.7605,0.03206543,0,0,3.15225,1.845877,1.753583,0,0,1.274307,9.478397,1.274307,0,1.274307,14.00003,100,0.1422554,1.928941,2.5218,0,12.63065
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.475487,56.52278,29.27198,3.309009,3.309009,1.25,0,0.50625,3.309009,105.0311,1.308109,0,0,3.475487,2.167378,2.059009,0,0,0,10.62527,0,0,0,14.00003,100,0.1422554,3.63991,2.78039,5,14.10076
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.470112,68.89065,30.67963,0.6646479,0.6646479,0,0,0,0.6646479,672.5534,3.770483,0,0,4.470112,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1422554,0.7311127,3.57609,0,15.09539
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.488083,59.94747,31.95181,0.9927695,0.9927695,0,0,0,0.9927695,351.3488,2.443063,0,0,3.488083,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1422554,1.092046,2.790467,0,14.11336
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.190505,58.60208,33.22989,1.388041,1.388041,0,0,0,1.388041,229.8566,1.729408,0,0,3.190505,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1422554,1.526845,2.552404,0,13.81578
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.70306,54.83236,33.87776,1.231051,1.231051,0,-1,0,1.231051,219.5733,1.407217,0,0,2.70306,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1422554,1.354157,2.162448,0,13.32833
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,2.019768,49.17278,34.08979,0.4308988,0.4308988,0,0,0,0.4308988,468.7338,1.56619,0,0,2.019768,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1422554,0.4739887,1.615815,0,12.64504
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6754585,39.08545,34.35483,0,0,0,0,0,0,0,0.6754585,0,0,0.6754585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422554,0,0.5403668,0,11.30073
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,33.96021,33.96021,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1422554,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,32.84705,32.84705,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1422554,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,31.85169,31.85169,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1422554,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,30.927,30.927,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1422554,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,29.98464,29.98464,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1422554,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1422554,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,28.55933,28.55933,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1422554,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,28.14116,28.14116,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1422554,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1422554,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,27.36371,27.36371,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1422554,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,27.06922,27.06922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1422554,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,26.78652,26.78652,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1422554,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,26.50381,26.50381,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1422554,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,26.38601,26.38601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1422554,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.832672,39.02182,26.19165,2.402951,2.402951,4.708852,0,1.450517,2.402951,76.26759,0,0,0,1.832672,0,0,2.305901,2.190606,11.32858,0.4295519,4.023279,0,4.023279,7.06961,50.49712,0.1424351,2.643246,1.466138,5,2.262224
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.610058,45.805,26.73351,2.33186,2.33186,5,0,1.53,2.33186,111.9303,0,0,0,2.610058,0,0,2.66814,2.534733,7.305302,4.050503,5.144791,0,5.144791,11.95039,85.35974,0.1425873,2.565046,2.088047,5,6.660561
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.16036,51.90309,27.87612,2.266404,2.266404,0,-1,0,2.266404,139.4438,0,0,0,3.16036,2.385688,2.266404,0,0,2.160511,8.680815,0.7746713,0,0.7746713,12.68531,90.60915,0.1425457,2.493044,2.528288,0,11.84117
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.48176,56.66256,29.33677,0.7455859,0.7455859,0,0,0,0.7455859,466.9831,1.311094,0,0,3.48176,0.7848272,0.7455859,0,0,1.385839,9.378019,1.385839,0,1.385839,14.00003,100,0.1424715,0.8201445,2.785408,0,12.85978
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.588695,59.44916,30.74442,0.07499833,0.07499833,0,0,0,0.07499833,4785.033,3.509749,0,0,3.588695,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1424715,0.08249817,2.870956,0,14.21397
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.491646,60.08506,32.03427,1.006668,1.006668,0,0,0,1.006668,346.8519,2.431996,0,0,3.491646,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1424715,1.107334,2.793317,0,14.11692
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.192949,58.72538,33.31234,0.3559821,0.3559821,0,0,0,0.3559821,896.941,2.818231,0,0,3.192949,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1424715,0.3915803,2.554359,0,13.81822
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.704369,54.9401,33.96021,0.6720386,0.6720386,0,-1,0,0.6720386,402.4128,1.99696,0,0,2.704369,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1424715,0.7392424,2.163495,0,13.32964
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,2.019704,49.28328,34.18991,0.3079211,0.3079211,0,0,0,0.3079211,655.916,1.695576,0,0,2.019704,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1424715,0.3387132,1.615763,0,12.64498
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7485282,39.71799,34.45495,0.5177673,0.5177673,0,0,0,0.5177673,144.5685,0.20351,0,0,0.7485282,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1424715,0.569544,0.5988225,0,11.3738
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,34.05445,34.05445,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1424715,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,32.92951,32.92951,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1424715,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,31.9047,31.9047,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1424715,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,30.96234,30.96234,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1424715,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,30.01409,30.01409,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1424715,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,29.13652,29.13652,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1424715,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1424715,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,28.15882,28.15882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1424715,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1424715,0,0,0,0.6744166
