Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,27.38138,27.38138,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1424715,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,27.081,27.081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1424715,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,26.78652,26.78652,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1424715,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,26.52148,26.52148,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1425644,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,26.38601,26.38601,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426429,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.92439,39.73566,26.20343,2.430658,2.430658,4.791975,0,1.473209,2.430658,79.17154,0,0,0,1.92439,0,0,2.361317,2.243251,5.14586,5.994,4.167641,0,4.167641,13.07201,93.37129,0.1428225,2.673724,1.539512,5,7.91839
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,3.008458,49.22504,26.75118,2.361721,2.361721,0,0,0,2.361721,127.3841,0,0,0,3.008458,2.486022,2.361721,0,0,0.9782196,9.744877,0.5224357,0,0.5224357,13.56763,96.91148,0.1427945,2.597893,2.406766,0,12.75333
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.784491,57.87642,27.92912,1.41795,1.41795,0,-1,0,1.41795,266.8989,1.836129,0,0,3.784491,1.492578,1.41795,0,0,0.4557839,10.21507,0.4557839,0,0.4557839,14.00003,100,0.1427702,1.559744,3.027593,0,13.99956
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.488334,56.78373,29.38389,0,0,0,0,0,0,0,3.488334,0,0,3.488334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427702,0,2.790667,0,14.11361
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.59369,59.57966,30.80921,0.620025,0.620025,0,0,0,0.620025,579.6041,2.941032,0,0,3.59369,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1427702,0.6820275,2.874952,0,14.21896
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.495345,60.20954,32.10495,0.2489247,0.2489247,0,0,0,0.2489247,1404.178,3.233319,0,0,3.495345,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1427702,0.2738172,2.796276,0,14.12062
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.891935,65.97632,33.3948,2.379965,2.379965,0,0,0,2.379965,163.5291,1.386709,0,0,3.891935,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1427702,2.617961,3.113548,0,14.51721
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.906672,56.86927,34.025,0.8291698,0.8291698,0,-1,0,0.8291698,350.5521,2.033861,0,0,2.906672,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1427702,0.9120868,2.325337,0,13.53195
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,2.01989,49.35669,34.2547,1.396998,1.396998,0,0,0,1.396998,144.588,0.5493665,0,0,2.01989,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1427702,1.536697,1.615912,0,12.64516
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8252577,40.34502,34.51974,0.7304082,0.7304082,0,0,0,0.7304082,112.9858,0.05640696,0,0,0.8252577,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1427702,0.803449,0.6602061,0,11.45053
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,34.12513,34.12513,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1427702,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,32.98252,32.98252,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1427702,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,31.93414,31.93414,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1427702,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,30.99179,30.99179,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1427702,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,30.03176,30.03176,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1427702,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427702,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,28.60645,28.60645,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427702,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,28.19416,28.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427702,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,27.72887,27.72887,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427702,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,27.39905,27.39905,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427702,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,27.09867,27.09867,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427702,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,26.81597,26.81597,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427702,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,26.53915,26.53915,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428513,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3973521,29.03944,26.42135,0.33652,0.33652,3.841783,0,1.213807,0.33652,118.0768,0,0,0,0.3973521,0,0,3.505263,3.33,8.475861,2.997,3.727352,0,3.727352,9.495197,67.82271,0.142946,0.370172,0.3178817,5,3.394352
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.139957,41.42949,26.2211,0.2182293,0.2182293,2.964072,0,0.9741917,0.2182293,980.6003,4.440892E-16,0,0,2.139957,0,0,2.745843,2.608551,4.748508,6.351617,4.748508,0,4.748508,14.00003,100,0.1428868,0.2400522,1.711966,5,8.491574
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.321167,52.04146,26.76885,1.865792,1.865792,0,0,0,1.865792,178.0031,1.357176,0,0,3.321167,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,2.052371,2.656934,0,13.94644
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.176011,52.1428,27.95857,1.750291,1.750291,0,-1,0,1.750291,181.4562,1.3336,0,0,3.176011,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,1.92532,2.540809,0,13.80128
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.974669,61.7571,29.45457,0.2873496,0.2873496,0,0,0,0.2873496,1383.217,3.672195,0,0,3.974669,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,0.3160846,3.179735,0,14.59994
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.283233,67.03921,30.90933,0.2925505,0.2925505,0,0,0,0.2925505,1464.101,3.975286,0,0,4.283233,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,0.3218055,3.426587,0,14.90851
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.498028,60.37513,32.21685,1.295283,1.295283,0,0,0,1.295283,270.0591,2.134573,0,0,3.498028,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,1.424811,2.798422,0,14.1233
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.196395,59.02248,33.53026,0.9680844,0.9680844,0,0,0,0.9680844,330.1773,2.177359,0,0,3.196395,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,1.064893,2.557116,0,13.82167
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.706074,55.18174,34.15458,2.319464,2.319464,0,-1,0,2.319464,116.6681,0.2645327,0,0,2.706074,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,2.55141,2.164859,0,13.33135
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,2.019096,49.50037,34.39016,1.378073,1.378073,0,0,0,1.378073,146.5159,0.5684929,0,0,2.019096,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1428868,1.515881,1.615277,0,12.64437
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.233408,43.5383,34.6552,1.410973,1.410973,0,0,0,1.410973,87.41541,0,0,0,1.233408,1.485235,1.410973,0,0,0,10.62527,0,0.2518269,-0.2518269,13.73458,98.10394,0.1428868,1.55207,0.9867262,0,11.85868
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,34.22525,34.22525,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2798077,10.37345,0,1.41412,-1.41412,12.24397,87.45673,0.1428868,1.477755,0,0,10.37345
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,33.08264,33.08264,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.851052,8.959328,0,0.4442412,-0.4442412,11.77569,84.11194,0.1428868,0.464232,0,0,8.959328
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,32.00482,32.00482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344653,8.515086,0,0,0,11.77569,84.11194,0.1428868,0,0,0,8.515086
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,31.05657,31.05657,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.344653,8.515086,0,3.291309,-3.291309,8.30635,59.33096,0.1428868,3.439418,0,0,8.515086
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,30.07888,30.07888,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.001663,5.223777,0,2.005651,-2.005651,6.192209,44.22997,0.1428868,2.095905,0,0,5.223777
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,29.20131,29.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230165,3.218127,0,0,0,6.192209,44.22997,0.1428868,0,0,0,3.218127
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,28.64178,28.64178,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.230165,3.218127,0,0.07587296,-0.07587296,6.112232,43.65871,0.1428868,0.07928724,0,0,3.218127
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,28.2295,28.2295,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.314467,3.142254,0,0.7110636,-0.7110636,5.362705,38.30496,0.1428868,0.7430615,0,0,3.142254
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,27.74654,27.74654,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.104538,2.43119,0,0.5831512,-0.5831512,4.74801,33.91428,0.1428868,0.6093929,0,0,2.43119
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,27.4285,27.4285,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.752483,1.848039,0,0.219937,-0.219937,4.516176,32.25833,0.1428868,0.2298342,0,0,1.848039
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,27.13401,27.13401,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,9.996859,1.628102,0,0.1463271,-0.1463271,4.361933,31.1566,0.1428868,0.1529118,0,0,1.628102
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,26.83363,26.83363,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.15944,1.481775,0,0.385087,-0.385087,3.956016,28.2572,0.1428868,0.402416,0,0,1.481775
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,26.5686,26.5686,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.58732,1.096688,0,0.3451886,-0.3451886,3.592155,25.6582,0.1428868,0.3607221,0,0,1.096688
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6197692,30.57789,26.45669,0,0,0,0,0,0,0,0,0,0,0.6197692,0,0,0,0,10.97086,0.7514991,0.6197692,0,0.6197692,4.18012,29.85794,0.1428539,0,0.4958153,0,1.371268
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.862179,39.33636,26.27411,0.5300481,0.5300481,0,0,0,0.5300481,351.3225,0,0,0,1.862179,0.5579454,0.5300481,0,0,10.35109,1.309291,1.304233,0,1.304233,5.417424,38.69581,0.1427845,0.583053,1.489743,0,3.17147
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.637223,46.12562,26.81597,1.996523,1.996523,0,0,0,1.996523,132.0908,0,0,0,2.637223,2.101603,1.996523,0,0,9.046859,2.483101,0.5356203,0,0.5356203,5.925558,42.32533,0.1427561,2.196175,2.109778,0,5.120324
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.183204,52.29221,28.02925,0.5360361,0.5360361,0,-1,0,0.5360361,593.8412,0,0,0,3.183204,0.5642486,0.5360361,0,0,8.511239,2.965159,2.618955,0,2.618955,8.410117,60.07215,0.1426171,0.5896398,2.546563,0,6.148363
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.499987,57.08442,29.53702,0.1747766,0.1747766,0,0,0,0.1747766,2002.549,0,0,0,3.499987,0.1839754,0.1747766,0,0,5.892283,5.322219,3.316011,0,3.316011,11.55596,82.54242,0.1424415,0.1922543,2.799989,0,8.822206
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.60179,59.91035,31.00946,1.364517,1.364517,0,0,0,1.364517,263.9609,0,0,0,3.60179,1.436333,1.364517,0,0,2.576272,8.306629,2.165457,0,2.165457,13.61029,97.21619,0.1423271,1.500968,2.881432,0,11.90842
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.500455,60.54561,32.33465,0,0,0,0,0,0,0,3.08964,0,0,3.500455,0,0,0,0,0.4108152,10.25554,0.4108152,0,0.4108152,14.00003,100,0.1423054,0,2.800364,0,13.756
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.198202,59.15414,33.6245,0,0,0,0,0,0,0,3.198202,0,0,3.198202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423054,0,2.558562,0,13.82348
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.706086,55.3396,34.29004,0.4958524,0.4958524,0,-1,0,0.4958524,545.7443,2.184137,0,0,2.706086,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1423054,0.5454376,2.164869,0,13.33136
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,2.018217,49.63682,34.51974,1.794871,1.794871,0,0,0,1.794871,112.4436,0.128879,0,0,2.018217,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1423054,1.974358,1.614573,0,12.64349
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9882823,41.82589,34.78478,1.537938,1.537938,0,0,0,1.537938,64.2602,0,0,0,0.9882823,1.618882,1.537938,0,0,0,10.62527,0,0.6306001,-0.6306001,13.33532,95.25208,0.1423054,1.691732,0.7906258,0,11.61356
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,34.31949,34.31949,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7006668,9.994674,0,1.194071,-1.194071,12.07666,86.26165,0.1423054,1.247804,0,0,9.994674
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,33.14743,33.14743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.027412,8.800603,0,0,0,12.07666,86.26165,0.1423054,0,0,0,8.800603
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,32.06961,32.06961,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.027412,8.800603,0,1.773771,-1.773771,10.20694,72.90655,0.1423054,1.853591,0,0,8.800603
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,31.09191,31.09191,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,3.998269,7.026832,0,3.505263,-3.505263,6.512065,46.51466,0.1423054,5.385847,0,0,7.026832
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.893006,3.521569,0,0,0,6.512065,46.51466,0.1423054,0,0,0,3.521569
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,29.23665,29.23665,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.893006,3.521569,0,0.03012362,-0.03012362,6.480312,46.28785,0.1423054,0.03147918,0,0,3.521569
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,28.67123,28.67123,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.926477,3.491445,0,0.05579878,-0.05579878,6.421495,45.86773,0.1423054,0.05830972,0,0,3.491445
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,28.25895,28.25895,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,7.988475,3.435646,0,0.6503131,-0.6503131,5.736004,40.97138,0.1423054,0.6795772,0,0,3.435646
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,27.78188,27.78188,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.711045,2.785333,0,0.1911579,-0.1911579,5.534506,39.53211,0.1423054,0.19976,0,0,2.785333
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,27.46384,27.46384,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.923443,2.594175,0,0.3948372,-0.3948372,5.118311,36.5593,0.1423054,0.4126049,0,0,2.594175
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,27.18113,27.18113,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.362151,2.199338,0,0.149837,-0.149837,4.96037,35.43114,0.1423054,0.1565796,0,0,2.199338
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,26.88664,26.88664,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.528637,2.049501,0,0.4373257,-0.4373257,4.499388,32.13842,0.1423054,0.4570054,0,0,2.049501
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,26.60393,26.60393,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.01455,1.612175,0,0.4811008,-0.4811008,3.992263,28.51611,0.1423054,0.5027503,0,0,1.612175
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5150449,29.89706,26.48614,0.4117496,0.4117496,0,0,0,0.4117496,125.0869,0,0,0,0.5150449,0.4334206,0.4117496,0,0,10.54911,1.131075,0.08162425,0,0.08162425,4.069698,29.06922,0.1423011,0.4529245,0.4120359,0,1.646119
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.872175,39.42555,26.28589,0,0,0,0,0,0,0,0,0,0,1.872175,0,0,0,0,10.46749,1.204536,1.872175,0,1.872175,5.8458,41.75563,0.1422023,0,1.49774,0,3.076712
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.646116,46.24035,26.8513,1.479898,1.479898,0,0,0,1.479898,178.8039,0,0,0,2.646116,1.557787,1.479898,0,0,8.595311,2.889494,1.088328,0,1.088328,6.878279,49.13047,0.142145,1.627888,2.116893,0,5.53561
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.190443,52.4352,28.09404,1.377274,1.377274,0,-1,0,1.377274,231.6492,0,0,0,3.190443,1.449762,1.377274,0,0,7.506983,3.86899,1.740681,0,1.740681,8.529634,60.92583,0.1420534,1.515001,2.552354,0,7.059433
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.505551,57.23975,29.61948,3.627893,3.627893,5,0,1.53,3.627893,96.62775,0,0,0,3.505551,0,0,1.372107,1.303501,5.766302,5.435603,4.809053,0,4.809053,13.0919,93.5134,0.1422213,3.990683,2.804441,5,8.941154
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.606066,60.05616,31.09191,0,0,0,0,0,0,0,2.648817,0,0,3.606066,0,0,0,0,0.9572489,9.76375,0.9572489,0,0.9572489,14.00003,100,0.142171,0,2.884853,0,13.36982
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.503909,60.66067,32.39943,1.101509,1.101509,0,0,0,1.101509,318.1009,2.344426,0,0,3.503909,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.142171,1.21166,2.803127,0,14.12918
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.200103,59.27249,33.70695,0,0,0,0,0,0,0,3.200103,0,0,3.200103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142171,0,2.560082,0,13.82538
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.707101,55.42426,34.35483,1.769954,1.769954,0,-1,0,1.769954,152.9475,0.8439911,0,0,2.707101,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.142171,1.946949,2.165681,0,13.33237
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,2.01794,49.70641,34.58453,0.501609,0.501609,0,0,0,0.501609,402.2935,1.489931,0,0,2.01794,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.142171,0.55177,1.614352,0,12.64321
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.075047,42.54975,34.85545,1.904446,1.904446,0,0,0,1.904446,56.44933,0,2.220446E-16,0,1.075047,2.004681,1.904446,0,0,0,10.62527,0,0.9296332,-0.9296332,13.02011,93.00059,0.142171,2.094891,0.8600379,0,11.70032
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,34.41961,34.41961,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.032926,9.695641,0,1.909956,-1.909956,11.00684,78.62012,0.142171,1.995904,0,0,9.695641
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,33.21222,33.21222,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.155099,7.785685,0,2.221579,-2.221579,8.665089,61.89336,0.142171,2.32155,0,0,7.785685
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,32.11673,32.11673,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.62352,5.564106,0,0.4015457,-0.4015457,8.241822,58.87004,0.142171,0.4196152,0,0,5.564106
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,31.12725,31.12725,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.069682,5.16256,0,0.7957416,-0.7957416,7.403037,52.87873,0.142171,0.8315499,0,0,5.16256
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,30.14956,30.14956,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.953839,4.366819,0,1.180285,-1.180285,6.158907,43.9921,0.142171,1.233398,0,0,4.366819
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,29.25431,29.25431,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.265267,3.186534,0,0.4773084,-0.4773084,5.65578,40.39835,0.142171,0.4987873,0,0,3.186534
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,28.6889,28.6889,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.795609,2.709225,0,0.2904675,-0.2904675,5.3496,38.21135,0.142171,0.3035385,0,0,2.709225
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,28.27662,28.27662,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.118352,2.418758,0,0.6286344,-0.6286344,4.686961,33.47823,0.142171,0.6569229,0,0,2.418758
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,27.79366,27.79366,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.816834,1.790123,0,0.07802117,-0.07802117,4.60472,32.89079,0.142171,0.08153212,0,0,1.790123
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,27.4815,27.4815,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.903524,1.712102,0,0.4182051,-0.4182051,4.163893,29.74203,0.142171,0.4370243,0,0,1.712102
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,27.18113,27.18113,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3682,1.293897,0,0.1669232,-0.1669232,3.987941,28.48523,0.142171,0.1744347,0,0,1.293897
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,26.90431,26.90431,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.55367,1.126974,0,0.1461802,-0.1461802,3.833853,27.38461,0.142171,0.1527583,0,0,1.126974
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,26.63338,26.63338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71609,0.9807938,0,0,0,3.833853,27.38461,0.142171,0,0,0,0.9807938
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8439851,32.16985,26.50381,0.1544769,0.1544769,0,0,0,0.1544769,546.3502,0,0,0,0.8439851,0.1626073,0.1544769,0,0,10.71609,0.9807938,0.6813778,0,0.6813778,4.480265,32.00183,0.1421352,0.1699246,0.6751881,0,1.824779
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.881925,39.53861,26.32123,0.3533895,0.3533895,0,0,0,0.3533895,532.5357,0,0,0,1.881925,0.3719889,0.3533895,0,0,10.03471,1.594034,1.509936,0,1.509936,5.912716,42.2336,0.142056,0.3887284,1.50554,0,3.475959
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.654974,46.35492,26.88664,1.773995,1.773995,0,0,0,1.773995,149.6607,0,0,0,2.654974,1.867363,1.773995,0,0,8.524776,2.952976,0.7876104,0,0.7876104,6.659909,47.57068,0.1420147,1.951395,2.123979,0,5.60795
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.197945,52.55967,28.14116,2.355904,2.355904,0,-1,0,2.355904,135.7418,0,0,0,3.197945,2.479899,2.355904,0,0,7.737165,3.661826,0.7180465,0,0.7180465,7.341108,52.43638,0.1419771,2.591494,2.558356,0,6.859771
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.511396,57.37622,29.68427,1.773834,1.773834,0,0,0,1.773834,197.9552,0,0,0,3.511396,1.867194,1.773834,0,0,7.019118,4.308068,1.644203,0,1.644203,8.900935,63.57798,0.141891,1.951217,2.809117,0,7.819464
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.610621,60.18284,31.1567,1.994358,1.994358,0,0,0,1.994358,181.0418,0,0,0,3.610621,2.099324,1.994358,0,0,5.374916,5.78785,1.511297,0,1.511297,10.33468,73.81898,0.141812,2.193794,2.888497,0,9.398472
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.506848,60.79262,32.48189,0,0,0,0,0,0,0,0,0,0,3.506848,0,0,0,0,3.863618,7.148018,3.506848,0,3.506848,13.66157,97.58242,0.141629,0,2.805478,0,10.65487
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.201749,59.39558,33.7953,0,0,0,0,0,0,0,2.844978,0,0,3.201749,0,0,0,0,0.3567705,10.30418,0.3567705,0,0.3567705,14.00003,100,0.1416104,0,2.561399,0,13.50593
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.707397,55.5436,34.45495,0.5208659,0.5208659,0,-1,0,0.5208659,519.7876,2.159117,0,0,2.707397,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1416104,0.5729525,2.165917,0,13.33267
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,2.017104,49.81056,34.68465,0.3913369,0.3913369,0,0,0,0.3913369,515.4393,1.60517,0,0,2.017104,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1416104,0.4304705,1.613683,0,12.64238
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.137732,43.12215,34.94969,0.1531423,0.1531423,0,0,0,0.1531423,742.9247,0.9765294,0,0,1.137732,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1416104,0.1684565,0.9101854,0,11.76301
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,34.49029,34.49029,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1416104,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,33.29467,33.29467,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1416104,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,32.1874,32.1874,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1416104,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,31.1567,31.1567,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1416104,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,30.179,30.179,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1416104,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,29.27198,29.27198,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1416104,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,28.72424,28.72424,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1416104,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,28.29429,28.29429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1416104,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,27.81133,27.81133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1416104,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,27.51684,27.51684,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1416104,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,27.21647,27.21647,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1416104,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1416104,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,26.63338,26.63338,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1416104,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.737343,31.4502,26.52148,0.1562438,0.1562438,0,0,0,0.1562438,471.9183,0,0,0,0.737343,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5728759,0,0.5728759,4.176214,29.83004,0.1415805,0.1718682,0.5898744,0,1.527341
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.891844,39.63383,26.3389,0.6935925,0.6935925,0,0,0,0.6935925,272.7602,0,0,0,1.891844,0.7300975,0.6935925,0,0,10.35521,1.305586,1.161747,0,1.161747,5.278344,37.70238,0.14152,0.7629519,1.513476,0,3.19743
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.664057,46.4513,26.90431,0.3686122,0.3686122,0,0,0,0.3686122,722.7264,0,0,0,2.664057,0.3880128,0.3686122,0,0,9.193462,2.351158,2.276044,0,2.276044,7.437589,53.12553,0.1414016,0.4054734,2.131246,0,5.015215
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.20526,52.68962,28.19416,1.583973,1.583973,0,-1,0,1.583973,202.3558,0,0,0,3.20526,1.66734,1.583973,0,0,6.917418,4.399598,1.537921,0,1.537921,8.896588,63.54694,0.1413218,1.74237,2.564208,0,7.604858
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.51714,57.51186,29.74905,0.9015213,0.9015213,0,0,0,0.9015213,390.1339,0,0,0,3.51714,0.9489698,0.9015213,0,0,5.379498,5.783727,2.56817,0,2.56817,11.33297,80.94962,0.1411886,0.9916734,2.813712,0,9.300866
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.614661,60.32655,31.23916,0.2880256,0.2880256,0,0,0,0.2880256,1254.979,0.5001483,0,0,3.614661,0.3031849,0.2880256,0,0,2.811327,8.095079,2.811327,0,2.811327,14.00003,100,0.1410431,0.3168282,2.891728,0,11.70974
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.509912,60.91128,32.55257,0,0,0,0,0,0,0,3.509912,0,0,3.509912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410431,0,2.80793,0,14.13519
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.20337,59.51135,33.87776,1.498441,1.498441,0,0,0,1.498441,213.7801,1.626063,0,0,3.20337,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1410431,1.648286,2.562696,0,13.82864
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.707548,55.66166,34.55508,0.1554996,0.1554996,0,-1,0,0.1554996,1741.193,2.543864,0,0,2.707548,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1410431,0.1710495,2.166038,0,13.33282
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,2.016466,49.88368,34.75533,0,0,0,0,0,0,0,2.016466,0,0,2.016466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410431,0,1.613173,0,12.64174
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.133427,43.19511,35.04982,0.005478989,0.005478989,0,0,0,0.005478989,20686.79,1.12766,0,0,1.133427,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1410431,0.006026888,0.9067416,0,11.7587
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,34.58453,34.58453,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1410431,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,33.35946,33.35946,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1411107,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,32.23452,32.23452,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1411107,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,31.20971,31.20971,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1411107,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,30.21434,30.21434,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1411107,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,29.30143,29.30143,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1411107,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,28.74191,28.74191,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1411107,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,28.32374,28.32374,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1411107,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,27.84667,27.84667,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1411107,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,27.54629,27.54629,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1411107,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,27.2518,27.2518,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1411107,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,26.93376,26.93376,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1411107,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,26.66872,26.66872,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1412527,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.881075,32.47693,26.55093,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,402.4517,0,0,0,0.881075,0,0,3.505263,3.33,8.302003,3.153471,4.211075,0,4.211075,10.11903,72.27866,0.1413096,0.2408196,0.70486,5,4.034546
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.901747,39.72901,26.35657,2.128361,2.128361,4.208084,0,1.313807,2.128361,89.35262,0,0,0,1.901747,0,0,2.079723,1.975736,4.090928,6.943439,3.877483,0,3.877483,13.79754,98.55363,0.1414371,2.341197,1.521397,5,8.845185
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.672914,46.55937,26.93376,1.520052,1.520052,0,0,0,1.520052,175.8436,0.8594139,0,0,2.672914,1.600055,1.520052,0,0,0.2134452,10.43317,0.2134452,0,0.2134452,14.00003,100,0.141426,1.672057,2.138331,0,13.10609
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.212269,52.83099,28.25895,0,0,0,-1,0,0,0,3.212269,0,0,3.212269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,0,2.569815,0,13.83754
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.522396,57.66469,29.83151,2.543765,2.543765,0,0,0,2.543765,138.4717,0.844748,0,0,3.522396,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,2.798142,2.817917,0,14.14767
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.618177,60.48726,31.33928,0.9069363,0.9069363,0,0,0,0.9069363,398.945,2.663507,0,0,3.618177,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,0.9976299,2.894542,0,14.24345
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.51155,61.08898,32.68214,2.927931,2.927931,0,0,0,2.927931,119.9328,0.4295166,0,0,3.51155,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,3.220725,2.80924,0,14.13682
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.204267,59.6559,33.98966,0.6928887,0.6928887,0,0,0,0.6928887,462.4505,2.47491,0,0,3.204267,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,0.7621775,2.563414,0,13.82954
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.707077,55.80841,34.68465,0.6612912,0.6612912,0,-1,0,0.6612912,409.3622,2.010981,0,0,2.707077,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,0.7274203,2.165661,0,13.33235
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,2.014999,50.01526,34.8849,0.4329204,0.4329204,0,0,0,0.4329204,465.4434,1.559294,0,0,2.014999,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,0.4762124,1.612,0,12.64027
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.131132,43.32054,35.18528,0.2718149,0.2718149,0,0,0,0.2718149,416.1404,0.8450106,0,0,1.131132,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,0.2989964,0.9049052,0,11.75641
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,34.68465,34.68465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141426,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,33.45959,33.45959,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.141426,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,32.31698,32.31698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.141426,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.141426,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,30.26146,30.26146,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.141426,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,29.35444,29.35444,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.141426,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,28.78903,28.78903,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.141426,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,28.35908,28.35908,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.141426,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,27.87612,27.87612,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.141426,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,27.58163,27.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.141426,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.141426,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,26.9691,26.9691,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.141426,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,26.70406,26.70406,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.141426,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.117418,34.16126,26.5686,0.1871618,0.1871618,0,0,0,0.1871618,597.0333,0,0,0,1.117418,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9204057,0,0.9204057,7.198803,51.41992,0.1413786,0.2058779,0.8939345,0,4.462119
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.911502,39.83603,26.38601,0,0,0,0,0,0,0,0,0,0,1.911502,0,0,0,0,7.16912,4.173066,1.911502,0,1.911502,9.012214,64.37283,0.1412801,0,1.529202,0,6.084568
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.681624,46.67308,26.9691,1.661157,1.661157,0,0,0,1.661157,161.4311,0,0,0,2.681624,1.748587,1.661157,0,0,5.257618,5.893418,0.9330376,0,0.9330376,9.89737,70.69537,0.141232,1.827273,2.145299,0,8.575042
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.219187,52.9717,28.32374,0.7625182,0.7625182,0,-1,0,0.7625182,422.1784,0,0,0,3.219187,0.8026507,0.7625182,0,0,4.324581,6.733152,2.416536,0,2.416536,12.1899,87.07053,0.1411078,0.83877,2.57535,0,9.952338
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.527538,57.81659,29.91397,1.517828,1.517828,0,0,0,1.517828,232.407,0.02178003,0,0,3.527538,1.597713,1.517828,0,0,1.908044,8.908034,1.908044,0,1.908044,14.00003,100,0.1410099,1.669611,2.82203,0,12.43557
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.621563,60.6468,31.43941,0.6977481,0.6977481,0,0,0,0.6977481,519.036,2.887092,0,0,3.621563,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1410099,0.7675229,2.897251,0,14.24684
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.513694,61.23525,32.78226,1.774283,1.774283,0,0,0,1.774283,198.0345,1.646027,0,0,3.513694,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1410099,1.951712,2.810955,0,14.13897
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.204554,59.82318,34.12513,0,0,0,0,0,0,0,3.204554,0,0,3.204554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410099,0,2.563643,0,13.82983
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.706942,55.92393,34.78478,1.02003,1.02003,0,-1,0,1.02003,265.3787,1.633226,0,0,2.706942,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1410099,1.122033,2.165554,0,13.33222
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,2.013326,50.15166,35.02037,0.4614623,0.4614623,0,0,0,0.4614623,436.2926,1.527576,0,0,2.013326,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1410099,0.5076085,1.610661,0,12.6386
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.12895,43.40955,35.2854,1.427032,1.427032,0,0,0,1.427032,79.11173,0,0,0,1.12895,1.502139,1.427032,0,0,0,10.62527,0,0.3731892,-0.3731892,13.60665,97.19018,0.1410099,1.569735,0.9031596,0,11.75422
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,34.78478,34.78478,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4146546,10.25208,0,1.509817,-1.509817,12.01516,85.82243,0.1410099,1.577759,0,0,10.25208
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,33.57738,33.57738,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.09223,8.742268,0,0.5416271,-0.5416271,11.44424,81.74441,0.1410099,0.5660003,0,0,8.742268
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,32.39943,32.39943,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.694037,8.200641,0,2.325342,-2.325342,8.993114,64.2364,0.1410099,2.429982,0,0,8.200641
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,31.33928,31.33928,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.27775,5.875299,0,0.6204144,-0.6204144,8.33914,59.56517,0.1410099,0.648333,0,0,5.875299
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.9671,5.254884,0,0,0,8.33914,59.56517,0.1410099,0,0,0,5.254884
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,29.41923,29.41923,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.9671,5.254884,0,0.03907505,-0.03907505,8.297952,59.27096,0.1410099,0.04083343,0,0,5.254884
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,28.85381,28.85381,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.010517,5.215809,0,0.007214788,-0.007214788,8.290346,59.21664,0.1410099,0.007539453,0,0,5.215809
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,28.42386,28.42386,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.018533,5.208594,0,0.5304721,-0.5304721,7.73118,55.2226,0.1410099,0.5543433,0,0,5.208594
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,27.92912,27.92912,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.607946,4.678123,0,0.2439817,-0.2439817,7.474,53.38561,0.1410099,0.2549609,0,0,4.678123
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,27.61108,27.61108,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.879037,4.434141,0,0.1134301,-0.1134301,7.354434,52.53157,0.1410099,0.1185344,0,0,4.434141
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,27.31659,27.31659,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.005071,4.320711,0,0.2495008,-0.2495008,7.091437,50.65302,0.1410099,0.2607283,0,0,4.320711
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,26.99855,26.99855,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.282294,4.07121,0,0.2339266,-0.2339266,6.844857,48.89174,0.1410099,0.2444533,0,0,4.07121
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,26.73351,26.73351,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.542212,3.837283,0,0.4800783,-0.4800783,6.33881,45.27713,0.1410099,0.5016818,0,0,3.837283
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9659649,33.12644,26.60393,0.5346411,0.5346411,0,0,0,0.5346411,180.6754,0,0,0,0.9659649,0.5627801,0.5346411,0,0,8.075633,3.357205,0.4031847,0,0.4031847,6.721305,48.00922,0.1409892,0.5881053,0.7727719,0,4.32317
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.921165,39.94887,26.42135,0,0,0,0,0,0,0,0,0,0,1.921165,0,0,0,0,7.672448,3.720071,1.921165,0,1.921165,8.543881,61.0276,0.1408907,0,1.536932,0,5.641236
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.690089,46.79834,27.01622,0.6475422,0.6475422,0,0,0,0.6475422,415.4307,0,0,0,2.690089,0.6816235,0.6475422,0,0,5.751283,5.44912,2.008466,0,2.008466,10.44928,74.63757,0.140788,0.7122965,2.152071,0,8.139209
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.225896,53.1177,28.39441,3.085278,3.085278,0,-1,0,3.085278,104.5577,0,0,0.06380605,3.225896,3.247661,3.085278,0,0,3.742817,7.256739,0,0.02176533,-0.02176533,10.42634,74.47369,0.140788,3.393806,2.580717,0,10.48263
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.532179,57.98557,30.01409,1.628652,1.628652,0,0,0,1.628652,216.8775,0,0,0,3.532179,1.71437,1.628652,0,0,3.767001,7.234973,1.817809,0,1.817809,12.15086,86.79169,0.1406951,1.791517,2.825743,0,10.76715
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.624417,60.82327,31.5572,2.094289,2.094289,0,0,0,2.094289,173.062,0,0,0,3.624417,2.204515,2.094289,0,0,1.949192,8.871001,1.419903,0,1.419903,13.4979,96.41338,0.1406226,2.303718,2.899534,0,12.49542
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.515309,61.3983,32.90006,0,0,0,0,0,0,0,2.986019,0,0,3.515309,0,0,0,0,0.5292896,10.14891,0.5292896,0,0.5292896,14.00003,100,0.1405956,0,2.812247,0,13.66422
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.205398,59.95304,34.22525,0.9715207,0.9715207,0,0,0,0.9715207,329.9362,2.182745,0,0,3.205398,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1405956,1.068673,2.564319,0,13.83067
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.706091,56.07415,34.92024,1.004309,1.004309,0,-1,0,1.004309,269.4481,1.648924,0,0,2.706091,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1405956,1.104739,2.164873,0,13.33136
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,2.011586,50.28097,35.14994,0.3519266,0.3519266,0,0,0,0.3519266,571.5926,1.641137,0,0,2.011586,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1405956,0.3871193,1.609269,0,12.63686
